time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566400,293.1860046386719,297.1499938964844,293.1499938964844,0.1093827188014984,-2458.419189453125,304.1584777832031,0.7362491488456726,0.1735672652721405,0.1586075574159622,294.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.329833984375,0.4721881151199341,0.050000000745058,0.0492897480726242,293.2838134765625,297.1499938964844,293.1499938964844,0.2840076982975006,-4089.42919921875,304.17169189453125,0.9518065452575684,0.3749180138111114,0.2635651528835296,293.1185913085937,297.1499938964844,293.1499938964844,0.3542487025260925,-6558.93994140625,304.24285888671875,0.9990000128746032,0.5346073508262634,0.4203948378562927,293.2704162597656,297.1499938964844,293.1499938964844,0.0116752739995718,-3319.720947265625,303.08673095703125,0.4721881151199341,0.050000000745058,0.2338093370199203,291.3310241699219,291.1499938964844,260.1224975585937,258.5052490234375,280.0299987792969,294.3287353515625,291.33111572265625,1.0,0.292420893907547,0.7146756649017334,0.7146756649017334,1.0,1.0,-1.3509840965270996,0.5649002194404602,0.7860838174819946,0.2454402446746826,0.0,0.0,0.5855525135993958,59.97427749633789,57.0,30.85796356201172,-15391.4794921875,277.8026428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5643615722656,309.3610534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18558.04296875,18000.0,0.0,0.0,0.3706527650356293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.706105649471283,0.7061139941215515,-8.355294085049536e-06,0.0,0.0003761654370464,0.0,0.0,66.26669311523438,0.0,0.0,0.0,0.4696386158466339,4.0,0.0,1.0
566460,293.1933288574219,297.1499938964844,293.1499938964844,0.1074554398655891,-2423.9287109375,304.15875244140625,0.7335769534111023,0.1711432784795761,0.1560181975364685,294.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30987548828125,0.4731221497058868,0.050000000745058,0.0492724142968654,293.2858581542969,297.1499938964844,293.1499938964844,0.2810915410518646,-4057.228759765625,304.16925048828125,0.949943482875824,0.3711147606372833,0.2609336078166961,293.0726928710937,297.1499938964844,293.1499938964844,0.3513394892215729,-6529.25244140625,304.2158508300781,0.9990000128746032,0.5447739362716675,0.4184248149394989,293.2677001953125,297.1499938964844,293.1499938964844,0.0116267399862408,-3316.406494140625,303.0503845214844,0.4731221497058868,0.050000000745058,0.2337271273136139,291.3038024902344,291.1499938964844,260.1483459472656,258.5283203125,280.05450439453125,294.338134765625,291.2981872558594,1.0,0.2914583086967468,0.7145546078681946,0.7145546078681946,1.0,1.0,-1.3422168493270874,0.5609581470489502,0.7812586426734924,0.2432176172733307,0.0,0.0,0.5660828351974487,59.390506744384766,75.0,-36.94985961914063,-15102.4560546875,272.87030029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9146728515625,309.40850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18423.4140625,18000.0,0.0,0.0,0.3607750535011291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6547508239746094,0.6547586917877197,-7.900463060650509e-06,0.0,0.0003661407972685,0.0,0.0,57.0854377746582,0.0,0.0,0.0,0.450405091047287,4.0,0.0,1.0
566520,293.1933288574219,297.1499938964844,293.1499938964844,0.1074554398655891,-2423.9287109375,304.15875244140625,0.7335769534111023,0.1711432784795761,0.1560181975364685,294.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30987548828125,0.4731221497058868,0.050000000745058,0.0492724142968654,293.2858581542969,297.1499938964844,293.1499938964844,0.2810915410518646,-4057.228759765625,304.16925048828125,0.949943482875824,0.3711147606372833,0.2609336078166961,293.0726928710937,297.1499938964844,293.1499938964844,0.3513394892215729,-6529.25244140625,304.2158508300781,0.9990000128746032,0.5447739362716675,0.4184248149394989,293.2677001953125,297.1499938964844,293.1499938964844,0.0116267399862408,-3316.406494140625,303.0503845214844,0.4731221497058868,0.050000000745058,0.2337271273136139,291.3038024902344,291.1499938964844,260.1483459472656,258.5283203125,280.05450439453125,294.338134765625,291.2981872558594,1.0,0.2914583086967468,0.7145546078681946,0.7145546078681946,1.0,1.0,-1.3422168493270874,0.5609581470489502,0.7812586426734924,0.2432176172733307,0.0,0.0,0.5660828351974487,59.390506744384766,75.0,-36.94985961914063,-15102.4560546875,272.87030029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9146728515625,309.40850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18423.4140625,18000.0,0.0,0.0,0.3607750535011291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6547508239746094,0.6547586917877197,-7.900463060650509e-06,0.0,0.0003661407972685,0.0,0.0,57.0854377746582,0.0,0.0,0.0,0.450405091047287,4.0,0.0,1.0
566580,293.1915588378906,297.1499938964844,293.1499938964844,0.1073328778147697,-2423.23876953125,304.1559753417969,0.72467041015625,0.1703920662403106,0.1551147252321243,294.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.239990234375,0.4659420847892761,0.050000000745058,0.0494014471769332,293.2881774902344,297.1499938964844,293.1499938964844,0.2793188989162445,-4038.783447265625,304.1658020019531,0.9342854022979736,0.3672035634517669,0.2583298087120056,293.0631408691406,297.1499938964844,293.1499938964844,0.3661765158176422,-6767.646484375,304.1688842773437,0.9990000128746032,0.5487492084503174,0.4328005015850067,293.2664794921875,297.1499938964844,293.1499938964844,0.011668249964714,-3333.333740234375,303.0066223144531,0.4659420847892761,0.050000000745058,0.2343391925096511,291.2306213378906,291.1499938964844,260.1734313964844,258.5507202148437,280.060546875,294.34698486328125,291.22332763671875,1.0,0.2975161075592041,0.7144335508346558,0.7144335508346558,1.0,1.0,-1.3561437129974363,0.5671855807304382,0.7889581918716431,0.2465253174304962,0.0,0.0,0.5600038170814514,62.88225173950195,93.0,-88.8132095336914,-15094.2392578125,286.6551818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.15509033203125,309.4418640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18176.27734375,18000.0,0.0,0.0,0.3507762849330902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6310622692108154,0.6310698986053467,-7.659610673727002e-06,0.0,0.0003559933393262,0.0,0.0,52.94410705566406,0.0,0.0,0.0,0.4413464069366455,4.0,0.0,1.0
566640,293.1915588378906,297.1499938964844,293.1499938964844,0.1073328778147697,-2423.23876953125,304.1559753417969,0.72467041015625,0.1703920662403106,0.1551147252321243,294.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.239990234375,0.4659420847892761,0.050000000745058,0.0494014471769332,293.2881774902344,297.1499938964844,293.1499938964844,0.2793188989162445,-4038.783447265625,304.1658020019531,0.9342854022979736,0.3672035634517669,0.2583298087120056,293.0631408691406,297.1499938964844,293.1499938964844,0.3661765158176422,-6767.646484375,304.1688842773437,0.9990000128746032,0.5487492084503174,0.4328005015850067,293.2664794921875,297.1499938964844,293.1499938964844,0.011668249964714,-3333.333740234375,303.0066223144531,0.4659420847892761,0.050000000745058,0.2343391925096511,291.2306213378906,291.1499938964844,260.1734313964844,258.5507202148437,280.060546875,294.34698486328125,291.22332763671875,1.0,0.2975161075592041,0.7144335508346558,0.7144335508346558,1.0,1.0,-1.3561437129974363,0.5671855807304382,0.7889581918716431,0.2465253174304962,0.0,0.0,0.5600038170814514,62.88225173950195,93.0,-88.8132095336914,-15094.2392578125,286.6551818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.15509033203125,309.4418640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18176.27734375,18000.0,0.0,0.0,0.3507762849330902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6310622692108154,0.6310698986053467,-7.659610673727002e-06,0.0,0.0003559933393262,0.0,0.0,52.94410705566406,0.0,0.0,0.0,0.4413464069366455,4.0,0.0,1.0
566700,293.1883239746094,297.1499938964844,293.1499938964844,0.1077485755085945,-2431.6953125,304.1541442871094,0.7185938954353333,0.170496717095375,0.1551763266324997,294.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1989440917969,0.4593327641487121,0.050000000745058,0.0495120733976364,293.2894287109375,297.1499938964844,293.1499938964844,0.2785637974739074,-4031.041748046875,304.164306640625,0.92262065410614,0.3652057647705078,0.2570331990718841,293.07232666015625,297.1499938964844,293.1499938964844,0.3787791728973388,-6962.94970703125,304.1425170898437,0.9990000128746032,0.5480517148971558,0.4447584748268127,293.2668151855469,297.1499938964844,293.1499938964844,0.011705600656569,-3345.427978515625,302.9817810058594,0.4593327641487121,0.050000000745058,0.2348639518022537,291.18896484375,291.1499938964844,260.1856384277344,258.5616455078125,280.0581970214844,294.3514404296875,291.1814270019531,1.0,0.3026763498783111,0.714372992515564,0.714372992515564,1.0,1.0,-1.3697746992111206,0.5732995271682739,0.7964751720428467,0.2497971057891845,0.0,0.0,0.5615679025650024,65.90647888183594,93.0,-102.89949035644533,-15179.3642578125,299.4765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.20196533203125,309.4398193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18059.2734375,18000.0,0.0,0.0,0.3462416231632232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294534802436829,0.6294611096382141,-7.620836186106317e-06,0.0,0.0003513912088237,0.0,0.0,52.541534423828125,0.0,0.0,0.0,0.4405310750007629,4.0,0.0,1.0
566760,293.1839294433594,297.1499938964844,293.1499938964844,0.1084172502160072,-2444.770751953125,304.15216064453125,0.7115975618362427,0.1708733141422271,0.1555204838514328,294.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.4516749083995819,0.050000000745058,0.049650639295578,293.290771484375,297.1499938964844,293.1499938964844,0.2778363823890686,-4023.561767578125,304.1630249023437,0.9096338152885436,0.36317840218544,0.2557367086410522,293.0902099609375,297.1499938964844,293.1499938964844,0.3942908942699432,-7199.482421875,304.1156921386719,0.9990000128746032,0.5455333590507507,0.4592982530593872,293.26788330078125,297.1499938964844,293.1499938964844,0.011749860830605,-3359.0537109375,302.9546203613281,0.4516749083995819,0.050000000745058,0.2355212569236755,291.1461181640625,291.1499938964844,260.1976318359375,258.57232666015625,280.0543212890625,294.3560791015625,291.1387023925781,1.0,0.3090086579322815,0.7140552997589111,0.7140552997589111,1.0,1.0,-1.3870373964309692,0.5809997916221619,0.8060376048088074,0.2538991272449493,0.0,0.0,0.5661129355430603,69.70138549804688,111.0,-110.6865005493164,-15313.845703125,315.9573059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.18951416015625,309.4188537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17945.6953125,18000.0,0.0,0.0,0.3422652184963226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6343227624893188,0.6343303918838501,-7.63251864555059e-06,0.0,0.0003473557007964,0.0,0.0,53.15694808959961,0.0,0.0,0.0,0.442063957452774,4.0,0.0,1.0
566820,293.1712646484375,297.1499938964844,293.1499938964844,0.1104750111699104,-2483.91552734375,304.14801025390625,0.6957744359970093,0.1725726127624511,0.1570565700531005,294.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0724792480469,0.4355090260505676,0.050000000745058,0.0500044599175453,293.29364013671875,297.1499938964844,293.1499938964844,0.2763141393661499,-4007.579345703125,304.1612548828125,0.8835192322731018,0.359032541513443,0.2531372010707855,293.14959716796875,297.1499938964844,293.1499938964844,0.4325158894062042,-7769.734375,304.0635070800781,0.9990000128746032,0.5350688695907593,0.4944898188114166,293.27252197265625,297.1499938964844,293.1499938964844,0.0118485866114497,-3388.638916015625,302.8927917480469,0.4355090260505676,0.050000000745058,0.2371996343135833,291.062744140625,291.1499938964844,260.2208251953125,258.593017578125,280.0399780273437,294.3660583496094,291.0559387207031,1.0,0.3245277106761932,0.7134198546409607,0.7134198546409607,1.0,1.0,-1.4304399490356443,0.6004464030265808,0.8299935460090637,0.2642892897129059,0.0,0.0,0.5833567380905151,79.39867401123047,114.0,-113.38018798828124,-15702.71484375,359.385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9725952148437,309.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17726.1328125,18000.0,0.0,0.0,0.3366304337978363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6624957919120789,0.6625036001205444,-7.804725100868382e-06,0.0,0.00034163708915,0.0,0.0,57.43130111694336,0.0,0.0,0.0,0.4519699811935425,4.0,0.0,1.0
566880,293.1712646484375,297.1499938964844,293.1499938964844,0.1104750111699104,-2483.91552734375,304.14801025390625,0.6957744359970093,0.1725726127624511,0.1570565700531005,294.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0724792480469,0.4355090260505676,0.050000000745058,0.0500044599175453,293.29364013671875,297.1499938964844,293.1499938964844,0.2763141393661499,-4007.579345703125,304.1612548828125,0.8835192322731018,0.359032541513443,0.2531372010707855,293.14959716796875,297.1499938964844,293.1499938964844,0.4325158894062042,-7769.734375,304.0635070800781,0.9990000128746032,0.5350688695907593,0.4944898188114166,293.27252197265625,297.1499938964844,293.1499938964844,0.0118485866114497,-3388.638916015625,302.8927917480469,0.4355090260505676,0.050000000745058,0.2371996343135833,291.062744140625,291.1499938964844,260.2208251953125,258.593017578125,280.0399780273437,294.3660583496094,291.0559387207031,1.0,0.3245277106761932,0.7134198546409607,0.7134198546409607,1.0,1.0,-1.4304399490356443,0.6004464030265808,0.8299935460090637,0.2642892897129059,0.0,0.0,0.5833567380905151,79.39867401123047,114.0,-113.38018798828124,-15702.71484375,359.385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9725952148437,309.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17726.1328125,18000.0,0.0,0.0,0.3366304337978363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6624957919120789,0.6625036001205444,-7.804725100868382e-06,0.0,0.00034163708915,0.0,0.0,57.43130111694336,0.0,0.0,0.0,0.4519699811935425,4.0,0.0,1.0
566940,293.1545104980469,297.1499938964844,293.1499938964844,0.1133458465337753,-2536.749267578125,304.1439819335937,0.6818289756774902,0.1754504293203354,0.1600499600172042,294.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234069824219,0.4211673140525818,0.050000000745058,0.0504262149333953,293.2962646484375,297.1499938964844,293.1499938964844,0.2736137509346008,-3976.720947265625,304.16217041015625,0.8583776950836182,0.3548575937747955,0.2505507171154022,293.2138366699219,297.1499938964844,293.1499938964844,0.4399429261684418,-7858.466796875,304.0830383300781,0.982071578502655,0.521967351436615,0.4977796971797943,293.2797546386719,297.1499938964844,293.1499938964844,0.0119088422507047,-3407.624267578125,302.8260498046875,0.4211673140525818,0.050000000745058,0.2392002493143081,291.0256652832031,291.1499938964844,260.24285888671875,258.6126708984375,280.0443420410156,294.362060546875,291.02935791015625,1.0,0.3362014591693878,0.712784469127655,0.712784469127655,1.0,1.0,-1.4384806156158447,0.6038174629211426,0.8346631526947021,0.2664660811424255,0.0,0.0,0.603990375995636,90.23015594482422,117.0,-31.93611717224121,-15915.720703125,389.6194458007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5384521484375,309.1698913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17591.18359375,18000.0,0.0,0.0,0.3345071673393249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7095129489898682,0.7095211148262024,-8.165930012182798e-06,0.0,0.000339482241543,0.0,0.0,65.49291229248047,0.0,0.0,0.0,0.4692405164241791,4.0,0.0,1.0
567000,293.1545104980469,297.1499938964844,293.1499938964844,0.1133458465337753,-2536.749267578125,304.1439819335937,0.6818289756774902,0.1754504293203354,0.1600499600172042,294.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234069824219,0.4211673140525818,0.050000000745058,0.0504262149333953,293.2962646484375,297.1499938964844,293.1499938964844,0.2736137509346008,-3976.720947265625,304.16217041015625,0.8583776950836182,0.3548575937747955,0.2505507171154022,293.2138366699219,297.1499938964844,293.1499938964844,0.4399429261684418,-7858.466796875,304.0830383300781,0.982071578502655,0.521967351436615,0.4977796971797943,293.2797546386719,297.1499938964844,293.1499938964844,0.0119088422507047,-3407.624267578125,302.8260498046875,0.4211673140525818,0.050000000745058,0.2392002493143081,291.0256652832031,291.1499938964844,260.24285888671875,258.6126708984375,280.0443420410156,294.362060546875,291.02935791015625,1.0,0.3362014591693878,0.712784469127655,0.712784469127655,1.0,1.0,-1.4384806156158447,0.6038174629211426,0.8346631526947021,0.2664660811424255,0.0,0.0,0.603990375995636,90.23015594482422,117.0,-31.93611717224121,-15915.720703125,389.6194458007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5384521484375,309.1698913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17591.18359375,18000.0,0.0,0.0,0.3345071673393249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7095129489898682,0.7095211148262024,-8.165930012182798e-06,0.0,0.000339482241543,0.0,0.0,65.49291229248047,0.0,0.0,0.0,0.4692405164241791,4.0,0.0,1.0
567060,293.1518859863281,297.1499938964844,293.1499938964844,0.1141664162278175,-2550.90673828125,304.1446838378906,0.669613778591156,0.1758878380060196,0.1612962186336517,294.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0542907714844,0.4114531278610229,0.050000000745058,0.0508015714585781,293.29931640625,297.1499938964844,293.1499938964844,0.2692950665950775,-3925.9287109375,304.1652526855469,0.8393616676330566,0.3505341112613678,0.2478513866662979,293.23736572265625,297.1499938964844,293.1499938964844,0.4328156411647796,-7745.158203125,304.1163635253906,0.959247887134552,0.5155280828475952,0.4907855093479156,293.2871398925781,297.1499938964844,293.1499938964844,0.0118815703317523,-3405.941162109375,302.76324462890625,0.4114531278610229,0.050000000745058,0.2409807741641998,291.05633544921875,291.1499938964844,260.2636413574219,258.6311950683594,280.0725402832031,294.373291015625,291.0575256347656,1.0,0.3445782363414764,0.7118083238601685,0.7118083238601685,1.0,1.0,-1.430260419845581,0.599866509437561,0.83039391040802,0.2641666531562805,0.0,0.0,0.614019513130188,99.5903549194336,105.0,13.147906303405762,-15841.3671875,408.4405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0677490234375,308.93231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17743.083984375,18000.0,0.0,0.0,0.3346133232116699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7379058599472046,0.7379143238067627,-8.44984060677234e-06,0.0,0.0003395899839233,0.0,0.0,71.11443328857422,0.0,0.0,0.0,0.4805044531822204,4.0,0.0,1.0
567120,293.1518859863281,297.1499938964844,293.1499938964844,0.1141664162278175,-2550.90673828125,304.1446838378906,0.669613778591156,0.1758878380060196,0.1612962186336517,294.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0542907714844,0.4114531278610229,0.050000000745058,0.0508015714585781,293.29931640625,297.1499938964844,293.1499938964844,0.2692950665950775,-3925.9287109375,304.1652526855469,0.8393616676330566,0.3505341112613678,0.2478513866662979,293.23736572265625,297.1499938964844,293.1499938964844,0.4328156411647796,-7745.158203125,304.1163635253906,0.959247887134552,0.5155280828475952,0.4907855093479156,293.2871398925781,297.1499938964844,293.1499938964844,0.0118815703317523,-3405.941162109375,302.76324462890625,0.4114531278610229,0.050000000745058,0.2409807741641998,291.05633544921875,291.1499938964844,260.2636413574219,258.6311950683594,280.0725402832031,294.373291015625,291.0575256347656,1.0,0.3445782363414764,0.7118083238601685,0.7118083238601685,1.0,1.0,-1.430260419845581,0.599866509437561,0.83039391040802,0.2641666531562805,0.0,0.0,0.614019513130188,99.5903549194336,105.0,13.147906303405762,-15841.3671875,408.4405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0677490234375,308.93231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17743.083984375,18000.0,0.0,0.0,0.3346133232116699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7379058599472046,0.7379143238067627,-8.44984060677234e-06,0.0,0.0003395899839233,0.0,0.0,71.11443328857422,0.0,0.0,0.0,0.4805044531822204,4.0,0.0,1.0
567180,293.1531982421875,297.1499938964844,293.1499938964844,0.1139641776680946,-2546.67041015625,304.1468200683594,0.6659646034240723,0.1755780428647995,0.1612224727869033,294.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.4090991020202636,0.050000000745058,0.0509058274328708,293.3022155761719,297.1499938964844,293.1499938964844,0.264899879693985,-3874.42138671875,304.16748046875,0.8322497010231018,0.3461668491363525,0.2448921352624893,293.2447814941406,297.1499938964844,293.1499938964844,0.4290937185287475,-7683.7490234375,304.133544921875,0.9513354897499084,0.5117915868759155,0.4869261682033539,293.29296875,297.1499938964844,293.1499938964844,0.011770986020565,-3389.743408203125,302.701171875,0.4090991020202636,0.050000000745058,0.2414753288030624,291.07403564453125,291.1499938964844,260.28302001953125,258.64849853515625,280.109619140625,294.4021911621094,291.07574462890625,1.0,0.345723420381546,0.7108321785926819,0.7108321785926819,1.0,1.0,-1.422706127166748,0.5961865782737732,0.8265195488929749,0.2621319591999054,0.0,0.0,0.6230664253234863,102.10126495361328,93.0,23.8684139251709,-15742.8720703125,410.6209106445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6489562988281,308.7036437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17785.81640625,18000.0,0.0,0.0,0.3359898626804352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7613855004310608,0.7613941431045532,-8.673272532178089e-06,0.0,0.0003409869968891,0.0,0.0,75.89295959472656,0.0,0.0,0.0,0.4898034632205963,4.0,0.0,1.0
567240,293.1531982421875,297.1499938964844,293.1499938964844,0.1139641776680946,-2546.67041015625,304.1468200683594,0.6659646034240723,0.1755780428647995,0.1612224727869033,294.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.4090991020202636,0.050000000745058,0.0509058274328708,293.3022155761719,297.1499938964844,293.1499938964844,0.264899879693985,-3874.42138671875,304.16748046875,0.8322497010231018,0.3461668491363525,0.2448921352624893,293.2447814941406,297.1499938964844,293.1499938964844,0.4290937185287475,-7683.7490234375,304.133544921875,0.9513354897499084,0.5117915868759155,0.4869261682033539,293.29296875,297.1499938964844,293.1499938964844,0.011770986020565,-3389.743408203125,302.701171875,0.4090991020202636,0.050000000745058,0.2414753288030624,291.07403564453125,291.1499938964844,260.28302001953125,258.64849853515625,280.109619140625,294.4021911621094,291.07574462890625,1.0,0.345723420381546,0.7108321785926819,0.7108321785926819,1.0,1.0,-1.422706127166748,0.5961865782737732,0.8265195488929749,0.2621319591999054,0.0,0.0,0.6230664253234863,102.10126495361328,93.0,23.8684139251709,-15742.8720703125,410.6209106445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6489562988281,308.7036437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17785.81640625,18000.0,0.0,0.0,0.3359898626804352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7613855004310608,0.7613941431045532,-8.673272532178089e-06,0.0,0.0003409869968891,0.0,0.0,75.89295959472656,0.0,0.0,0.0,0.4898034632205963,4.0,0.0,1.0
567300,293.1551208496094,297.1499938964844,293.1499938964844,0.1136345416307449,-2540.43359375,304.1479797363281,0.6663663387298584,0.1751556396484375,0.1609196811914444,294.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809326171875,0.4096548855304718,0.050000000745058,0.0508807934820652,293.3034362792969,297.1499938964844,293.1499938964844,0.2626402676105499,-3847.939208984375,304.1684265136719,0.8315629959106445,0.3439986109733581,0.2433624267578125,293.2460327148437,297.1499938964844,293.1499938964844,0.4275204837322235,-7658.5400390625,304.1393737792969,0.9515264630317688,0.5103440284729004,0.4854361116886139,293.29522705078125,297.1499938964844,293.1499938964844,0.0116908829659223,-3376.895263671875,302.6712951660156,0.4096548855304718,0.050000000745058,0.2413565665483474,291.0828857421875,291.1499938964844,260.2921447753906,258.6566162109375,280.1234130859375,294.4081726074219,291.084228515625,1.0,0.3444701731204986,0.7103440761566162,0.7103440761566162,1.0,1.0,-1.4185453653335571,0.594173789024353,0.8243715167045593,0.2610236704349518,0.0,0.0,0.6266418695449829,101.39657592773438,93.0,23.800758361816406,-15687.6220703125,406.7662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4671325683594,308.5999755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17812.390625,18000.0,0.0,0.0,0.3369965255260467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7708446383476257,0.7708534002304077,-8.767295184952673e-06,0.0,0.0003420086286496,0.0,0.0,77.89865112304688,0.0,0.0,0.0,0.4936057031154632,4.0,0.0,1.0
567360,293.157470703125,297.1499938964844,293.1499938964844,0.1131511330604553,-2531.43212890625,304.14923095703125,0.6677672863006592,0.1746339797973632,0.1604330390691757,294.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0890197753906,0.4110583961009979,0.050000000745058,0.0508188121020793,293.30450439453125,297.1499938964844,293.1499938964844,0.2603698074817657,-3821.324951171875,304.169189453125,0.832253634929657,0.3418424427509308,0.2418135851621627,293.2464294433594,297.1499938964844,293.1499938964844,0.4260389506816864,-7635.25634765625,304.1439819335937,0.9537015557289124,0.5090479254722595,0.4840887486934662,293.297119140625,297.1499938964844,293.1499938964844,0.0115998676046729,-3361.91015625,302.6418762207031,0.4110583961009979,0.050000000745058,0.2410625666379928,291.0909118652344,291.1499938964844,260.30084228515625,258.6643981933594,280.1361389160156,294.41412353515625,291.0923156738281,1.0,0.3422752320766449,0.7100715637207031,0.7100715637207031,1.0,1.0,-1.4140572547912598,0.5920655131340027,0.8219918012619019,0.2598884701728821,0.0,0.0,0.6297796964645386,99.75104522705078,81.0,23.79890251159668,-15632.6748046875,400.498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3063659667969,308.50909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17833.271484375,18000.0,0.0,0.0,0.3381344676017761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7792812585830688,0.7792901396751404,-8.851431630318984e-06,0.0,0.0003431634977459,0.0,0.0,79.71577453613281,0.0,0.0,0.0,0.4970044493675232,4.0,0.0,1.0
567420,293.16180419921875,297.1499938964844,293.1499938964844,0.1119969636201858,-2510.053955078125,304.1513977050781,0.6735186576843262,0.1735615730285644,0.159275084733963,294.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.4161269068717956,0.050000000745058,0.0506105087697505,293.30633544921875,297.1499938964844,293.1499938964844,0.2557319402694702,-3766.845947265625,304.1705322265625,0.8371052145957947,0.3375592529773712,0.2386757582426071,293.24578857421875,297.1499938964844,293.1499938964844,0.4230692684650421,-7589.7763671875,304.15087890625,0.96268630027771,0.5067320466041565,0.481627345085144,293.30010986328125,297.1499938964844,293.1499938964844,0.0113920327275991,-3326.304931640625,302.58465576171875,0.4161269068717956,0.050000000745058,0.2400744706392288,291.1091003417969,291.1499938964844,260.3170471191406,258.6788635253906,280.1609191894531,294.4255065917969,291.1107482910156,1.0,0.3356831073760986,0.709526538848877,0.709526538848877,1.0,1.0,-1.4045097827911377,0.5876009464263916,0.8169088959693909,0.2574916481971741,0.0,0.0,0.6340490579605103,94.31555938720705,69.0,25.944583892822266,-15522.2919921875,382.6556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05126953125,308.3658752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17884.828125,18000.0,0.0,0.0,0.3405993282794952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.792122483253479,0.7921314835548401,-8.985626664070878e-06,0.0,0.0003456650010775,0.0,0.0,82.57357025146484,0.0,0.0,0.0,0.5022134780883789,4.0,0.0,1.0
567480,293.16180419921875,297.1499938964844,293.1499938964844,0.1119969636201858,-2510.053955078125,304.1513977050781,0.6735186576843262,0.1735615730285644,0.159275084733963,294.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.4161269068717956,0.050000000745058,0.0506105087697505,293.30633544921875,297.1499938964844,293.1499938964844,0.2557319402694702,-3766.845947265625,304.1705322265625,0.8371052145957947,0.3375592529773712,0.2386757582426071,293.24578857421875,297.1499938964844,293.1499938964844,0.4230692684650421,-7589.7763671875,304.15087890625,0.96268630027771,0.5067320466041565,0.481627345085144,293.30010986328125,297.1499938964844,293.1499938964844,0.0113920327275991,-3326.304931640625,302.58465576171875,0.4161269068717956,0.050000000745058,0.2400744706392288,291.1091003417969,291.1499938964844,260.3170471191406,258.6788635253906,280.1609191894531,294.4255065917969,291.1107482910156,1.0,0.3356831073760986,0.709526538848877,0.709526538848877,1.0,1.0,-1.4045097827911377,0.5876009464263916,0.8169088959693909,0.2574916481971741,0.0,0.0,0.6340490579605103,94.31555938720705,69.0,25.944583892822266,-15522.2919921875,382.6556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05126953125,308.3658752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17884.828125,18000.0,0.0,0.0,0.3405993282794952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.792122483253479,0.7921314835548401,-8.985626664070878e-06,0.0,0.0003456650010775,0.0,0.0,82.57357025146484,0.0,0.0,0.0,0.5022134780883789,4.0,0.0,1.0
567540,293.1652526855469,297.1499938964844,293.1499938964844,0.1107891425490379,-2487.73095703125,304.1529235839844,0.6830613613128662,0.1725629121065139,0.1580865979194641,294.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.4242673218250274,0.050000000745058,0.050323761999607,293.3077697753906,297.1499938964844,293.1499938964844,0.2510124742984772,-3711.24560546875,304.1715393066406,0.846092164516449,0.333302766084671,0.2355008125305175,293.244140625,297.1499938964844,293.1499938964844,0.4200445413589477,-7544.5966796875,304.15557861328125,0.9760954976081848,0.5046431422233582,0.4793351292610168,293.3022766113281,297.1499938964844,293.1499938964844,0.0111632673069834,-3285.62060546875,302.52911376953125,0.4242673218250274,0.050000000745058,0.238714262843132,291.1293640136719,291.1499938964844,260.3314819335937,258.69171142578125,280.1849670410156,294.436279296875,291.13116455078125,1.0,0.3268955945968628,0.708981454372406,0.708981454372406,1.0,1.0,-1.394543170928955,0.5829510688781738,0.811592161655426,0.2550023198127746,0.0,0.0,0.6354610919952393,86.8880844116211,57.0,28.15241050720215,-15410.2939453125,360.1038818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861389160156,308.2720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17948.052734375,18000.0,0.0,0.0,0.3430038392543793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7984259724617004,0.7984350323677063,-9.060807315108832e-06,0.0,0.0003481052699498,0.0,0.0,84.06558227539062,0.0,0.0,0.0,0.5048322081565857,4.0,0.0,1.0
567600,293.1652526855469,297.1499938964844,293.1499938964844,0.1107891425490379,-2487.73095703125,304.1529235839844,0.6830613613128662,0.1725629121065139,0.1580865979194641,294.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.4242673218250274,0.050000000745058,0.050323761999607,293.3077697753906,297.1499938964844,293.1499938964844,0.2510124742984772,-3711.24560546875,304.1715393066406,0.846092164516449,0.333302766084671,0.2355008125305175,293.244140625,297.1499938964844,293.1499938964844,0.4200445413589477,-7544.5966796875,304.15557861328125,0.9760954976081848,0.5046431422233582,0.4793351292610168,293.3022766113281,297.1499938964844,293.1499938964844,0.0111632673069834,-3285.62060546875,302.52911376953125,0.4242673218250274,0.050000000745058,0.238714262843132,291.1293640136719,291.1499938964844,260.3314819335937,258.69171142578125,280.1849670410156,294.436279296875,291.13116455078125,1.0,0.3268955945968628,0.708981454372406,0.708981454372406,1.0,1.0,-1.394543170928955,0.5829510688781738,0.811592161655426,0.2550023198127746,0.0,0.0,0.6354610919952393,86.8880844116211,57.0,28.15241050720215,-15410.2939453125,360.1038818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861389160156,308.2720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17948.052734375,18000.0,0.0,0.0,0.3430038392543793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7984259724617004,0.7984350323677063,-9.060807315108832e-06,0.0,0.0003481052699498,0.0,0.0,84.06558227539062,0.0,0.0,0.0,0.5048322081565857,4.0,0.0,1.0
567660,293.1678161621094,297.1499938964844,293.1499938964844,0.1095976084470748,-2465.721923828125,304.1539306640625,0.6963950395584106,0.1716525703668594,0.1569314002990722,294.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.4361887872219085,0.050000000745058,0.0499877259135246,293.3089904785156,297.1499938964844,293.1499938964844,0.2462604194879531,-3655.086669921875,304.1722717285156,0.8593401908874512,0.3290610611438751,0.2323014289140701,293.2419128417969,297.1499938964844,293.1499938964844,0.4169948697090149,-7499.78515625,304.15875244140625,0.9920566082000732,0.5027037262916565,0.47714763879776,293.3038635253906,297.1499938964844,293.1499938964844,0.0109251905232667,-3242.0400390625,302.47467041015625,0.4361887872219085,0.050000000745058,0.2371202558279037,291.1505126953125,291.1499938964844,260.343994140625,258.702880859375,280.2078857421875,294.44647216796875,291.1523742675781,1.0,0.31651172041893,0.7084831595420837,0.7084831595420837,1.0,1.0,-1.3843730688095093,0.5782250165939331,0.8061480522155762,0.2524854838848114,0.0,0.0,0.633978545665741,78.21061706542969,45.0,29.278545379638672,-15296.7587890625,334.8128967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8072814941406,308.2243957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.255859375,18000.0,0.0,0.0,0.3450306057929992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7977918982505798,0.7978009581565857,-9.069859515875578e-06,0.0,0.0003501622122712,0.0,0.0,84.0349349975586,0.0,0.0,0.0,0.5046623945236206,4.0,0.0,1.0
567720,293.1678161621094,297.1499938964844,293.1499938964844,0.1095976084470748,-2465.721923828125,304.1539306640625,0.6963950395584106,0.1716525703668594,0.1569314002990722,294.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.4361887872219085,0.050000000745058,0.0499877259135246,293.3089904785156,297.1499938964844,293.1499938964844,0.2462604194879531,-3655.086669921875,304.1722717285156,0.8593401908874512,0.3290610611438751,0.2323014289140701,293.2419128417969,297.1499938964844,293.1499938964844,0.4169948697090149,-7499.78515625,304.15875244140625,0.9920566082000732,0.5027037262916565,0.47714763879776,293.3038635253906,297.1499938964844,293.1499938964844,0.0109251905232667,-3242.0400390625,302.47467041015625,0.4361887872219085,0.050000000745058,0.2371202558279037,291.1505126953125,291.1499938964844,260.343994140625,258.702880859375,280.2078857421875,294.44647216796875,291.1523742675781,1.0,0.31651172041893,0.7084831595420837,0.7084831595420837,1.0,1.0,-1.3843730688095093,0.5782250165939331,0.8061480522155762,0.2524854838848114,0.0,0.0,0.633978545665741,78.21061706542969,45.0,29.278545379638672,-15296.7587890625,334.8128967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8072814941406,308.2243957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.255859375,18000.0,0.0,0.0,0.3450306057929992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7977918982505798,0.7978009581565857,-9.069859515875578e-06,0.0,0.0003501622122712,0.0,0.0,84.0349349975586,0.0,0.0,0.0,0.5046623945236206,4.0,0.0,1.0
567780,293.1713562011719,297.1499938964844,293.1499938964844,0.1083133295178413,-2441.84716796875,304.15478515625,0.7105818390846252,0.1705006211996078,0.1557707637548446,294.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17437744140625,0.4503278434276581,0.050000000745058,0.0496767945587635,293.30987548828125,297.1499938964844,293.1499938964844,0.2413737922906875,-3596.965087890625,304.1730041503906,0.8740835189819336,0.3248510062694549,0.2291370034217834,293.2327575683594,297.1499938964844,293.1499938964844,0.4008273780345917,-7258.07861328125,304.1846008300781,0.9990000128746032,0.5021795034408569,0.4619789719581604,293.3047790527344,297.1499938964844,293.1499938964844,0.0106983222067356,-3198.6787109375,302.4227905273437,0.4503278434276581,0.050000000745058,0.2356453388929367,291.17974853515625,291.1499938964844,260.3544921875,258.71221923828125,280.2421569824219,294.4560546875,291.18524169921875,1.0,0.3044548630714416,0.7079848647117615,0.7079848647117615,1.0,1.0,-1.3587043285369873,0.566490888595581,0.7922134399414062,0.2464313954114914,0.0,0.0,0.6284282803535461,69.92127990722656,33.0,52.567752838134766,-15078.4033203125,304.0340881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8156433105469,308.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18097.033203125,18000.0,0.0,0.0,0.3463364243507385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7895913124084473,0.7896003127098083,-9.009305358631536e-06,0.0,0.0003514874260872,0.0,0.0,82.36434173583984,0.0,0.0,0.0,0.5014136433601379,4.0,0.0,1.0
567840,293.1713562011719,297.1499938964844,293.1499938964844,0.1083133295178413,-2441.84716796875,304.15478515625,0.7105818390846252,0.1705006211996078,0.1557707637548446,294.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17437744140625,0.4503278434276581,0.050000000745058,0.0496767945587635,293.30987548828125,297.1499938964844,293.1499938964844,0.2413737922906875,-3596.965087890625,304.1730041503906,0.8740835189819336,0.3248510062694549,0.2291370034217834,293.2327575683594,297.1499938964844,293.1499938964844,0.4008273780345917,-7258.07861328125,304.1846008300781,0.9990000128746032,0.5021795034408569,0.4619789719581604,293.3047790527344,297.1499938964844,293.1499938964844,0.0106983222067356,-3198.6787109375,302.4227905273437,0.4503278434276581,0.050000000745058,0.2356453388929367,291.17974853515625,291.1499938964844,260.3544921875,258.71221923828125,280.2421569824219,294.4560546875,291.18524169921875,1.0,0.3044548630714416,0.7079848647117615,0.7079848647117615,1.0,1.0,-1.3587043285369873,0.566490888595581,0.7922134399414062,0.2464313954114914,0.0,0.0,0.6284282803535461,69.92127990722656,33.0,52.567752838134766,-15078.4033203125,304.0340881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8156433105469,308.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18097.033203125,18000.0,0.0,0.0,0.3463364243507385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7895913124084473,0.7896003127098083,-9.009305358631536e-06,0.0,0.0003514874260872,0.0,0.0,82.36434173583984,0.0,0.0,0.0,0.5014136433601379,4.0,0.0,1.0
567900,293.1773376464844,297.1499938964844,293.1499938964844,0.1070337295532226,-2417.7998046875,304.15625,0.7165071368217468,0.1690589487552642,0.1546737551689148,294.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079467773437,0.4579197466373443,0.050000000745058,0.0495367087423801,293.3103332519531,297.1499938964844,293.1499938964844,0.238491028547287,-3562.1650390625,304.174072265625,0.8816191554069519,0.322737455368042,0.2275708615779876,293.2151794433594,297.1499938964844,293.1499938964844,0.385029524564743,-7020.73046875,304.2070007324219,0.9990000128746032,0.5045777559280396,0.4473618566989898,293.3045959472656,297.1499938964844,293.1499938964844,0.0105772754177451,-3173.04150390625,302.4015808105469,0.4579197466373443,0.050000000745058,0.234980821609497,291.2170104980469,291.1499938964844,260.3589172363281,258.7161865234375,280.26611328125,294.46063232421875,291.2243347167969,1.0,0.297603040933609,0.7077357172966003,0.7077357172966003,1.0,1.0,-1.3371355533599854,0.5567352175712585,0.7804003953933716,0.2412941306829452,0.0,0.0,0.6202782392501831,66.02732849121094,33.0,80.20138549804688,-14887.6005859375,285.90203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87017822265625,308.2938537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18218.015625,18000.0,0.0,0.0,0.3464110791683197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7773076295852661,0.7773165106773376,-8.91978561412543e-06,0.0,0.0003515631833579,0.0,0.0,79.90874481201172,0.0,0.0,0.0,0.4965566396713257,4.0,0.0,1.0
567960,293.1859436035156,297.1499938964844,293.1499938964844,0.1052434667944908,-2384.28564453125,304.15838623046875,0.7220265865325928,0.1670197695493698,0.1529695242643356,294.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.24737548828125,0.4664450883865356,0.050000000745058,0.049393031746149,293.3108215332031,297.1499938964844,293.1499938964844,0.2355769425630569,-3526.92431640625,304.17498779296875,0.8901959657669067,0.3206096589565277,0.2259903401136398,293.1896057128906,297.1499938964844,293.1499938964844,0.368107259273529,-6767.43701171875,304.22735595703125,0.9990000128746032,0.5087687969207764,0.4318553507328033,293.3038635253906,297.1499938964844,293.1499938964844,0.0104581210762262,-3147.3564453125,302.38232421875,0.4664450883865356,0.050000000745058,0.2342992722988128,291.2565002441406,291.1499938964844,260.3628234863281,258.7196655273437,280.2909240722656,294.465087890625,291.263427734375,1.0,0.2902792692184448,0.7075846195220947,0.7075846195220947,1.0,1.0,-1.313589572906494,0.5461336374282837,0.7674559950828552,0.2357651889324188,0.0,0.0,0.6092080473899841,62.018310546875,36.0,93.13468170166016,-14652.197265625,267.2511901855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96612548828125,308.340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18358.107421875,18000.0,0.0,0.0,0.3459212183952331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7565513849258423,0.7565601468086243,-8.758137482800521e-06,0.0,0.0003510660608299,0.0,0.0,75.79141998291016,0.0,0.0,0.0,0.4885694980621338,4.0,0.0,1.0
568020,293.20196533203125,297.1499938964844,293.1499938964844,0.1014090478420257,-2312.77783203125,304.1618957519531,0.7274968028068542,0.1628505140542984,0.1489660739898681,294.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.4767840802669525,0.050000000745058,0.0492030344903469,293.3120422363281,297.1499938964844,293.1499938964844,0.2303211688995361,-3463.631591796875,304.17535400390625,0.9015516638755798,0.3162895739078522,0.2228609919548034,293.1300354003906,297.1499938964844,293.1499938964844,0.3440846502780914,-6411.5166015625,304.2408447265625,0.9990000128746032,0.5198363065719604,0.4104456007480621,293.30133056640625,297.1499938964844,293.1499938964844,0.010277702473104,-3109.133544921875,302.3441772460937,0.4767840802669525,0.050000000745058,0.2333980202674865,291.3123779296875,291.1499938964844,260.3688659667969,258.7250366210937,280.33038330078125,294.4733581542969,291.3150329589844,1.0,0.2803135216236114,0.7072824835777283,0.7072824835777283,1.0,1.0,-1.2780088186264038,0.5301625728607178,0.747846245765686,0.2274151742458343,0.0,0.0,0.5832590460777283,56.65920639038086,39.0,68.37197875976562,-14208.2021484375,241.66944885253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2727355957031,308.4313049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18515.537109375,18000.0,0.0,0.0,0.3430207967758178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7005303502082825,0.7005386352539062,-8.298058673972264e-06,0.0,0.0003481224994175,0.0,0.0,65.1804428100586,0.0,0.0,0.0,0.467390775680542,4.0,0.0,1.0
568080,293.20196533203125,297.1499938964844,293.1499938964844,0.1014090478420257,-2312.77783203125,304.1618957519531,0.7274968028068542,0.1628505140542984,0.1489660739898681,294.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.4767840802669525,0.050000000745058,0.0492030344903469,293.3120422363281,297.1499938964844,293.1499938964844,0.2303211688995361,-3463.631591796875,304.17535400390625,0.9015516638755798,0.3162895739078522,0.2228609919548034,293.1300354003906,297.1499938964844,293.1499938964844,0.3440846502780914,-6411.5166015625,304.2408447265625,0.9990000128746032,0.5198363065719604,0.4104456007480621,293.30133056640625,297.1499938964844,293.1499938964844,0.010277702473104,-3109.133544921875,302.3441772460937,0.4767840802669525,0.050000000745058,0.2333980202674865,291.3123779296875,291.1499938964844,260.3688659667969,258.7250366210937,280.33038330078125,294.4733581542969,291.3150329589844,1.0,0.2803135216236114,0.7072824835777283,0.7072824835777283,1.0,1.0,-1.2780088186264038,0.5301625728607178,0.747846245765686,0.2274151742458343,0.0,0.0,0.5832590460777283,56.65920639038086,39.0,68.37197875976562,-14208.2021484375,241.66944885253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2727355957031,308.4313049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18515.537109375,18000.0,0.0,0.0,0.3430207967758178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7005303502082825,0.7005386352539062,-8.298058673972264e-06,0.0,0.0003481224994175,0.0,0.0,65.1804428100586,0.0,0.0,0.0,0.467390775680542,4.0,0.0,1.0
568140,293.20611572265625,297.1499938964844,293.1499938964844,0.0990658104419708,-2269.483154296875,304.1617126464844,0.7314040660858154,0.1606565713882446,0.1463063061237335,294.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3244934082031,0.48300901055336,0.050000000745058,0.0490817427635192,293.3133544921875,297.1499938964844,293.1499938964844,0.225981667637825,-3411.88525390625,304.1741027832031,0.9083490371704102,0.311919093132019,0.2197396755218505,293.0804748535156,297.1499938964844,293.1499938964844,0.3283341825008392,-6181.13671875,304.23651123046875,0.9990000128746032,0.530431866645813,0.3961717784404754,293.298095703125,297.1499938964844,293.1499938964844,0.0101592959836125,-3086.672607421875,302.3028564453125,0.48300901055336,0.050000000745058,0.2328226566314697,291.32470703125,291.1499938964844,260.3724975585937,258.728271484375,280.3600158691406,294.4805908203125,291.3243103027344,1.0,0.2734432518482208,0.7069803476333618,0.7069803476333618,1.0,1.0,-1.2530947923660278,0.5189626216888428,0.7341321706771851,0.2217011451721191,0.0,0.0,0.5587921738624573,53.216705322265625,42.0,22.67074203491211,-13841.818359375,225.1332550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67498779296875,308.5487670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18484.33984375,18000.0,0.0,0.0,0.3377190828323364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6444231271743774,0.644430935382843,-7.83276391302934e-06,0.0,0.0003427419287618,0.0,0.0,55.47544097900391,0.0,0.0,0.0,0.446637213230133,4.0,0.0,1.0
