time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568200,293.20611572265625,297.1499938964844,293.1499938964844,0.0990658104419708,-2269.483154296875,304.1617126464844,0.7314040660858154,0.1606565713882446,0.1463063061237335,294.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3244934082031,0.48300901055336,0.050000000745058,0.0490817427635192,293.3133544921875,297.1499938964844,293.1499938964844,0.225981667637825,-3411.88525390625,304.1741027832031,0.9083490371704102,0.311919093132019,0.2197396755218505,293.0804748535156,297.1499938964844,293.1499938964844,0.3283341825008392,-6181.13671875,304.23651123046875,0.9990000128746032,0.530431866645813,0.3961717784404754,293.298095703125,297.1499938964844,293.1499938964844,0.0101592959836125,-3086.672607421875,302.3028564453125,0.48300901055336,0.050000000745058,0.2328226566314697,291.32470703125,291.1499938964844,260.3724975585937,258.728271484375,280.3600158691406,294.4805908203125,291.3243103027344,1.0,0.2734432518482208,0.7069803476333618,0.7069803476333618,1.0,1.0,-1.2530947923660278,0.5189626216888428,0.7341321706771851,0.2217011451721191,0.0,0.0,0.5587921738624573,53.216705322265625,42.0,22.67074203491211,-13841.818359375,225.1332550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67498779296875,308.5487670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18484.33984375,18000.0,0.0,0.0,0.3377190828323364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6444231271743774,0.644430935382843,-7.83276391302934e-06,0.0,0.0003427419287618,0.0,0.0,55.47544097900391,0.0,0.0,0.0,0.446637213230133,4.0,0.0,1.0
568260,293.2025756835937,297.1499938964844,293.1499938964844,0.0984305664896965,-2258.365478515625,304.1588439941406,0.7353153228759766,0.1599512845277786,0.1454380452632904,294.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.31207275390625,0.4868915379047394,0.050000000745058,0.0490066669881343,293.3146667480469,297.1499938964844,293.1499938964844,0.2222197651863098,-3367.310791015625,304.1723327636719,0.9113579392433168,0.3075115382671356,0.2166247963905334,293.0463256835937,297.1499938964844,293.1499938964844,0.3185357451438904,-6040.79541015625,304.2238464355469,0.9990000128746032,0.5391380786895752,0.387072741985321,293.29461669921875,297.1499938964844,293.1499938964844,0.0100793512538075,-3074.16357421875,302.2593078613281,0.4868915379047394,0.050000000745058,0.2324665337800979,291.3094787597656,291.1499938964844,260.3735656738281,258.729248046875,280.3801574707031,294.4869079589844,291.306884765625,1.0,0.2690627872943878,0.7069263458251953,0.7069263458251953,1.0,1.0,-1.2368710041046145,0.511678159236908,0.7251928448677063,0.2181626707315445,0.0,0.0,0.5383060574531555,51.08139419555664,45.0,-15.77313232421875,-13567.28125,214.8888092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0990600585937,308.6789245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18386.5859375,18000.0,0.0,0.0,0.3305241167545318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5974300503730774,0.5974375009536743,-7.456275397998979e-06,0.0,0.0003354399523232,0.0,0.0,48.1246223449707,0.0,0.0,0.0,0.4297236800193786,4.0,0.0,1.0
568320,293.2025756835937,297.1499938964844,293.1499938964844,0.0984305664896965,-2258.365478515625,304.1588439941406,0.7353153228759766,0.1599512845277786,0.1454380452632904,294.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.31207275390625,0.4868915379047394,0.050000000745058,0.0490066669881343,293.3146667480469,297.1499938964844,293.1499938964844,0.2222197651863098,-3367.310791015625,304.1723327636719,0.9113579392433168,0.3075115382671356,0.2166247963905334,293.0463256835937,297.1499938964844,293.1499938964844,0.3185357451438904,-6040.79541015625,304.2238464355469,0.9990000128746032,0.5391380786895752,0.387072741985321,293.29461669921875,297.1499938964844,293.1499938964844,0.0100793512538075,-3074.16357421875,302.2593078613281,0.4868915379047394,0.050000000745058,0.2324665337800979,291.3094787597656,291.1499938964844,260.3735656738281,258.729248046875,280.3801574707031,294.4869079589844,291.306884765625,1.0,0.2690627872943878,0.7069263458251953,0.7069263458251953,1.0,1.0,-1.2368710041046145,0.511678159236908,0.7251928448677063,0.2181626707315445,0.0,0.0,0.5383060574531555,51.08139419555664,45.0,-15.77313232421875,-13567.28125,214.8888092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0990600585937,308.6789245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18386.5859375,18000.0,0.0,0.0,0.3305241167545318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5974300503730774,0.5974375009536743,-7.456275397998979e-06,0.0,0.0003354399523232,0.0,0.0,48.1246223449707,0.0,0.0,0.0,0.4297236800193786,4.0,0.0,1.0
568380,293.19879150390625,297.1499938964844,293.1499938964844,0.0981888845562934,-2254.67333984375,304.15631103515625,0.7371466159820557,0.1593859940767288,0.1448866575956344,294.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2832946777344,0.4888397455215454,0.050000000745058,0.0489697754383087,293.3160095214844,297.1499938964844,293.1499938964844,0.2187583446502685,-3326.334716796875,304.1706848144531,0.9104642271995544,0.3030685782432556,0.2135132402181625,293.0233764648437,297.1499938964844,293.1499938964844,0.3137333393096924,-5976.03857421875,304.2071838378906,0.9990000128746032,0.546436071395874,0.3825205862522125,293.2916564941406,297.1499938964844,293.1499938964844,0.0100213214755058,-3067.3203125,302.2132568359375,0.4888397455215454,0.050000000745058,0.2322915345430374,291.279541015625,291.1499938964844,260.3720092773437,258.72784423828125,280.3938293457031,294.4927062988281,291.2761535644531,1.0,0.2666595578193664,0.706872284412384,0.706872284412384,1.0,1.0,-1.22675359249115,0.5071093440055847,0.7196442484855652,0.2160522937774658,0.0,0.0,0.5229503512382507,50.00502395629883,48.0,-37.58044052124024,-13377.873046875,209.14898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.481201171875,308.80499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18276.669921875,18000.0,0.0,0.0,0.3221184909343719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5626463294029236,0.5626535415649414,-7.186403763626004e-06,0.0,0.0003269092994742,0.0,0.0,43.12156295776367,0.0,0.0,0.0,0.4174717664718628,4.0,0.0,1.0
568440,293.19879150390625,297.1499938964844,293.1499938964844,0.0981888845562934,-2254.67333984375,304.15631103515625,0.7371466159820557,0.1593859940767288,0.1448866575956344,294.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2832946777344,0.4888397455215454,0.050000000745058,0.0489697754383087,293.3160095214844,297.1499938964844,293.1499938964844,0.2187583446502685,-3326.334716796875,304.1706848144531,0.9104642271995544,0.3030685782432556,0.2135132402181625,293.0233764648437,297.1499938964844,293.1499938964844,0.3137333393096924,-5976.03857421875,304.2071838378906,0.9990000128746032,0.546436071395874,0.3825205862522125,293.2916564941406,297.1499938964844,293.1499938964844,0.0100213214755058,-3067.3203125,302.2132568359375,0.4888397455215454,0.050000000745058,0.2322915345430374,291.279541015625,291.1499938964844,260.3720092773437,258.72784423828125,280.3938293457031,294.4927062988281,291.2761535644531,1.0,0.2666595578193664,0.706872284412384,0.706872284412384,1.0,1.0,-1.22675359249115,0.5071093440055847,0.7196442484855652,0.2160522937774658,0.0,0.0,0.5229503512382507,50.00502395629883,48.0,-37.58044052124024,-13377.873046875,209.14898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.481201171875,308.80499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18276.669921875,18000.0,0.0,0.0,0.3221184909343719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5626463294029236,0.5626535415649414,-7.186403763626004e-06,0.0,0.0003269092994742,0.0,0.0,43.12156295776367,0.0,0.0,0.0,0.4174717664718628,4.0,0.0,1.0
568500,293.1971130371094,297.1499938964844,293.1499938964844,0.0981007665395736,-2253.42529296875,304.15533447265625,0.7372274398803711,0.1590955555438995,0.1446240097284317,294.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26641845703125,0.4891957640647888,0.050000000745058,0.0489631183445453,293.3166809082031,297.1499938964844,293.1499938964844,0.2170716077089309,-3306.315185546875,304.16998291015625,0.9087377786636353,0.3008331656455993,0.2119564563035965,293.0155334472656,297.1499938964844,293.1499938964844,0.3128771185874939,-5966.96044921875,304.1983642578125,0.9990000128746032,0.5495845079421997,0.3816922307014465,293.29052734375,297.1499938964844,293.1499938964844,0.0099965119734406,-3064.9599609375,302.1893310546875,0.4891957640647888,0.050000000745058,0.2322599589824676,291.2624206542969,291.1499938964844,260.37017822265625,258.7262268066406,280.3985900878906,294.4955444335937,291.2588806152344,1.0,0.2660711109638214,0.7068452835083008,0.7068452835083008,1.0,1.0,-1.223528504371643,0.5056436657905579,0.7178847789764404,0.2154038399457931,0.0,0.0,0.5171704888343811,49.79198455810547,48.0,-43.39315032958984,-13309.9140625,207.6069793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6412048339844,308.8585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18227.00390625,18000.0,0.0,0.0,0.3176909983158111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5495682954788208,0.5495753884315491,-7.086946880008327e-06,0.0,0.0003224159881938,0.0,0.0,41.33340835571289,0.0,0.0,0.0,0.4129254519939422,4.0,0.0,1.0
568560,293.19561767578125,297.1499938964844,293.1499938964844,0.0980158448219299,-2252.219970703125,304.1545104980469,0.7368059158325195,0.1587914526462555,0.1443576365709304,294.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2488708496094,0.489195704460144,0.050000000745058,0.0489631369709968,293.3173828125,297.1499938964844,293.1499938964844,0.2153941541910171,-3286.353759765625,304.1694030761719,0.9063113927841188,0.2985886633396148,0.2103980034589767,293.0098571777344,297.1499938964844,293.1499938964844,0.3128978312015533,-5971.0517578125,304.18951416015625,0.9990000128746032,0.5524038076400757,0.381692498922348,293.2896423339844,297.1499938964844,293.1499938964844,0.009973214007914,-3062.97265625,302.1647644042969,0.489195704460144,0.050000000745058,0.2322600483894348,291.2447814941406,291.1499938964844,260.3676147460937,258.72393798828125,280.402587890625,294.4984130859375,291.2411804199219,1.0,0.2658313512802124,0.7067165970802307,0.7067165970802307,1.0,1.0,-1.2213376760482788,0.504619300365448,0.7167183756828308,0.2149536907672882,0.0,0.0,0.5126196146011353,49.76260757446289,51.0,-46.68379592895508,-13257.0390625,206.80303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7747497558594,308.90252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18181.25390625,18000.0,0.0,0.0,0.3132353127002716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5391333699226379,0.5391404032707214,-7.007792191870976e-06,0.0,0.0003178940387442,0.0,0.0,39.939266204833984,0.0,0.0,0.0,0.4093153178691864,4.0,0.0,1.0
568620,293.1932067871094,297.1499938964844,293.1499938964844,0.097824640572071,-2249.345703125,304.1533508300781,0.7346411943435669,0.1581301689147949,0.1437975317239761,294.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2138366699219,0.4882723987102508,0.050000000745058,0.04898052662611,293.3187255859375,297.1499938964844,293.1499938964844,0.2120279669761657,-3246.110595703125,304.1685485839844,0.8998517394065857,0.2940740287303924,0.2072754204273224,293.00445556640625,297.1499938964844,293.1499938964844,0.3152036964893341,-6013.02783203125,304.17254638671875,0.9990000128746032,0.5570603013038635,0.3838438391685486,293.2886962890625,297.1499938964844,293.1499938964844,0.0099285840988159,-3059.43603515625,302.1138000488281,0.4882723987102508,0.050000000745058,0.2323425263166427,291.2098388671875,291.1499938964844,260.3603515625,258.7174377441406,280.40728759765625,294.5043029785156,291.2063903808594,1.0,0.2662549614906311,0.7064592838287354,0.7064592838287354,1.0,1.0,-1.2196180820465088,0.5037652254104614,0.7158528566360474,0.2146006375551223,0.0,0.0,0.506986141204834,50.1804084777832,54.0,-48.28097915649414,-13190.32421875,207.0885772705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.95166015625,308.9544982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18101.796875,18000.0,0.0,0.0,0.30457404255867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254399180412292,0.5254468321800232,-6.901709639350884e-06,0.0,0.0003091039252467,0.0,0.0,38.14133834838867,0.0,0.0,0.0,0.4045730233192444,4.0,0.0,1.0
568680,293.1932067871094,297.1499938964844,293.1499938964844,0.097824640572071,-2249.345703125,304.1533508300781,0.7346411943435669,0.1581301689147949,0.1437975317239761,294.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2138366699219,0.4882723987102508,0.050000000745058,0.04898052662611,293.3187255859375,297.1499938964844,293.1499938964844,0.2120279669761657,-3246.110595703125,304.1685485839844,0.8998517394065857,0.2940740287303924,0.2072754204273224,293.00445556640625,297.1499938964844,293.1499938964844,0.3152036964893341,-6013.02783203125,304.17254638671875,0.9990000128746032,0.5570603013038635,0.3838438391685486,293.2886962890625,297.1499938964844,293.1499938964844,0.0099285840988159,-3059.43603515625,302.1138000488281,0.4882723987102508,0.050000000745058,0.2323425263166427,291.2098388671875,291.1499938964844,260.3603515625,258.7174377441406,280.40728759765625,294.5043029785156,291.2063903808594,1.0,0.2662549614906311,0.7064592838287354,0.7064592838287354,1.0,1.0,-1.2196180820465088,0.5037652254104614,0.7158528566360474,0.2146006375551223,0.0,0.0,0.506986141204834,50.1804084777832,54.0,-48.28097915649414,-13190.32421875,207.0885772705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.95166015625,308.9544982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18101.796875,18000.0,0.0,0.0,0.30457404255867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254399180412292,0.5254468321800232,-6.901709639350884e-06,0.0,0.0003091039252467,0.0,0.0,38.14133834838867,0.0,0.0,0.0,0.4045730233192444,4.0,0.0,1.0
568740,293.19146728515625,297.1499938964844,293.1499938964844,0.0975805222988128,-2245.39990234375,304.15264892578125,0.7310312390327454,0.1573887467384338,0.1431860327720642,294.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803283691406,0.48634073138237,0.050000000745058,0.0490173511207103,293.320068359375,297.1499938964844,293.1499938964844,0.2086222320795059,-3205.14208984375,304.1680603027344,0.8915663361549377,0.2895291447639465,0.2041448950767517,293.0060729980469,297.1499938964844,293.1499938964844,0.3200246393680572,-6092.15380859375,304.15704345703125,0.9990000128746032,0.5604331493377686,0.3883646428585052,293.2887878417969,297.1499938964844,293.1499938964844,0.0098842596635222,-3055.91162109375,302.060302734375,0.48634073138237,0.050000000745058,0.2325172126293182,291.1766052246094,291.1499938964844,260.3500061035156,258.7082214355469,280.40777587890625,294.5104675292969,291.17340087890625,1.0,0.2676741778850555,0.70620197057724,0.70620197057724,1.0,1.0,-1.2208057641983032,0.5042241215705872,0.7165816426277161,0.2148303538560867,0.0,0.0,0.5056866407394409,51.13039779663086,57.0,-46.340965270996094,-13166.66796875,209.4646453857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.00067138671875,308.9525146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.4765625,18000.0,0.0,0.0,0.2967398762702942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5202721357345581,0.5202789902687073,-6.853884769952856e-06,0.0,0.000301153253531,0.0,0.0,37.43853759765625,0.0,0.0,0.0,0.402705043554306,4.0,0.0,1.0
568800,293.19146728515625,297.1499938964844,293.1499938964844,0.0975805222988128,-2245.39990234375,304.15264892578125,0.7310312390327454,0.1573887467384338,0.1431860327720642,294.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803283691406,0.48634073138237,0.050000000745058,0.0490173511207103,293.320068359375,297.1499938964844,293.1499938964844,0.2086222320795059,-3205.14208984375,304.1680603027344,0.8915663361549377,0.2895291447639465,0.2041448950767517,293.0060729980469,297.1499938964844,293.1499938964844,0.3200246393680572,-6092.15380859375,304.15704345703125,0.9990000128746032,0.5604331493377686,0.3883646428585052,293.2887878417969,297.1499938964844,293.1499938964844,0.0098842596635222,-3055.91162109375,302.060302734375,0.48634073138237,0.050000000745058,0.2325172126293182,291.1766052246094,291.1499938964844,260.3500061035156,258.7082214355469,280.40777587890625,294.5104675292969,291.17340087890625,1.0,0.2676741778850555,0.70620197057724,0.70620197057724,1.0,1.0,-1.2208057641983032,0.5042241215705872,0.7165816426277161,0.2148303538560867,0.0,0.0,0.5056866407394409,51.13039779663086,57.0,-46.340965270996094,-13166.66796875,209.4646453857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.00067138671875,308.9525146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.4765625,18000.0,0.0,0.0,0.2967398762702942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5202721357345581,0.5202789902687073,-6.853884769952856e-06,0.0,0.000301153253531,0.0,0.0,37.43853759765625,0.0,0.0,0.0,0.402705043554306,4.0,0.0,1.0
568860,293.1903381347656,297.1499938964844,293.1499938964844,0.0972640812397003,-2240.01953125,304.1523132324219,0.726315975189209,0.1565648168325424,0.1425155252218246,294.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.4836203157901764,0.050000000745058,0.0490700341761112,293.32135009765625,297.1499938964844,293.1499938964844,0.2051531672477722,-3163.150390625,304.1678161621094,0.8819231986999512,0.2849591374397278,0.2010073810815811,293.0135803222656,297.1499938964844,293.1499938964844,0.3268342018127441,-6200.10693359375,304.1434020996094,0.9990000128746032,0.5625675916671753,0.3947435021400451,293.2898254394531,297.1499938964844,293.1499938964844,0.0098380977287888,-3051.83349609375,302.0043640136719,0.4836203157901764,0.050000000745058,0.2327671200037002,291.1463317871094,291.1499938964844,260.3378295898437,258.69732666015625,280.4056396484375,294.5169677734375,291.1434936523437,1.0,0.2698774635791778,0.7058302760124207,0.7058302760124207,1.0,1.0,-1.2242538928985596,0.5056858658790588,0.7185680270195007,0.2154611647129058,0.0,0.0,0.5082316994667053,52.512474060058594,60.0,-42.29919052124024,-13176.740234375,213.5213928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9244384765625,308.8961486816406,278.1499938964844,0.0,18000.0,313.1499938964844,17976.23046875,18000.0,0.0,0.0,0.2902164459228515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5225634574890137,0.5225703120231628,-6.855122137494618e-06,0.0,0.0002945328014902,0.0,0.0,37.65464019775391,0.0,0.0,0.0,0.4033171534538269,4.0,0.0,1.0
568920,293.1903381347656,297.1499938964844,293.1499938964844,0.0972640812397003,-2240.01953125,304.1523132324219,0.726315975189209,0.1565648168325424,0.1425155252218246,294.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.4836203157901764,0.050000000745058,0.0490700341761112,293.32135009765625,297.1499938964844,293.1499938964844,0.2051531672477722,-3163.150390625,304.1678161621094,0.8819231986999512,0.2849591374397278,0.2010073810815811,293.0135803222656,297.1499938964844,293.1499938964844,0.3268342018127441,-6200.10693359375,304.1434020996094,0.9990000128746032,0.5625675916671753,0.3947435021400451,293.2898254394531,297.1499938964844,293.1499938964844,0.0098380977287888,-3051.83349609375,302.0043640136719,0.4836203157901764,0.050000000745058,0.2327671200037002,291.1463317871094,291.1499938964844,260.3378295898437,258.69732666015625,280.4056396484375,294.5169677734375,291.1434936523437,1.0,0.2698774635791778,0.7058302760124207,0.7058302760124207,1.0,1.0,-1.2242538928985596,0.5056858658790588,0.7185680270195007,0.2154611647129058,0.0,0.0,0.5082316994667053,52.512474060058594,60.0,-42.29919052124024,-13176.740234375,213.5213928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9244384765625,308.8961486816406,278.1499938964844,0.0,18000.0,313.1499938964844,17976.23046875,18000.0,0.0,0.0,0.2902164459228515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5225634574890137,0.5225703120231628,-6.855122137494618e-06,0.0,0.0002945328014902,0.0,0.0,37.65464019775391,0.0,0.0,0.0,0.4033171534538269,4.0,0.0,1.0
568980,293.18975830078125,297.1499938964844,293.1499938964844,0.096868097782135,-2233.074462890625,304.1521911621094,0.7207374572753906,0.1556611359119415,0.1417849510908126,294.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.4802557826042175,0.050000000745058,0.0491358153522014,293.3226013183594,297.1499938964844,293.1499938964844,0.2016118317842483,-3120.0234375,304.16778564453125,0.8714103102684021,0.2803671658039093,0.1978634744882583,293.0260314941406,297.1499938964844,293.1499938964844,0.3352138996124267,-6330.24267578125,304.1316833496094,0.9990000128746032,0.563510000705719,0.4025670886039734,293.291748046875,297.1499938964844,293.1499938964844,0.0097889387980103,-3046.89013671875,301.9460754394531,0.4802557826042175,0.050000000745058,0.2330791503190994,291.1195983886719,291.1499938964844,260.3251342773437,258.6858215332031,280.4013366699219,294.5238342285156,291.1171569824219,1.0,0.2726956307888031,0.7054586410522461,0.7054586410522461,1.0,1.0,-1.2294470071792605,0.5079460740089417,0.7215009331703186,0.2164071351289749,0.0,0.0,0.5141078233718872,54.24969482421875,63.0,-37.453704833984375,-13213.150390625,218.95074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73614501953125,308.78985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17924.7734375,18000.0,0.0,0.0,0.2853487432003021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5313863754272461,0.53139328956604,-6.899632353452034e-06,0.0,0.0002895926882047,0.0,0.0,38.68429565429688,0.0,0.0,0.0,0.4061154425144195,4.0,0.0,1.0
569040,293.18975830078125,297.1499938964844,293.1499938964844,0.096868097782135,-2233.074462890625,304.1521911621094,0.7207374572753906,0.1556611359119415,0.1417849510908126,294.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.4802557826042175,0.050000000745058,0.0491358153522014,293.3226013183594,297.1499938964844,293.1499938964844,0.2016118317842483,-3120.0234375,304.16778564453125,0.8714103102684021,0.2803671658039093,0.1978634744882583,293.0260314941406,297.1499938964844,293.1499938964844,0.3352138996124267,-6330.24267578125,304.1316833496094,0.9990000128746032,0.563510000705719,0.4025670886039734,293.291748046875,297.1499938964844,293.1499938964844,0.0097889387980103,-3046.89013671875,301.9460754394531,0.4802557826042175,0.050000000745058,0.2330791503190994,291.1195983886719,291.1499938964844,260.3251342773437,258.6858215332031,280.4013366699219,294.5238342285156,291.1171569824219,1.0,0.2726956307888031,0.7054586410522461,0.7054586410522461,1.0,1.0,-1.2294470071792605,0.5079460740089417,0.7215009331703186,0.2164071351289749,0.0,0.0,0.5141078233718872,54.24969482421875,63.0,-37.453704833984375,-13213.150390625,218.95074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73614501953125,308.78985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17924.7734375,18000.0,0.0,0.0,0.2853487432003021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5313863754272461,0.53139328956604,-6.899632353452034e-06,0.0,0.0002895926882047,0.0,0.0,38.68429565429688,0.0,0.0,0.0,0.4061154425144195,4.0,0.0,1.0
569100,293.1896667480469,297.1499938964844,293.1499938964844,0.0966400057077407,-2229.011962890625,304.1522216796875,0.7176674604415894,0.1551809012889862,0.1413976997137069,294.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103515625,0.4783570766448974,0.050000000745058,0.0491728782653808,293.3231811523437,297.1499938964844,293.1499938964844,0.1998135447502136,-3098.02734375,304.1678161621094,0.865964412689209,0.2780632376670837,0.1962889730930328,293.0338134765625,297.1499938964844,293.1499938964844,0.3398799896240234,-6401.849609375,304.1265563964844,0.9990000128746032,0.56355220079422,0.4069089591503143,293.29296875,297.1499938964844,293.1499938964844,0.0097630210220813,-3044.036865234375,301.91607666015625,0.4783570766448974,0.050000000745058,0.2332549542188644,291.1076354980469,291.1499938964844,260.3185729980469,258.67987060546875,280.3985595703125,294.5273742675781,291.1053771972656,1.0,0.2742897570133209,0.7052727937698364,0.7052727937698364,1.0,1.0,-1.2325592041015625,0.5093115568161011,0.7232476472854614,0.2169771343469619,0.0,0.0,0.5181383490562439,55.231056213378906,63.0,-34.854007720947266,-13239.59765625,222.09933471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6064453125,308.7209777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17900.783203125,18000.0,0.0,0.0,0.2836018204689026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5380164384841919,0.5380233526229858,-6.93708352628164e-06,0.0,0.0002878197992686,0.0,0.0,39.48817443847656,0.0,0.0,0.0,0.4082703590393066,4.0,0.0,1.0
569160,293.18963623046875,297.1499938964844,293.1499938964844,0.0963915139436721,-2224.5498046875,304.1522521972656,0.7144147753715515,0.1546828299760818,0.1409963220357895,294.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0991516113281,0.4763177931308746,0.050000000745058,0.0492123737931251,293.3237609863281,297.1499938964844,293.1499938964844,0.1979954689741134,-3075.72412109375,304.1678771972656,0.8604548573493958,0.2757540941238403,0.1947124302387237,293.04248046875,297.1499938964844,293.1499938964844,0.3448083996772766,-6476.94970703125,304.1218566894531,0.9990000128746032,0.5633191466331482,0.4114856123924255,293.2943725585937,297.1499938964844,293.1499938964844,0.0097361020743846,-3040.893798828125,301.8855285644531,0.4763177931308746,0.050000000745058,0.2334423065185547,291.0966491699219,291.1499938964844,260.3119201660156,258.6737670898437,280.3956604003906,294.5309753417969,291.0946044921875,1.0,0.2759859561920166,0.7050485610961914,0.7050485610961914,1.0,1.0,-1.235950589179993,0.5107951164245605,0.7251554727554321,0.2175940126180648,0.0,0.0,0.5227991938591003,56.27803421020508,66.0,-32.09845733642578,-13270.650390625,225.499740600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4572448730469,308.64361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17877.916015625,18000.0,0.0,0.0,0.2823293209075928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5459978580474854,0.5460048317909241,-6.984297215240076e-06,0.0,0.0002865283458959,0.0,0.0,40.47925567626953,0.0,0.0,0.0,0.410896897315979,4.0,0.0,1.0
569220,293.1898498535156,297.1499938964844,293.1499938964844,0.0958336591720581,-2214.432373046875,304.1524353027344,0.7073150277137756,0.1536363810300827,0.1401533931493759,294.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07989501953125,0.471799224615097,0.050000000745058,0.0492977909743785,293.3249206542969,297.1499938964844,293.1499938964844,0.1942984461784362,-3030.169677734375,304.1680908203125,0.8493920564651489,0.2711199223995209,0.191552922129631,293.06219482421875,297.1499938964844,293.1499938964844,0.355312317609787,-6635.4501953125,304.11376953125,0.9990000128746032,0.562055766582489,0.4212136268615722,293.297607421875,297.1499938964844,293.1499938964844,0.0096789896488189,-3033.650146484375,301.82293701171875,0.471799224615097,0.050000000745058,0.2338474839925766,291.0779113769531,291.1499938964844,260.2982177734375,258.66119384765625,280.3892822265625,294.5383605957031,291.0762939453125,1.0,0.279631495475769,0.7045999765396118,0.7045999765396118,1.0,1.0,-1.243411660194397,0.5140659213066101,0.7293457984924316,0.2189722210168838,0.0,0.0,0.5337122678756714,58.54480743408203,69.0,-26.356130599975582,-13344.6767578125,232.9628143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1136779785156,308.4695129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17835.744140625,18000.0,0.0,0.0,0.2812110781669616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5656091570854187,0.565616250038147,-7.106978500814876e-06,0.0,0.0002853934711311,0.0,0.0,43.01010894775391,0.0,0.0,0.0,0.4174672067165375,4.0,0.0,1.0
569280,293.1898498535156,297.1499938964844,293.1499938964844,0.0958336591720581,-2214.432373046875,304.1524353027344,0.7073150277137756,0.1536363810300827,0.1401533931493759,294.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07989501953125,0.471799224615097,0.050000000745058,0.0492977909743785,293.3249206542969,297.1499938964844,293.1499938964844,0.1942984461784362,-3030.169677734375,304.1680908203125,0.8493920564651489,0.2711199223995209,0.191552922129631,293.06219482421875,297.1499938964844,293.1499938964844,0.355312317609787,-6635.4501953125,304.11376953125,0.9990000128746032,0.562055766582489,0.4212136268615722,293.297607421875,297.1499938964844,293.1499938964844,0.0096789896488189,-3033.650146484375,301.82293701171875,0.471799224615097,0.050000000745058,0.2338474839925766,291.0779113769531,291.1499938964844,260.2982177734375,258.66119384765625,280.3892822265625,294.5383605957031,291.0762939453125,1.0,0.279631495475769,0.7045999765396118,0.7045999765396118,1.0,1.0,-1.243411660194397,0.5140659213066101,0.7293457984924316,0.2189722210168838,0.0,0.0,0.5337122678756714,58.54480743408203,69.0,-26.356130599975582,-13344.6767578125,232.9628143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1136779785156,308.4695129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17835.744140625,18000.0,0.0,0.0,0.2812110781669616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5656091570854187,0.565616250038147,-7.106978500814876e-06,0.0,0.0002853934711311,0.0,0.0,43.01010894775391,0.0,0.0,0.0,0.4174672067165375,4.0,0.0,1.0
569340,293.1902770996094,297.1499938964844,293.1499938964844,0.0951999500393867,-2202.8271484375,304.1526794433594,0.6997302770614624,0.1525385826826095,0.1392630785703659,294.5464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648498535156,0.4666232466697693,0.050000000745058,0.0493904761970043,293.3260192871094,297.1499938964844,293.1499938964844,0.1905224472284317,-2983.371826171875,304.1683654785156,0.8384374380111694,0.2664646804332733,0.1883837580680847,293.0844421386719,297.1499938964844,293.1499938964844,0.3664799332618713,-6801.9609375,304.1072998046875,0.9990000128746032,0.5597729682922363,0.4315215349197387,293.3013610839844,297.1499938964844,293.1499938964844,0.0096174106001853,-3025.08056640625,301.7583923339844,0.4666232466697693,0.050000000745058,0.234287142753601,291.0633544921875,291.1499938964844,260.2840881347656,258.6481628417969,280.38232421875,294.54595947265625,291.06219482421875,1.0,0.283537894487381,0.704151451587677,0.704151451587677,1.0,1.0,-1.251550555229187,0.5176365375518799,0.7339140772819519,0.2205148488283157,0.0,0.0,0.5462831258773804,61.006492614746094,72.0,-20.449853897094727,-13432.134765625,241.1730194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7328796386719,308.2808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17798.201171875,18000.0,0.0,0.0,0.2819227874279022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5894298553466797,0.5894371271133423,-7.2655534495424945e-06,0.0,0.0002861157990992,0.0,0.0,46.25786972045898,0.0,0.0,0.0,0.4256351590156555,4.0,0.0,1.0
569400,293.1902770996094,297.1499938964844,293.1499938964844,0.0951999500393867,-2202.8271484375,304.1526794433594,0.6997302770614624,0.1525385826826095,0.1392630785703659,294.5464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648498535156,0.4666232466697693,0.050000000745058,0.0493904761970043,293.3260192871094,297.1499938964844,293.1499938964844,0.1905224472284317,-2983.371826171875,304.1683654785156,0.8384374380111694,0.2664646804332733,0.1883837580680847,293.0844421386719,297.1499938964844,293.1499938964844,0.3664799332618713,-6801.9609375,304.1072998046875,0.9990000128746032,0.5597729682922363,0.4315215349197387,293.3013610839844,297.1499938964844,293.1499938964844,0.0096174106001853,-3025.08056640625,301.7583923339844,0.4666232466697693,0.050000000745058,0.234287142753601,291.0633544921875,291.1499938964844,260.2840881347656,258.6481628417969,280.38232421875,294.54595947265625,291.06219482421875,1.0,0.283537894487381,0.704151451587677,0.704151451587677,1.0,1.0,-1.251550555229187,0.5176365375518799,0.7339140772819519,0.2205148488283157,0.0,0.0,0.5462831258773804,61.006492614746094,72.0,-20.449853897094727,-13432.134765625,241.1730194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7328796386719,308.2808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17798.201171875,18000.0,0.0,0.0,0.2819227874279022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5894298553466797,0.5894371271133423,-7.2655534495424945e-06,0.0,0.0002861157990992,0.0,0.0,46.25786972045898,0.0,0.0,0.0,0.4256351590156555,4.0,0.0,1.0
569460,293.1886291503906,297.1499938964844,293.1499938964844,0.0947202816605568,-2194.06884765625,304.1525573730469,0.6925395131111145,0.1518497020006179,0.1386042237281799,294.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541381835937,0.4607753753662109,0.050000000745058,0.0494883432984352,293.3270874023437,297.1499938964844,293.1499938964844,0.186668649315834,-2935.3310546875,304.1686706542969,0.8276981115341187,0.2617884576320648,0.185203418135643,293.11041259765625,297.1499938964844,293.1499938964844,0.3780266642570495,-6972.169921875,304.1023254394531,0.9990000128746032,0.5561760663986206,0.4421451091766357,293.3054504394531,297.1499938964844,293.1499938964844,0.0095512401312589,-3015.10693359375,301.6922607421875,0.4607753753662109,0.050000000745058,0.2347513884305954,291.0531311035156,291.1499938964844,260.26953125,258.6346740722656,280.3752746582031,294.5537109375,291.0523681640625,1.0,0.287634789943695,0.7036476135253906,0.7036476135253906,1.0,1.0,-1.260368585586548,0.5214901566505432,0.7388784289360046,0.2222249507904052,0.0,0.0,0.5599269270896912,63.61084365844727,75.0,-14.597469329833984,-13531.791015625,250.04263305664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3411865234375,308.09051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17766.419921875,18000.0,0.0,0.0,0.2842962741851806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6165720224380493,0.616579532623291,-7.457140327460365e-06,0.0,0.0002885245776269,0.0,0.0,50.1919059753418,0.0,0.0,0.0,0.4351696968078613,4.0,0.0,1.0
569520,293.1886291503906,297.1499938964844,293.1499938964844,0.0947202816605568,-2194.06884765625,304.1525573730469,0.6925395131111145,0.1518497020006179,0.1386042237281799,294.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541381835937,0.4607753753662109,0.050000000745058,0.0494883432984352,293.3270874023437,297.1499938964844,293.1499938964844,0.186668649315834,-2935.3310546875,304.1686706542969,0.8276981115341187,0.2617884576320648,0.185203418135643,293.11041259765625,297.1499938964844,293.1499938964844,0.3780266642570495,-6972.169921875,304.1023254394531,0.9990000128746032,0.5561760663986206,0.4421451091766357,293.3054504394531,297.1499938964844,293.1499938964844,0.0095512401312589,-3015.10693359375,301.6922607421875,0.4607753753662109,0.050000000745058,0.2347513884305954,291.0531311035156,291.1499938964844,260.26953125,258.6346740722656,280.3752746582031,294.5537109375,291.0523681640625,1.0,0.287634789943695,0.7036476135253906,0.7036476135253906,1.0,1.0,-1.260368585586548,0.5214901566505432,0.7388784289360046,0.2222249507904052,0.0,0.0,0.5599269270896912,63.61084365844727,75.0,-14.597469329833984,-13531.791015625,250.04263305664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3411865234375,308.09051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17766.419921875,18000.0,0.0,0.0,0.2842962741851806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6165720224380493,0.616579532623291,-7.457140327460365e-06,0.0,0.0002885245776269,0.0,0.0,50.1919059753418,0.0,0.0,0.0,0.4351696968078613,4.0,0.0,1.0
569580,293.185302734375,297.1499938964844,293.1499938964844,0.0945526957511901,-2191.11572265625,304.1519775390625,0.6861926913261414,0.1515417098999023,0.1383573710918426,294.56201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472717285156,0.4549714028835296,0.050000000745058,0.0495899319648742,293.328125,297.1499938964844,293.1499938964844,0.1827494949102401,-2886.19873046875,304.1689758300781,0.817050039768219,0.2570931017398834,0.1820117086172104,293.1398010253906,297.1499938964844,293.1499938964844,0.3897658884525299,-7143.3837890625,304.09869384765625,0.9990000128746032,0.5512270927429199,0.4529097974300384,293.30975341796875,297.1499938964844,293.1499938964844,0.0094808535650372,-3003.815185546875,301.6246643066406,0.4549714028835296,0.050000000745058,0.2352332919836044,291.04669189453125,291.1499938964844,260.2545166015625,258.6207580566406,280.3678283691406,294.5615539550781,291.0463256835937,1.0,0.2918723821640014,0.7031437754631042,0.7031437754631042,1.0,1.0,-1.2698626518249512,0.5256363749504089,0.744226336479187,0.224123403429985,0.0,0.0,0.5741696953773499,66.32139587402344,78.0,-9.154337882995604,-13643.8134765625,259.5151062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9615783691406,307.9101257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17740.330078125,18000.0,0.0,0.0,0.2880976796150207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6461718082427979,0.6461794972419739,-7.67821074987296e-06,0.0,0.0002923825231846,0.0,0.0,54.773704528808594,0.0,0.0,0.0,0.445830225944519,4.0,0.0,1.0
569640,293.185302734375,297.1499938964844,293.1499938964844,0.0945526957511901,-2191.11572265625,304.1519775390625,0.6861926913261414,0.1515417098999023,0.1383573710918426,294.56201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472717285156,0.4549714028835296,0.050000000745058,0.0495899319648742,293.328125,297.1499938964844,293.1499938964844,0.1827494949102401,-2886.19873046875,304.1689758300781,0.817050039768219,0.2570931017398834,0.1820117086172104,293.1398010253906,297.1499938964844,293.1499938964844,0.3897658884525299,-7143.3837890625,304.09869384765625,0.9990000128746032,0.5512270927429199,0.4529097974300384,293.30975341796875,297.1499938964844,293.1499938964844,0.0094808535650372,-3003.815185546875,301.6246643066406,0.4549714028835296,0.050000000745058,0.2352332919836044,291.04669189453125,291.1499938964844,260.2545166015625,258.6207580566406,280.3678283691406,294.5615539550781,291.0463256835937,1.0,0.2918723821640014,0.7031437754631042,0.7031437754631042,1.0,1.0,-1.2698626518249512,0.5256363749504089,0.744226336479187,0.224123403429985,0.0,0.0,0.5741696953773499,66.32139587402344,78.0,-9.154337882995604,-13643.8134765625,259.5151062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9615783691406,307.9101257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17740.330078125,18000.0,0.0,0.0,0.2880976796150207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6461718082427979,0.6461794972419739,-7.67821074987296e-06,0.0,0.0002923825231846,0.0,0.0,54.773704528808594,0.0,0.0,0.0,0.445830225944519,4.0,0.0,1.0
569700,293.1833190917969,297.1499938964844,293.1499938964844,0.0945339575409889,-2190.83154296875,304.15167236328125,0.6832342743873596,0.1514848917722702,0.1383260488510131,294.5659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.4521686434745788,0.050000000745058,0.0496420487761497,293.32861328125,297.1499938964844,293.1499938964844,0.1807653903961181,-2861.21630859375,304.16912841796875,0.8116374611854553,0.254738986492157,0.1804121136665344,293.1553649902344,297.1499938964844,293.1499938964844,0.3956828117370605,-7229.0361328125,304.0972595214844,0.9990000128746032,0.5482984185218811,0.4583339393138885,293.31201171875,297.1499938964844,293.1499938964844,0.0094439117237925,-2997.620361328125,301.59033203125,0.4521686434745788,0.050000000745058,0.2354805022478103,291.0450134277344,291.1499938964844,260.24688720703125,258.6136474609375,280.364013671875,294.56549072265625,291.0448608398437,1.0,0.2940293848514557,0.7028918862342834,0.7028918862342834,1.0,1.0,-1.2747750282287598,0.5277812480926514,0.7469937801361084,0.2251204401254654,0.0,0.0,0.5813412666320801,67.71321868896484,78.0,-6.304618835449219,-13703.9443359375,264.4429016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7822570800781,307.8270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17730.26171875,18000.0,0.0,0.0,0.2904525399208069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6615955233573914,0.6616033315658569,-7.79841957410099e-06,0.0,0.0002947724133264,0.0,0.0,57.28679656982422,0.0,0.0,0.0,0.4514905214309692,4.0,0.0,1.0
569760,293.1810913085937,297.1499938964844,293.1499938964844,0.094558261334896,-2191.335693359375,304.1513061523437,0.6804268956184387,0.1514998972415924,0.1383558362722396,294.5699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.4494406580924988,0.050000000745058,0.0496949069201946,293.3291015625,297.1499938964844,293.1499938964844,0.1787655502557754,-2835.960693359375,304.1692810058594,0.806071400642395,0.2523810267448425,0.1788100898265838,293.17138671875,297.1499938964844,293.1499938964844,0.4016104936599731,-7314.43212890625,304.0960693359375,0.9990000128746032,0.5450833439826965,0.4637706875801086,293.3143310546875,297.1499938964844,293.1499938964844,0.009405761025846,-2991.0439453125,301.5556030273437,0.4494406580924988,0.050000000745058,0.2357312440872192,291.0444030761719,291.1499938964844,260.2391662597656,258.6064453125,280.3602600097656,294.5694580078125,291.04443359375,1.0,0.2962049841880798,0.7026154398918152,0.7026154398918152,1.0,1.0,-1.279778242111206,0.5299603939056396,0.7498177886009216,0.2261366546154022,0.0,0.0,0.5884461998939514,69.1256332397461,81.0,-3.4274587631225586,-13766.32421875,269.4852905273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6125793457031,307.7498474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17722.77734375,18000.0,0.0,0.0,0.2930578887462616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6772181391716003,0.6772260665893555,-7.923738849058282e-06,0.0,0.0002974164963234,0.0,0.0,59.92339324951172,0.0,0.0,0.0,0.4572960138320923,4.0,0.0,1.0
569820,293.1750183105469,297.1499938964844,293.1499938964844,0.0948323085904121,-2196.52587890625,304.1504211425781,0.6754915714263916,0.1519359499216079,0.1387133151292801,294.5778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.4442393779754638,0.050000000745058,0.0498022064566612,293.3300476074219,297.1499938964844,293.1499938964844,0.1747244745492935,-2784.699462890625,304.1695861816406,0.7947624325752258,0.2476541101932525,0.1755991727113723,293.2051086425781,297.1499938964844,293.1499938964844,0.4134247899055481,-7483.427734375,304.0943908691406,0.9990000128746032,0.5377065539360046,0.4746153354644775,293.3192138671875,297.1499938964844,293.1499938964844,0.0093256933614611,-2976.71728515625,301.4849548339844,0.4442393779754638,0.050000000745058,0.2362402230501175,291.0461730957031,291.1499938964844,260.2234191894531,258.5918273925781,280.3525085449219,294.577392578125,291.04656982421875,1.0,0.3005990386009216,0.7020626068115234,0.7020626068115234,1.0,1.0,-1.2901099920272827,0.5344615578651428,0.7556484937667847,0.2282567173242569,0.0,0.0,0.6022067666053772,71.99664306640625,69.0,2.015082597732544,-13897.9208984375,279.9086608886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3085632324219,307.6161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17716.205078125,18000.0,0.0,0.0,0.2988783419132232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.708438515663147,0.7084466814994812,-8.184952093870379e-06,0.0,0.0003033235261682,0.0,0.0,65.4766845703125,0.0,0.0,0.0,0.4691101014614105,4.0,0.0,1.0
569880,293.1750183105469,297.1499938964844,293.1499938964844,0.0948323085904121,-2196.52587890625,304.1504211425781,0.6754915714263916,0.1519359499216079,0.1387133151292801,294.5778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.4442393779754638,0.050000000745058,0.0498022064566612,293.3300476074219,297.1499938964844,293.1499938964844,0.1747244745492935,-2784.699462890625,304.1695861816406,0.7947624325752258,0.2476541101932525,0.1755991727113723,293.2051086425781,297.1499938964844,293.1499938964844,0.4134247899055481,-7483.427734375,304.0943908691406,0.9990000128746032,0.5377065539360046,0.4746153354644775,293.3192138671875,297.1499938964844,293.1499938964844,0.0093256933614611,-2976.71728515625,301.4849548339844,0.4442393779754638,0.050000000745058,0.2362402230501175,291.0461730957031,291.1499938964844,260.2234191894531,258.5918273925781,280.3525085449219,294.577392578125,291.04656982421875,1.0,0.3005990386009216,0.7020626068115234,0.7020626068115234,1.0,1.0,-1.2901099920272827,0.5344615578651428,0.7556484937667847,0.2282567173242569,0.0,0.0,0.6022067666053772,71.99664306640625,69.0,2.015082597732544,-13897.9208984375,279.9086608886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3085632324219,307.6161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17716.205078125,18000.0,0.0,0.0,0.2988783419132232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.708438515663147,0.7084466814994812,-8.184952093870379e-06,0.0,0.0003033235261682,0.0,0.0,65.4766845703125,0.0,0.0,0.0,0.4691101014614105,4.0,0.0,1.0
569940,293.16912841796875,297.1499938964844,293.1499938964844,0.0951394140720367,-2202.000244140625,304.1498107910156,0.6770675778388977,0.1525046229362487,0.1392877250909805,294.58575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615539550781,0.4447818696498871,0.050000000745058,0.0497905872762203,293.3306884765625,297.1499938964844,293.1499938964844,0.1703342348337173,-2728.38232421875,304.17041015625,0.7902896404266357,0.2429619133472442,0.172312319278717,293.232177734375,297.1499938964844,293.1499938964844,0.4128715097904205,-7464.84228515625,304.11444091796875,0.9990000128746032,0.5307872295379639,0.4734528362751007,293.323974609375,297.1499938964844,293.1499938964844,0.0092041576281189,-2950.898681640625,301.4166564941406,0.4447818696498871,0.050000000745058,0.2361851036548614,291.0655517578125,291.1499938964844,260.20733642578125,258.57684326171875,280.3569641113281,294.5852966308594,291.06951904296875,1.0,0.2991712987422943,0.7015097737312317,0.7015097737312317,1.0,1.0,-1.285388708114624,0.5322349667549133,0.7531538009643555,0.2269633561372757,0.0,0.0,0.6126480102539062,71.6293716430664,57.0,32.37620544433594,-13933.0771484375,277.1915588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0723571777344,307.5482482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17757.033203125,18000.0,0.0,0.0,0.3051099479198456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7365897297859192,0.7365981936454773,-8.441210411547218e-06,0.0,0.0003096478176303,0.0,0.0,70.87803649902344,0.0,0.0,0.0,0.4799715578556061,4.0,0.0,1.0
