time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
570000,293.16912841796875,297.1499938964844,293.1499938964844,0.0951394140720367,-2202.000244140625,304.1498107910156,0.6770675778388977,0.1525046229362487,0.1392877250909805,294.58575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615539550781,0.4447818696498871,0.050000000745058,0.0497905872762203,293.3306884765625,297.1499938964844,293.1499938964844,0.1703342348337173,-2728.38232421875,304.17041015625,0.7902896404266357,0.2429619133472442,0.172312319278717,293.232177734375,297.1499938964844,293.1499938964844,0.4128715097904205,-7464.84228515625,304.11444091796875,0.9990000128746032,0.5307872295379639,0.4734528362751007,293.323974609375,297.1499938964844,293.1499938964844,0.0092041576281189,-2950.898681640625,301.4166564941406,0.4447818696498871,0.050000000745058,0.2361851036548614,291.0655517578125,291.1499938964844,260.20733642578125,258.57684326171875,280.3569641113281,294.5852966308594,291.06951904296875,1.0,0.2991712987422943,0.7015097737312317,0.7015097737312317,1.0,1.0,-1.285388708114624,0.5322349667549133,0.7531538009643555,0.2269633561372757,0.0,0.0,0.6126480102539062,71.6293716430664,57.0,32.37620544433594,-13933.0771484375,277.1915588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0723571777344,307.5482482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17757.033203125,18000.0,0.0,0.0,0.3051099479198456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7365897297859192,0.7365981936454773,-8.441210411547218e-06,0.0,0.0003096478176303,0.0,0.0,70.87803649902344,0.0,0.0,0.0,0.4799715578556061,4.0,0.0,1.0
570060,293.1705322265625,297.1499938964844,293.1499938964844,0.0943820402026176,-2186.940673828125,304.15118408203125,0.6820865869522095,0.1517558395862579,0.1388801783323288,294.5933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11083984375,0.4501464068889618,0.050000000745058,0.0496810711920261,293.33087158203125,297.1499938964844,293.1499938964844,0.165480762720108,-2665.32275390625,304.17169189453125,0.7914541959762573,0.2383428364992141,0.1689948439598083,293.2375793457031,297.1499938964844,293.1499938964844,0.4009082019329071,-7278.162109375,304.1463928222656,0.9990000128746032,0.5275622010231018,0.4623493552207947,293.3275451660156,297.1499938964844,293.1499938964844,0.0090441647917032,-2912.78076171875,301.3571472167969,0.4501464068889618,0.050000000745058,0.2356656193733215,291.1175231933594,291.1499938964844,260.1909484863281,258.5616149902344,280.3721618652344,294.59295654296875,291.1233215332031,1.0,0.2934365570545196,0.7009917497634888,0.7009917497634888,1.0,1.0,-1.2668395042419434,0.5238959789276123,0.742943525314331,0.2224088460206985,0.0,0.0,0.6137117743492126,68.57257080078125,45.0,67.0159683227539,-13826.0751953125,263.196044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.95709228515625,307.5353698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17925.787109375,18000.0,0.0,0.0,0.3108510375022888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7475545406341553,0.7475631237030029,-8.578193956054747e-06,0.0,0.0003154742880724,0.0,0.0,73.30329132080078,0.0,0.0,0.0,0.4844560921192169,4.0,0.0,1.0
570120,293.1705322265625,297.1499938964844,293.1499938964844,0.0943820402026176,-2186.940673828125,304.15118408203125,0.6820865869522095,0.1517558395862579,0.1388801783323288,294.5933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11083984375,0.4501464068889618,0.050000000745058,0.0496810711920261,293.33087158203125,297.1499938964844,293.1499938964844,0.165480762720108,-2665.32275390625,304.17169189453125,0.7914541959762573,0.2383428364992141,0.1689948439598083,293.2375793457031,297.1499938964844,293.1499938964844,0.4009082019329071,-7278.162109375,304.1463928222656,0.9990000128746032,0.5275622010231018,0.4623493552207947,293.3275451660156,297.1499938964844,293.1499938964844,0.0090441647917032,-2912.78076171875,301.3571472167969,0.4501464068889618,0.050000000745058,0.2356656193733215,291.1175231933594,291.1499938964844,260.1909484863281,258.5616149902344,280.3721618652344,294.59295654296875,291.1233215332031,1.0,0.2934365570545196,0.7009917497634888,0.7009917497634888,1.0,1.0,-1.2668395042419434,0.5238959789276123,0.742943525314331,0.2224088460206985,0.0,0.0,0.6137117743492126,68.57257080078125,45.0,67.0159683227539,-13826.0751953125,263.196044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.95709228515625,307.5353698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17925.787109375,18000.0,0.0,0.0,0.3108510375022888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7475545406341553,0.7475631237030029,-8.578193956054747e-06,0.0,0.0003154742880724,0.0,0.0,73.30329132080078,0.0,0.0,0.0,0.4844560921192169,4.0,0.0,1.0
570180,293.1806030273437,297.1499938964844,293.1499938964844,0.0921598076820373,-2144.134521484375,304.154541015625,0.6884196400642395,0.1492096930742263,0.1368393003940582,294.5997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766662597656,0.4598155617713928,0.050000000745058,0.0495047345757484,293.3302307128906,297.1499938964844,293.1499938964844,0.160532996058464,-2600.504638671875,304.1726989746094,0.7972553372383118,0.2338921278715133,0.1657353639602661,293.21923828125,297.1499938964844,293.1499938964844,0.3806082308292389,-6969.89453125,304.1814270019531,0.9990000128746032,0.5290147662162781,0.4438863694667816,293.3290710449219,297.1499938964844,293.1499938964844,0.0088694980368018,-2869.011962890625,301.3060302734375,0.4598155617713928,0.050000000745058,0.2348291426897049,291.184814453125,291.1499938964844,260.1742553710937,258.5461120605469,280.39532470703125,294.59942626953125,291.19195556640625,1.0,0.2842696607112884,0.7004737257957458,0.7004737257957458,1.0,1.0,-1.237103819847107,0.510642409324646,0.7264614701271057,0.2152584046125412,0.0,0.0,0.6047067046165466,63.662357330322266,48.0,90.90813446044922,-13589.8193359375,241.45225524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0015563964844,307.5902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18137.158203125,18000.0,0.0,0.0,0.315143883228302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7361400127410889,0.7361485362052917,-8.523154065187555e-06,0.0,0.0003198309859726,0.0,0.0,71.36384582519531,0.0,0.0,0.0,0.480298638343811,4.0,0.0,1.0
570240,293.1806030273437,297.1499938964844,293.1499938964844,0.0921598076820373,-2144.134521484375,304.154541015625,0.6884196400642395,0.1492096930742263,0.1368393003940582,294.5997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766662597656,0.4598155617713928,0.050000000745058,0.0495047345757484,293.3302307128906,297.1499938964844,293.1499938964844,0.160532996058464,-2600.504638671875,304.1726989746094,0.7972553372383118,0.2338921278715133,0.1657353639602661,293.21923828125,297.1499938964844,293.1499938964844,0.3806082308292389,-6969.89453125,304.1814270019531,0.9990000128746032,0.5290147662162781,0.4438863694667816,293.3290710449219,297.1499938964844,293.1499938964844,0.0088694980368018,-2869.011962890625,301.3060302734375,0.4598155617713928,0.050000000745058,0.2348291426897049,291.184814453125,291.1499938964844,260.1742553710937,258.5461120605469,280.39532470703125,294.59942626953125,291.19195556640625,1.0,0.2842696607112884,0.7004737257957458,0.7004737257957458,1.0,1.0,-1.237103819847107,0.510642409324646,0.7264614701271057,0.2152584046125412,0.0,0.0,0.6047067046165466,63.662357330322266,48.0,90.90813446044922,-13589.8193359375,241.45225524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0015563964844,307.5902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18137.158203125,18000.0,0.0,0.0,0.315143883228302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7361400127410889,0.7361485362052917,-8.523154065187555e-06,0.0,0.0003198309859726,0.0,0.0,71.36384582519531,0.0,0.0,0.0,0.480298638343811,4.0,0.0,1.0
570300,293.18768310546875,297.1499938964844,293.1499938964844,0.0906093716621398,-2114.4990234375,304.1565246582031,0.6895697712898254,0.1474340409040451,0.1352934688329696,294.6025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.21246337890625,0.4637572765350342,0.050000000745058,0.0494391769170761,293.3298034667969,297.1499938964844,293.1499938964844,0.1581186950206756,-2568.73876953125,304.1729431152344,0.799019455909729,0.2316896021366119,0.1641515046358108,293.20330810546875,297.1499938964844,293.1499938964844,0.3722698390483856,-6845.12890625,304.19073486328125,0.9990000128746032,0.531264066696167,0.4368211030960083,293.3290710449219,297.1499938964844,293.1499938964844,0.0087906941771507,-2848.75146484375,301.2829284667969,0.4637572765350342,0.050000000745058,0.2345181703567505,291.2203063964844,291.1499938964844,260.1658020019531,258.5382995605469,280.40484619140625,294.60223388671875,291.2264709472656,1.0,0.2809623479843139,0.7002147436141968,0.7002147436141968,1.0,1.0,-1.2244086265563965,0.5050152540206909,0.7193933725357056,0.212134450674057,0.0,0.0,0.5964469313621521,61.81361770629883,48.0,90.7900161743164,-13462.4638671875,232.9519805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0872802734375,307.6298217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18245.90234375,18000.0,0.0,0.0,0.3165041506290436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7213843464851379,0.7213927507400513,-8.417146091233008e-06,0.0,0.0003212114679627,0.0,0.0,68.67658233642578,0.0,0.0,0.0,0.4747792184352875,4.0,0.0,1.0
570360,293.1932373046875,297.1499938964844,293.1499938964844,0.0891042873263359,-2085.937744140625,304.1580810546875,0.6896011233329773,0.1458634138107299,0.1337043195962906,294.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2405090332031,0.4665646553039551,0.050000000745058,0.0493917353451252,293.3294372558594,297.1499938964844,293.1499938964844,0.1558786183595657,-2539.3291015625,304.1728515625,0.7996587753295898,0.229486733675003,0.1625814288854599,293.1878662109375,297.1499938964844,293.1499938964844,0.3660438656806946,-6753.01806640625,304.194580078125,0.9990000128746032,0.5336231589317322,0.4316352009773254,293.3287658691406,297.1499938964844,293.1499938964844,0.0087235001847147,-2832.035400390625,301.2586364746094,0.4665646553039551,0.050000000745058,0.234293133020401,291.245849609375,291.1499938964844,260.1573181152344,258.5304260253906,280.4110412597656,294.60479736328125,291.249755859375,1.0,0.2782793939113617,0.7001468539237976,0.7001468539237976,1.0,1.0,-1.214063048362732,0.500468373298645,0.7135946750640869,0.2096326649188995,0.0,0.0,0.5874359607696533,60.46016693115234,51.0,75.64297485351562,-13340.279296875,226.449447631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.208251953125,307.6736145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18319.947265625,18000.0,0.0,0.0,0.3173035085201263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7025018930435181,0.7025101780891418,-8.270623766293284e-06,0.0,0.0003220227372366,0.0,0.0,65.25977325439453,0.0,0.0,0.0,0.467766135931015,4.0,0.0,1.0
570420,293.1938171386719,297.1499938964844,293.1499938964844,0.0875304564833641,-2056.361328125,304.15789794921875,0.6905717253684998,0.1446329653263092,0.132047027349472,294.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.4701487123966217,0.050000000745058,0.0493283383548259,293.3287658691406,297.1499938964844,293.1499938964844,0.1518083363771438,-2486.026611328125,304.1719970703125,0.798849880695343,0.2250764369964599,0.1594624370336532,293.1664733886719,297.1499938964844,293.1499938964844,0.3576080203056335,-6630.64404296875,304.19354248046875,0.9990000128746032,0.537018895149231,0.4246057271957397,293.3274841308594,297.1499938964844,293.1499938964844,0.0086157526820898,-2806.864990234375,301.20611572265625,0.4701487123966217,0.050000000745058,0.2339923977851867,291.2701416015625,291.1499938964844,260.1401062011719,258.5145263671875,280.4175720214844,294.6091613769531,291.2711486816406,1.0,0.2745987474918365,0.7000109553337097,0.7000109553337097,1.0,1.0,-1.1994516849517822,0.4940720796585083,0.7053796648979187,0.2060423046350479,0.0,0.0,0.5694862604141235,58.64083862304688,54.0,37.322227478027344,-13142.7216796875,217.61073303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52734375,307.7919006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18351.466796875,18000.0,0.0,0.0,0.3172646760940552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6625842452049255,0.6625921726226807,-7.946855475893244e-06,0.0,0.0003219833015464,0.0,0.0,58.29542541503906,0.0,0.0,0.0,0.4529858827590942,4.0,0.0,1.0
570480,293.1938171386719,297.1499938964844,293.1499938964844,0.0875304564833641,-2056.361328125,304.15789794921875,0.6905717253684998,0.1446329653263092,0.132047027349472,294.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.4701487123966217,0.050000000745058,0.0493283383548259,293.3287658691406,297.1499938964844,293.1499938964844,0.1518083363771438,-2486.026611328125,304.1719970703125,0.798849880695343,0.2250764369964599,0.1594624370336532,293.1664733886719,297.1499938964844,293.1499938964844,0.3576080203056335,-6630.64404296875,304.19354248046875,0.9990000128746032,0.537018895149231,0.4246057271957397,293.3274841308594,297.1499938964844,293.1499938964844,0.0086157526820898,-2806.864990234375,301.20611572265625,0.4701487123966217,0.050000000745058,0.2339923977851867,291.2701416015625,291.1499938964844,260.1401062011719,258.5145263671875,280.4175720214844,294.6091613769531,291.2711486816406,1.0,0.2745987474918365,0.7000109553337097,0.7000109553337097,1.0,1.0,-1.1994516849517822,0.4940720796585083,0.7053796648979187,0.2060423046350479,0.0,0.0,0.5694862604141235,58.64083862304688,54.0,37.322227478027344,-13142.7216796875,217.61073303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52734375,307.7919006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18351.466796875,18000.0,0.0,0.0,0.3172646760940552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6625842452049255,0.6625921726226807,-7.946855475893244e-06,0.0,0.0003219833015464,0.0,0.0,58.29542541503906,0.0,0.0,0.0,0.4529858827590942,4.0,0.0,1.0
570540,293.1913146972656,297.1499938964844,293.1499938964844,0.0869835540652275,-2046.4053955078125,304.1561889648437,0.6911983489990234,0.1440265327692031,0.1314168125391006,294.61297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2709350585937,0.4716607332229614,0.050000000745058,0.0493007190525531,293.3282165527344,297.1499938964844,293.1499938964844,0.1481108218431472,-2437.6630859375,304.1708374023437,0.7954879403114319,0.2206586003303527,0.1563643515110016,293.154052734375,297.1499938964844,293.1499938964844,0.3537727892398834,-6578.39404296875,304.185302734375,0.9990000128746032,0.5391390323638916,0.4215048849582672,293.32598876953125,297.1499938964844,293.1499938964844,0.0085320398211479,-2789.244873046875,301.1492004394531,0.4716607332229614,0.050000000745058,0.2338613867759704,291.2702331542969,291.1499938964844,260.1226501464844,258.4984741210937,280.4185485839844,294.6127624511719,291.2692565917969,1.0,0.2727779448032379,0.6998751163482666,0.6998751163482666,1.0,1.0,-1.1910619735717771,0.4904154241085052,0.7006465792655945,0.2038967162370681,0.0,0.0,0.5532392859458923,57.818016052246094,57.0,4.322863578796387,-13004.7734375,213.06561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8979187011719,307.93621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18312.447265625,18000.0,0.0,0.0,0.3153113722801208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.625706136226654,0.6257137656211853,-7.649528924957849e-06,0.0,0.0003200009523425,0.0,0.0,52.28456115722656,0.0,0.0,0.0,0.4395473599433899,4.0,0.0,1.0
570600,293.1913146972656,297.1499938964844,293.1499938964844,0.0869835540652275,-2046.4053955078125,304.1561889648437,0.6911983489990234,0.1440265327692031,0.1314168125391006,294.61297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2709350585937,0.4716607332229614,0.050000000745058,0.0493007190525531,293.3282165527344,297.1499938964844,293.1499938964844,0.1481108218431472,-2437.6630859375,304.1708374023437,0.7954879403114319,0.2206586003303527,0.1563643515110016,293.154052734375,297.1499938964844,293.1499938964844,0.3537727892398834,-6578.39404296875,304.185302734375,0.9990000128746032,0.5391390323638916,0.4215048849582672,293.32598876953125,297.1499938964844,293.1499938964844,0.0085320398211479,-2789.244873046875,301.1492004394531,0.4716607332229614,0.050000000745058,0.2338613867759704,291.2702331542969,291.1499938964844,260.1226501464844,258.4984741210937,280.4185485839844,294.6127624511719,291.2692565917969,1.0,0.2727779448032379,0.6998751163482666,0.6998751163482666,1.0,1.0,-1.1910619735717771,0.4904154241085052,0.7006465792655945,0.2038967162370681,0.0,0.0,0.5532392859458923,57.818016052246094,57.0,4.322863578796387,-13004.7734375,213.06561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8979187011719,307.93621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18312.447265625,18000.0,0.0,0.0,0.3153113722801208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.625706136226654,0.6257137656211853,-7.649528924957849e-06,0.0,0.0003200009523425,0.0,0.0,52.28456115722656,0.0,0.0,0.0,0.4395473599433899,4.0,0.0,1.0
570660,293.1889343261719,297.1499938964844,293.1499938964844,0.0866579785943031,-2040.7401123046875,304.1546630859375,0.6901346445083618,0.1434686928987503,0.1309155523777008,294.6162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2577209472656,0.4715591371059418,0.050000000745058,0.0493026301264762,293.3277893066406,297.1499938964844,293.1499938964844,0.1446380317211151,-2392.1748046875,304.169677734375,0.7899343371391296,0.2162318378686905,0.1532817333936691,293.14849853515625,297.1499938964844,293.1499938964844,0.3537381589412689,-6583.3330078125,304.1735534667969,0.9990000128746032,0.5401734113693237,0.4217159748077392,293.3249206542969,297.1499938964844,293.1499938964844,0.0084628192707896,-2776.209228515625,301.0882263183594,0.4715591371059418,0.050000000745058,0.2338704466819763,291.2557067871094,291.1499938964844,260.10504150390625,258.4822998046875,280.4163513183594,294.61602783203125,291.2536926269531,1.0,0.2724151909351349,0.6996700167655945,0.6996700167655945,1.0,1.0,-1.1870250701904297,0.4886504411697387,0.6983746290206909,0.2027488797903061,0.0,0.0,0.5400129556655884,57.80525970458984,60.0,-17.1776123046875,-12919.423828125,211.6711883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666931152344,308.0879821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18247.107421875,18000.0,0.0,0.0,0.3118837475776672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5956164002418518,0.595623791217804,-7.411592832795577e-06,0.0,0.000316522346111,0.0,0.0,47.69047164916992,0.0,0.0,0.0,0.4287679493427276,4.0,0.0,1.0
570720,293.1889343261719,297.1499938964844,293.1499938964844,0.0866579785943031,-2040.7401123046875,304.1546630859375,0.6901346445083618,0.1434686928987503,0.1309155523777008,294.6162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2577209472656,0.4715591371059418,0.050000000745058,0.0493026301264762,293.3277893066406,297.1499938964844,293.1499938964844,0.1446380317211151,-2392.1748046875,304.169677734375,0.7899343371391296,0.2162318378686905,0.1532817333936691,293.14849853515625,297.1499938964844,293.1499938964844,0.3537381589412689,-6583.3330078125,304.1735534667969,0.9990000128746032,0.5401734113693237,0.4217159748077392,293.3249206542969,297.1499938964844,293.1499938964844,0.0084628192707896,-2776.209228515625,301.0882263183594,0.4715591371059418,0.050000000745058,0.2338704466819763,291.2557067871094,291.1499938964844,260.10504150390625,258.4822998046875,280.4163513183594,294.61602783203125,291.2536926269531,1.0,0.2724151909351349,0.6996700167655945,0.6996700167655945,1.0,1.0,-1.1870250701904297,0.4886504411697387,0.6983746290206909,0.2027488797903061,0.0,0.0,0.5400129556655884,57.80525970458984,60.0,-17.1776123046875,-12919.423828125,211.6711883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666931152344,308.0879821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18247.107421875,18000.0,0.0,0.0,0.3118837475776672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5956164002418518,0.595623791217804,-7.411592832795577e-06,0.0,0.000316522346111,0.0,0.0,47.69047164916992,0.0,0.0,0.0,0.4287679493427276,4.0,0.0,1.0
570780,293.1869506835937,297.1499938964844,293.1499938964844,0.0863996148109436,-2036.3782958984373,304.153564453125,0.6875569820404053,0.1428848206996917,0.1304239630699157,294.61944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2365417480469,0.470168262720108,0.050000000745058,0.0493280924856662,293.32745361328125,297.1499938964844,293.1499938964844,0.1412833333015442,-2348.068359375,304.1687316894531,0.7826690673828125,0.2117973864078521,0.150210291147232,293.1490173339844,297.1499938964844,293.1499938964844,0.3566958308219909,-6632.5966796875,304.1607666015625,0.9990000128746032,0.5401147603988647,0.4245669245719909,293.3244934082031,297.1499938964844,293.1499938964844,0.0084010614082217,-2765.524658203125,301.0238952636719,0.470168262720108,0.050000000745058,0.2339912354946136,291.2339172363281,291.1499938964844,260.08721923828125,258.466064453125,280.41162109375,294.6192321777344,291.2314453125,1.0,0.2732031047344208,0.6994648575782776,0.6994648575782776,1.0,1.0,-1.1863447427749634,0.4883501231670379,0.697994589805603,0.202391505241394,0.0,0.0,0.5302402973175049,58.43678665161133,63.0,-28.77936553955078,-12878.5771484375,212.7161560058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5921630859375,308.227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18178.81640625,18000.0,0.0,0.0,0.3074883818626404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.573244035243988,0.5732512474060059,-7.237353202071972e-06,0.0,0.0003120616311207,0.0,0.0,44.449195861816406,0.0,0.0,0.0,0.4208582639694214,4.0,0.0,1.0
570840,293.1869506835937,297.1499938964844,293.1499938964844,0.0863996148109436,-2036.3782958984373,304.153564453125,0.6875569820404053,0.1428848206996917,0.1304239630699157,294.61944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2365417480469,0.470168262720108,0.050000000745058,0.0493280924856662,293.32745361328125,297.1499938964844,293.1499938964844,0.1412833333015442,-2348.068359375,304.1687316894531,0.7826690673828125,0.2117973864078521,0.150210291147232,293.1490173339844,297.1499938964844,293.1499938964844,0.3566958308219909,-6632.5966796875,304.1607666015625,0.9990000128746032,0.5401147603988647,0.4245669245719909,293.3244934082031,297.1499938964844,293.1499938964844,0.0084010614082217,-2765.524658203125,301.0238952636719,0.470168262720108,0.050000000745058,0.2339912354946136,291.2339172363281,291.1499938964844,260.08721923828125,258.466064453125,280.41162109375,294.6192321777344,291.2314453125,1.0,0.2732031047344208,0.6994648575782776,0.6994648575782776,1.0,1.0,-1.1863447427749634,0.4883501231670379,0.697994589805603,0.202391505241394,0.0,0.0,0.5302402973175049,58.43678665161133,63.0,-28.77936553955078,-12878.5771484375,212.7161560058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5921630859375,308.227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18178.81640625,18000.0,0.0,0.0,0.3074883818626404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.573244035243988,0.5732512474060059,-7.237353202071972e-06,0.0,0.0003120616311207,0.0,0.0,44.449195861816406,0.0,0.0,0.0,0.4208582639694214,4.0,0.0,1.0
570900,293.1861267089844,297.1499938964844,293.1499938964844,0.0862751677632331,-2034.2860107421875,304.15313720703125,0.6857997179031372,0.1425753980875015,0.1301710158586502,294.62109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2245178222656,0.4690563380718231,0.050000000745058,0.0493481270968914,293.3273010253906,297.1499938964844,293.1499938964844,0.1396299749612808,-2326.24853515625,304.1683349609375,0.778545618057251,0.209578737616539,0.1486785411834716,293.1513366699219,297.1499938964844,293.1499938964844,0.3590851724147796,-6670.501953125,304.15447998046875,0.9990000128746032,0.5396752953529358,0.4267976284027099,293.3245849609375,297.1499938964844,293.1499938964844,0.0083717089146375,-2760.63818359375,300.9906311035156,0.4690563380718231,0.050000000745058,0.2340862601995468,291.22174072265625,291.1499938964844,260.0782470703125,258.4579162597656,280.4085693359375,294.62091064453125,291.2191772460937,1.0,0.2739479541778564,0.6993622779846191,0.6993622779846191,1.0,1.0,-1.1870176792144775,0.4886409640312195,0.6983766555786133,0.2024541497230529,0.0,0.0,0.5266758799552917,58.9519157409668,63.0,-31.845548629760746,-12872.11328125,213.9849548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7290954589844,308.2871398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18146.310546875,18000.0,0.0,0.0,0.305093765258789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5649112462997437,0.5649184584617615,-7.172423920565052e-06,0.0,0.0003096313739661,0.0,0.0,43.275970458984375,0.0,0.0,0.0,0.4179284870624542,4.0,0.0,1.0
570960,293.1854553222656,297.1499938964844,293.1499938964844,0.0861468762159347,-2032.1158447265625,304.1528015136719,0.6837829351425171,0.142252504825592,0.1299103945493698,294.6228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2121276855469,0.4676894545555115,0.050000000745058,0.049372348934412,293.3271484375,297.1499938964844,293.1499938964844,0.1379850804805755,-2304.477783203125,304.16796875,0.7741715312004089,0.2073601931333542,0.147149458527565,293.1548767089844,297.1499938964844,293.1499938964844,0.3619847595691681,-6715.73095703125,304.1484069824219,0.9990000128746032,0.5389660000801086,0.4294797778129577,293.3248596191406,297.1499938964844,293.1499938964844,0.008342801593244,-2755.87060546875,300.95672607421875,0.4676894545555115,0.050000000745058,0.2342011779546737,291.2093200683594,291.1499938964844,260.0692443847656,258.44976806640625,280.4054870605469,294.62261962890625,291.2067565917969,1.0,0.2748899459838867,0.6992002725601196,0.6992002725601196,1.0,1.0,-1.1882554292678833,0.4891635179519653,0.699091911315918,0.202639102935791,0.0,0.0,0.5239656567573547,59.58125305175781,66.0,-33.50807189941406,-12873.3388671875,215.67889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8453063964844,308.3384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18115.529296875,18000.0,0.0,0.0,0.3026540279388428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5583789944648743,0.5583860874176025,-7.12093424226623e-06,0.0,0.00030715536559,0.0,0.0,42.36610412597656,0.0,0.0,0.0,0.4156317710876465,4.0,0.0,1.0
571020,293.1844177246094,297.1499938964844,293.1499938964844,0.0858663842082023,-2027.30126953125,304.15234375,0.6791120171546936,0.1415637284517288,0.1293617188930511,294.6264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875,0.464218407869339,0.050000000745058,0.0494317784905433,293.326904296875,297.1499938964844,293.1499938964844,0.1347090005874633,-2260.918212890625,304.1674499511719,0.7648774981498718,0.2029266357421875,0.1441008448600769,293.16522216796875,297.1499938964844,293.1499938964844,0.3690854012966156,-6824.55517578125,304.1371459960937,0.9990000128746032,0.5367507338523865,0.4359905123710632,293.325927734375,297.1499938964844,293.1499938964844,0.0082852961495518,-2746.3515625,300.8872375488281,0.464218407869339,0.050000000745058,0.2344830632209777,291.18475341796875,291.1499938964844,260.0511474609375,258.4334411621094,280.39862060546875,294.6261901855469,291.1822814941406,1.0,0.2772764265537262,0.6988762617111206,0.6988762617111206,1.0,1.0,-1.1921614408493042,0.4908271729946136,0.7013342380523682,0.2033555656671524,0.0,0.0,0.5209841728210449,61.1386604309082,69.0,-34.09553146362305,-12895.357421875,220.17642211914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00933837890625,308.41094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.896484375,18000.0,0.0,0.0,0.2978748083114624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5503381490707397,0.5503451824188232,-7.054288289509714e-06,0.0,0.0003023050667252,0.0,0.0,41.24531936645508,0.0,0.0,0.0,0.4127776324748993,4.0,0.0,1.0
571080,293.1844177246094,297.1499938964844,293.1499938964844,0.0858663842082023,-2027.30126953125,304.15234375,0.6791120171546936,0.1415637284517288,0.1293617188930511,294.6264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875,0.464218407869339,0.050000000745058,0.0494317784905433,293.326904296875,297.1499938964844,293.1499938964844,0.1347090005874633,-2260.918212890625,304.1674499511719,0.7648774981498718,0.2029266357421875,0.1441008448600769,293.16522216796875,297.1499938964844,293.1499938964844,0.3690854012966156,-6824.55517578125,304.1371459960937,0.9990000128746032,0.5367507338523865,0.4359905123710632,293.325927734375,297.1499938964844,293.1499938964844,0.0082852961495518,-2746.3515625,300.8872375488281,0.464218407869339,0.050000000745058,0.2344830632209777,291.18475341796875,291.1499938964844,260.0511474609375,258.4334411621094,280.39862060546875,294.6261901855469,291.1822814941406,1.0,0.2772764265537262,0.6988762617111206,0.6988762617111206,1.0,1.0,-1.1921614408493042,0.4908271729946136,0.7013342380523682,0.2033555656671524,0.0,0.0,0.5209841728210449,61.1386604309082,69.0,-34.09553146362305,-12895.357421875,220.17642211914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00933837890625,308.41094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.896484375,18000.0,0.0,0.0,0.2978748083114624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5503381490707397,0.5503451824188232,-7.054288289509714e-06,0.0,0.0003023050667252,0.0,0.0,41.24531936645508,0.0,0.0,0.0,0.4127776324748993,4.0,0.0,1.0
571140,293.1838073730469,297.1499938964844,293.1499938964844,0.0855445936322212,-2021.6773681640625,304.152099609375,0.6738117933273315,0.1408174633979797,0.1287729740142822,294.6302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639099121094,0.4599079489707947,0.050000000745058,0.049503494054079,293.3265991210937,297.1499938964844,293.1499938964844,0.1314444094896316,-2217.239013671875,304.1670837402344,0.755165696144104,0.1985032558441162,0.1410669088363647,293.1793212890625,297.1499938964844,293.1499938964844,0.3775977492332458,-6952.8271484375,304.1272888183594,0.9990000128746032,0.5335159301757812,0.4437209069728851,293.3276672363281,297.1499938964844,293.1499938964844,0.0082272300496697,-2736.544921875,300.8155822753906,0.4599079489707947,0.050000000745058,0.2348232567310333,291.16131591796875,291.1499938964844,260.032958984375,258.4171142578125,280.3908996582031,294.6299743652344,291.1590270996094,1.0,0.2802010476589203,0.6985522508621216,0.6985522508621216,1.0,1.0,-1.1975858211517334,0.4931483864784241,0.7044374346733093,0.2044481188058853,0.0,0.0,0.5210607051849365,63.02956771850586,72.0,-32.64125061035156,-12938.63671875,225.9127349853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0788269042969,308.4405822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.546875,18000.0,0.0,0.0,0.2935749590396881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.548428475856781,0.5484355092048645,-7.030409960862016e-06,0.0,0.0002979412674903,0.0,0.0,40.94169235229492,0.0,0.0,0.0,0.4120178520679474,4.0,0.0,1.0
571200,293.1838073730469,297.1499938964844,293.1499938964844,0.0855445936322212,-2021.6773681640625,304.152099609375,0.6738117933273315,0.1408174633979797,0.1287729740142822,294.6302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639099121094,0.4599079489707947,0.050000000745058,0.049503494054079,293.3265991210937,297.1499938964844,293.1499938964844,0.1314444094896316,-2217.239013671875,304.1670837402344,0.755165696144104,0.1985032558441162,0.1410669088363647,293.1793212890625,297.1499938964844,293.1499938964844,0.3775977492332458,-6952.8271484375,304.1272888183594,0.9990000128746032,0.5335159301757812,0.4437209069728851,293.3276672363281,297.1499938964844,293.1499938964844,0.0082272300496697,-2736.544921875,300.8155822753906,0.4599079489707947,0.050000000745058,0.2348232567310333,291.16131591796875,291.1499938964844,260.032958984375,258.4171142578125,280.3908996582031,294.6299743652344,291.1590270996094,1.0,0.2802010476589203,0.6985522508621216,0.6985522508621216,1.0,1.0,-1.1975858211517334,0.4931483864784241,0.7044374346733093,0.2044481188058853,0.0,0.0,0.5210607051849365,63.02956771850586,72.0,-32.64125061035156,-12938.63671875,225.9127349853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0788269042969,308.4405822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.546875,18000.0,0.0,0.0,0.2935749590396881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.548428475856781,0.5484355092048645,-7.030409960862016e-06,0.0,0.0002979412674903,0.0,0.0,40.94169235229492,0.0,0.0,0.0,0.4120178520679474,4.0,0.0,1.0
571260,293.1835327148437,297.1499938964844,293.1499938964844,0.0851731523871421,-2015.0838623046875,304.15203857421875,0.6681106686592102,0.140016108751297,0.1281436085700988,294.6342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.4552589654922485,0.050000000745058,0.049585185945034,293.3265686035156,297.1499938964844,293.1499938964844,0.1281674653291702,-2173.102294921875,304.1668395996094,0.7453026175498962,0.1940407007932663,0.1380350738763809,293.1961364746094,297.1499938964844,293.1499938964844,0.3871872127056122,-7095.37890625,304.118896484375,0.9990000128746032,0.5293662548065186,0.4523664712905884,293.3299865722656,297.1499938964844,293.1499938964844,0.008167584426701,-2726.107421875,300.7419738769531,0.4552589654922485,0.050000000745058,0.2352107763290405,291.1399230957031,291.1499938964844,260.0146484375,258.4008483886719,280.3830871582031,294.63397216796875,291.1379089355469,1.0,0.2835317254066467,0.698153555393219,0.698153555393219,1.0,1.0,-1.2041316032409668,0.495936244726181,0.7081953287124634,0.2058071345090866,0.0,0.0,0.5238534808158875,65.19013977050781,60.0,-29.811111450195312,-12998.259765625,232.64892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0574645996094,308.4284362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17966.685546875,18000.0,0.0,0.0,0.2900908291339874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5519898533821106,0.5519968867301941,-7.044246558507439e-06,0.0,0.0002944053267128,0.0,0.0,41.355377197265625,0.0,0.0,0.0,0.4131186306476593,4.0,0.0,1.0
571320,293.1835327148437,297.1499938964844,293.1499938964844,0.0851731523871421,-2015.0838623046875,304.15203857421875,0.6681106686592102,0.140016108751297,0.1281436085700988,294.6342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.4552589654922485,0.050000000745058,0.049585185945034,293.3265686035156,297.1499938964844,293.1499938964844,0.1281674653291702,-2173.102294921875,304.1668395996094,0.7453026175498962,0.1940407007932663,0.1380350738763809,293.1961364746094,297.1499938964844,293.1499938964844,0.3871872127056122,-7095.37890625,304.118896484375,0.9990000128746032,0.5293662548065186,0.4523664712905884,293.3299865722656,297.1499938964844,293.1499938964844,0.008167584426701,-2726.107421875,300.7419738769531,0.4552589654922485,0.050000000745058,0.2352107763290405,291.1399230957031,291.1499938964844,260.0146484375,258.4008483886719,280.3830871582031,294.63397216796875,291.1379089355469,1.0,0.2835317254066467,0.698153555393219,0.698153555393219,1.0,1.0,-1.2041316032409668,0.495936244726181,0.7081953287124634,0.2058071345090866,0.0,0.0,0.5238534808158875,65.19013977050781,60.0,-29.811111450195312,-12998.259765625,232.64892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0574645996094,308.4284362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17966.685546875,18000.0,0.0,0.0,0.2900908291339874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5519898533821106,0.5519968867301941,-7.044246558507439e-06,0.0,0.0002944053267128,0.0,0.0,41.355377197265625,0.0,0.0,0.0,0.4131186306476593,4.0,0.0,1.0
571380,293.1832580566406,297.1499938964844,293.1499938964844,0.0845647379755973,-2003.7706298828125,304.1523742675781,0.6681498289108276,0.1392222791910171,0.1273972392082214,294.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.456694096326828,0.050000000745058,0.0495594255626201,293.3275451660156,297.1499938964844,293.1499938964844,0.1244522482156753,-2122.3759765625,304.1674499511719,0.7411331534385681,0.1893685162067413,0.1347818076610565,293.2071838378906,297.1499938964844,293.1499938964844,0.3853583931922912,-7062.06982421875,304.1329345703125,0.9990000128746032,0.5259290337562561,0.4496563673019409,293.3324890136719,297.1499938964844,293.1499938964844,0.0080768512561917,-2705.84912109375,300.67156982421875,0.456694096326828,0.050000000745058,0.2350885868072509,291.13580322265625,291.1499938964844,259.9963073730469,258.3846740722656,280.3863220214844,294.63800048828125,291.1376953125,1.0,0.2812388837337494,0.6977548599243164,0.6977548599243164,1.0,1.0,-1.1959093809127808,0.4922342300415039,0.7036750912666321,0.2038003504276275,0.0,0.0,0.5265166163444519,64.42103576660156,48.0,0.7454373240470886,-12967.95703125,228.1540069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9686279296875,308.4159240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17956.630859375,18000.0,0.0,0.0,0.2875145375728607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5584041476249695,0.558411180973053,-7.085169727361063e-06,0.0,0.0002917906967923,0.0,0.0,42.18755340576172,0.0,0.0,0.0,0.4152064025402069,4.0,0.0,1.0
571440,293.1832580566406,297.1499938964844,293.1499938964844,0.0845647379755973,-2003.7706298828125,304.1523742675781,0.6681498289108276,0.1392222791910171,0.1273972392082214,294.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.456694096326828,0.050000000745058,0.0495594255626201,293.3275451660156,297.1499938964844,293.1499938964844,0.1244522482156753,-2122.3759765625,304.1674499511719,0.7411331534385681,0.1893685162067413,0.1347818076610565,293.2071838378906,297.1499938964844,293.1499938964844,0.3853583931922912,-7062.06982421875,304.1329345703125,0.9990000128746032,0.5259290337562561,0.4496563673019409,293.3324890136719,297.1499938964844,293.1499938964844,0.0080768512561917,-2705.84912109375,300.67156982421875,0.456694096326828,0.050000000745058,0.2350885868072509,291.13580322265625,291.1499938964844,259.9963073730469,258.3846740722656,280.3863220214844,294.63800048828125,291.1376953125,1.0,0.2812388837337494,0.6977548599243164,0.6977548599243164,1.0,1.0,-1.1959093809127808,0.4922342300415039,0.7036750912666321,0.2038003504276275,0.0,0.0,0.5265166163444519,64.42103576660156,48.0,0.7454373240470886,-12967.95703125,228.1540069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9686279296875,308.4159240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17956.630859375,18000.0,0.0,0.0,0.2875145375728607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5584041476249695,0.558411180973053,-7.085169727361063e-06,0.0,0.0002917906967923,0.0,0.0,42.18755340576172,0.0,0.0,0.0,0.4152064025402069,4.0,0.0,1.0
571500,293.1829833984375,297.1499938964844,293.1499938964844,0.0841499716043472,-1995.866455078125,304.1527099609375,0.6701987981796265,0.1388540863990783,0.1270085722208023,294.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.4595461189746856,0.050000000745058,0.0495097190141677,293.32818603515625,297.1499938964844,293.1499938964844,0.1224032640457153,-2094.074462890625,304.1679992675781,0.7409604787826538,0.1869937479496002,0.1331013143062591,293.2069091796875,297.1499938964844,293.1499938964844,0.3800718188285827,-6979.6611328125,304.14569091796875,0.9990000128746032,0.525257408618927,0.4443808495998382,293.3334045410156,297.1499938964844,293.1499938964844,0.0080183185636997,-2691.06884765625,300.6405639648437,0.4595461189746856,0.050000000745058,0.2348527908325195,291.1473999023437,291.1499938964844,259.9870910644531,258.3766174316406,280.3916320800781,294.6400451660156,291.15008544921875,1.0,0.2784591615200043,0.6975554823875427,0.6975554823875427,1.0,1.0,-1.1867530345916748,0.4881888031959533,0.6985642910003662,0.2015997171401977,0.0,0.0,0.5255482196807861,63.03206253051758,48.0,17.748640060424805,-12895.4560546875,222.13243103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9191589355469,308.3986511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.615234375,18000.0,0.0,0.0,0.2864224910736084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5584502816200256,0.5584573745727539,-7.093394287949195e-06,0.0,0.0002906824229285,0.0,0.0,42.23372268676758,0.0,0.0,0.0,0.4152757525444031,4.0,0.0,1.0
571560,293.1825561523437,297.1499938964844,293.1499938964844,0.0837236568331718,-1987.7247314453125,304.1529846191406,0.6734627485275269,0.1385213881731033,0.1266276240348816,294.6422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.4636760652065277,0.050000000745058,0.0494408793747425,293.3285217285156,297.1499938964844,293.1499938964844,0.1203264445066452,-2065.270751953125,304.16851806640625,0.7418964505195618,0.1846688836812973,0.131410539150238,293.20281982421875,297.1499938964844,293.1499938964844,0.3725102841854095,-6863.38916015625,304.16021728515625,0.9990000128746032,0.5253349542617798,0.4369701147079468,293.3339538574219,297.1499938964844,293.1499938964844,0.0079565085470676,-2675.09033203125,300.6111755371094,0.4636760652065277,0.050000000745058,0.2345262467861175,291.1615600585937,291.1499938964844,259.9779052734375,258.3685913085937,280.3985595703125,294.6419982910156,291.1646423339844,1.0,0.2747460901737213,0.6973991990089417,0.6973991990089417,1.0,1.0,-1.1748985052108765,0.4829845428466797,0.6919140219688416,0.1987814605236053,0.0,0.0,0.5233645439147949,61.12175369262695,51.0,29.62153625488281,-12789.5166015625,214.227279663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87774658203125,308.3779602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18030.79296875,18000.0,0.0,0.0,0.2853417992591858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5558863282203674,0.5558934211730957,-7.08492234480218e-06,0.0,0.0002895856450777,0.0,0.0,41.939430236816406,0.0,0.0,0.0,0.414492130279541,4.0,0.0,1.0
571620,293.1813049316406,297.1499938964844,293.1499938964844,0.0830620229244232,-1975.190185546875,304.153076171875,0.6767849326133728,0.1379455775022506,0.1260131746530532,294.645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18096923828125,0.4680211842060089,0.050000000745058,0.0493666902184486,293.3285217285156,297.1499938964844,293.1499938964844,0.1164535656571388,-2011.457763671875,304.16876220703125,0.7404669523239136,0.1801472306251526,0.128171905875206,293.1906433105469,297.1499938964844,293.1499938964844,0.3637307286262512,-6731.0771484375,304.1709289550781,0.9990000128746032,0.5264662504196167,0.4288366436958313,293.3340148925781,297.1499938964844,293.1499938964844,0.0078535676002502,-2649.042236328125,300.552978515625,0.4680211842060089,0.050000000745058,0.2341743260622024,291.181884765625,291.1499938964844,259.9595031738281,258.3526611328125,280.4056396484375,294.64556884765625,291.1820373535156,1.0,0.2708988189697265,0.6970865726470947,0.6970865726470947,1.0,1.0,-1.159993290901184,0.4764553904533386,0.6835378408432007,0.1951314508914947,0.0,0.0,0.5174040794372559,59.03282165527344,54.0,19.145395278930664,-12600.673828125,205.09629821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8282470703125,308.3070373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18083.203125,18000.0,0.0,0.0,0.2830372750759125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5453587770462036,0.5453657507896423,-7.026497314654989e-06,0.0,0.0002872468612622,0.0,0.0,40.62666702270508,0.0,0.0,0.0,0.4111082255840301,4.0,0.0,1.0
571680,293.1813049316406,297.1499938964844,293.1499938964844,0.0830620229244232,-1975.190185546875,304.153076171875,0.6767849326133728,0.1379455775022506,0.1260131746530532,294.645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18096923828125,0.4680211842060089,0.050000000745058,0.0493666902184486,293.3285217285156,297.1499938964844,293.1499938964844,0.1164535656571388,-2011.457763671875,304.16876220703125,0.7404669523239136,0.1801472306251526,0.128171905875206,293.1906433105469,297.1499938964844,293.1499938964844,0.3637307286262512,-6731.0771484375,304.1709289550781,0.9990000128746032,0.5264662504196167,0.4288366436958313,293.3340148925781,297.1499938964844,293.1499938964844,0.0078535676002502,-2649.042236328125,300.552978515625,0.4680211842060089,0.050000000745058,0.2341743260622024,291.181884765625,291.1499938964844,259.9595031738281,258.3526611328125,280.4056396484375,294.64556884765625,291.1820373535156,1.0,0.2708988189697265,0.6970865726470947,0.6970865726470947,1.0,1.0,-1.159993290901184,0.4764553904533386,0.6835378408432007,0.1951314508914947,0.0,0.0,0.5174040794372559,59.03282165527344,54.0,19.145395278930664,-12600.673828125,205.09629821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8282470703125,308.3070373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18083.203125,18000.0,0.0,0.0,0.2830372750759125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5453587770462036,0.5453657507896423,-7.026497314654989e-06,0.0,0.0002872468612622,0.0,0.0,40.62666702270508,0.0,0.0,0.0,0.4111082255840301,4.0,0.0,1.0
571740,293.1797180175781,297.1499938964844,293.1499938964844,0.0826887413859367,-1968.3826904296875,304.1526794433594,0.6778465509414673,0.1374785006046295,0.1255421638488769,294.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788330078125,0.4697824418544769,0.050000000745058,0.0493353120982646,293.3278503417969,297.1499938964844,293.1499938964844,0.1129872351884841,-1963.30419921875,304.16827392578125,0.7367109060287476,0.1757601797580719,0.1250677555799484,293.18170166015625,297.1499938964844,293.1499938964844,0.3600380718708038,-6677.88916015625,304.1698913574219,0.9990000128746032,0.5272555947303772,0.4253479540348053,293.33331298828125,297.1499938964844,293.1499938964844,0.0077737113460898,-2630.67138671875,300.4901733398437,0.4697824418544769,0.050000000745058,0.2340254783630371,291.1781616210937,291.1499938964844,259.94110107421875,258.3368835449219,280.40777587890625,294.64825439453125,291.1773681640625,1.0,0.2689333856105804,0.696773886680603,0.696773886680603,1.0,1.0,-1.1512961387634275,0.4726209044456482,0.6786751747131348,0.1929755210876464,0.0,0.0,0.5138105154037476,58.116790771484375,57.0,-0.4319500029087066,-12476.4677734375,200.4510192871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80340576171875,308.2532653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18060.947265625,18000.0,0.0,0.0,0.2806259095668793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5372074246406555,0.5372143983840942,-6.968041361687938e-06,0.0,0.0002847996365744,0.0,0.0,39.56256866455078,0.0,0.0,0.0,0.408350259065628,4.0,0.0,1.0
