time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571800,293.1797180175781,297.1499938964844,293.1499938964844,0.0826887413859367,-1968.3826904296875,304.1526794433594,0.6778465509414673,0.1374785006046295,0.1255421638488769,294.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788330078125,0.4697824418544769,0.050000000745058,0.0493353120982646,293.3278503417969,297.1499938964844,293.1499938964844,0.1129872351884841,-1963.30419921875,304.16827392578125,0.7367109060287476,0.1757601797580719,0.1250677555799484,293.18170166015625,297.1499938964844,293.1499938964844,0.3600380718708038,-6677.88916015625,304.1698913574219,0.9990000128746032,0.5272555947303772,0.4253479540348053,293.33331298828125,297.1499938964844,293.1499938964844,0.0077737113460898,-2630.67138671875,300.4901733398437,0.4697824418544769,0.050000000745058,0.2340254783630371,291.1781616210937,291.1499938964844,259.94110107421875,258.3368835449219,280.40777587890625,294.64825439453125,291.1773681640625,1.0,0.2689333856105804,0.696773886680603,0.696773886680603,1.0,1.0,-1.1512961387634275,0.4726209044456482,0.6786751747131348,0.1929755210876464,0.0,0.0,0.5138105154037476,58.116790771484375,57.0,-0.4319500029087066,-12476.4677734375,200.4510192871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80340576171875,308.2532653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18060.947265625,18000.0,0.0,0.0,0.2806259095668793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5372074246406555,0.5372143983840942,-6.968041361687938e-06,0.0,0.0002847996365744,0.0,0.0,39.56256866455078,0.0,0.0,0.0,0.408350259065628,4.0,0.0,1.0
571860,293.17803955078125,297.1499938964844,293.1499938964844,0.0824368968605995,-1963.9189453125,304.1521911621094,0.6771897673606873,0.1370651423931121,0.1251614838838577,294.650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.4698463082313537,0.050000000745058,0.0493341907858848,293.32696533203125,297.1499938964844,293.1499938964844,0.10968529433012,-1917.223388671875,304.1676940917969,0.7312242984771729,0.1714318841695785,0.1220399588346481,293.1775207519531,297.1499938964844,293.1499938964844,0.3598304390907287,-6677.9130859375,304.1635131835937,0.9990000128746032,0.5273101925849915,0.4252196550369262,293.33258056640625,297.1499938964844,293.1499938964844,0.0077040754258632,-2615.3115234375,300.42584228515625,0.4698463082313537,0.050000000745058,0.2340201586484909,291.1680603027344,291.1499938964844,259.9227294921875,258.32135009765625,280.4053039550781,294.6502685546875,291.1666259765625,1.0,0.268460601568222,0.696628749370575,0.696628749370575,1.0,1.0,-1.1470415592193604,0.4707529544830322,0.6762885451316833,0.1919070780277252,0.0,0.0,0.5120136141777039,58.0289192199707,60.0,-12.481584548950195,-12405.955078125,198.90245056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7769470214844,308.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.740234375,18000.0,0.0,0.0,0.2783266603946686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5325389504432678,0.5325458645820618,-6.93168703946867e-06,0.0,0.0002824661787599,0.0,0.0,38.946659088134766,0.0,0.0,0.0,0.4067360162734985,4.0,0.0,1.0
571920,293.17803955078125,297.1499938964844,293.1499938964844,0.0824368968605995,-1963.9189453125,304.1521911621094,0.6771897673606873,0.1370651423931121,0.1251614838838577,294.650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.4698463082313537,0.050000000745058,0.0493341907858848,293.32696533203125,297.1499938964844,293.1499938964844,0.10968529433012,-1917.223388671875,304.1676940917969,0.7312242984771729,0.1714318841695785,0.1220399588346481,293.1775207519531,297.1499938964844,293.1499938964844,0.3598304390907287,-6677.9130859375,304.1635131835937,0.9990000128746032,0.5273101925849915,0.4252196550369262,293.33258056640625,297.1499938964844,293.1499938964844,0.0077040754258632,-2615.3115234375,300.42584228515625,0.4698463082313537,0.050000000745058,0.2340201586484909,291.1680603027344,291.1499938964844,259.9227294921875,258.32135009765625,280.4053039550781,294.6502685546875,291.1666259765625,1.0,0.268460601568222,0.696628749370575,0.696628749370575,1.0,1.0,-1.1470415592193604,0.4707529544830322,0.6762885451316833,0.1919070780277252,0.0,0.0,0.5120136141777039,58.0289192199707,60.0,-12.481584548950195,-12405.955078125,198.90245056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7769470214844,308.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.740234375,18000.0,0.0,0.0,0.2783266603946686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5325389504432678,0.5325458645820618,-6.93168703946867e-06,0.0,0.0002824661787599,0.0,0.0,38.946659088134766,0.0,0.0,0.0,0.4067360162734985,4.0,0.0,1.0
571980,293.1765441894531,297.1499938964844,293.1499938964844,0.0822468325495719,-1960.6463623046875,304.1517944335937,0.6751059889793396,0.1366591155529022,0.1248195841908454,294.6520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554870605469,0.4685672521591186,0.050000000745058,0.0493571273982524,293.3262023925781,297.1499938964844,293.1499938964844,0.106468342244625,-1872.0770263671875,304.1671447753906,0.7242901921272278,0.1671065688133239,0.1190402656793594,293.1781311035156,297.1499938964844,293.1499938964844,0.3624721765518188,-6720.671875,304.1545715332031,0.9990000128746032,0.5264991521835327,0.4277674853801727,293.33221435546875,297.1499938964844,293.1499938964844,0.0076402816921472,-2601.6982421875,300.3594970703125,0.4685672521591186,0.050000000745058,0.2341289520263672,291.15386962890625,291.1499938964844,259.9043884277344,258.3060302734375,280.4002685546875,294.6519775390625,291.1523132324219,1.0,0.269168496131897,0.6964835524559021,0.6964835524559021,1.0,1.0,-1.1462457180023191,0.4703819751739502,0.6758637428283691,0.1916569024324417,0.0,0.0,0.512434184551239,58.59800720214844,63.0,-18.4145565032959,-12381.4921875,199.7558135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7323303222656,308.1684265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46875,18000.0,0.0,0.0,0.2763471305370331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5319108963012695,0.5319178700447083,-6.920347914274316e-06,0.0,0.0002804571995511,0.0,0.0,38.83313751220703,0.0,0.0,0.0,0.4064537584781647,4.0,0.0,1.0
572040,293.1765441894531,297.1499938964844,293.1499938964844,0.0822468325495719,-1960.6463623046875,304.1517944335937,0.6751059889793396,0.1366591155529022,0.1248195841908454,294.6520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554870605469,0.4685672521591186,0.050000000745058,0.0493571273982524,293.3262023925781,297.1499938964844,293.1499938964844,0.106468342244625,-1872.0770263671875,304.1671447753906,0.7242901921272278,0.1671065688133239,0.1190402656793594,293.1781311035156,297.1499938964844,293.1499938964844,0.3624721765518188,-6720.671875,304.1545715332031,0.9990000128746032,0.5264991521835327,0.4277674853801727,293.33221435546875,297.1499938964844,293.1499938964844,0.0076402816921472,-2601.6982421875,300.3594970703125,0.4685672521591186,0.050000000745058,0.2341289520263672,291.15386962890625,291.1499938964844,259.9043884277344,258.3060302734375,280.4002685546875,294.6519775390625,291.1523132324219,1.0,0.269168496131897,0.6964835524559021,0.6964835524559021,1.0,1.0,-1.1462457180023191,0.4703819751739502,0.6758637428283691,0.1916569024324417,0.0,0.0,0.512434184551239,58.59800720214844,63.0,-18.4145565032959,-12381.4921875,199.7558135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7323303222656,308.1684265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46875,18000.0,0.0,0.0,0.2763471305370331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5319108963012695,0.5319178700447083,-6.920347914274316e-06,0.0,0.0002804571995511,0.0,0.0,38.83313751220703,0.0,0.0,0.0,0.4064537584781647,4.0,0.0,1.0
572100,293.1759033203125,297.1499938964844,293.1499938964844,0.0821561440825462,-1959.087158203125,304.151611328125,0.6736233234405518,0.1364493817090988,0.1246519610285759,294.6528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.467493325471878,0.050000000745058,0.0493760742247104,293.3258972167969,297.1499938964844,293.1499938964844,0.1048683077096939,-1849.5069580078125,304.1669616699219,0.7203269004821777,0.1649344116449356,0.1175411716103553,293.1800842285156,297.1499938964844,293.1499938964844,0.3646623194217682,-6754.85546875,304.1497802734375,0.9990000128746032,0.5257591605186462,0.4298616647720337,293.3322448730469,297.1499938964844,293.1499938964844,0.0076094479300081,-2595.1484375,300.3257141113281,0.467493325471878,0.050000000745058,0.2342188358306884,291.1465759277344,291.1499938964844,259.895263671875,258.2984619140625,280.39703369140625,294.6527404785156,291.1450500488281,1.0,0.2698830068111419,0.6964109539985657,0.6964109539985657,1.0,1.0,-1.1468889713287354,0.4706460237503052,0.6762429475784302,0.1917786449193954,0.0,0.0,0.5133912563323975,59.08626937866211,63.0,-19.44333839416504,-12383.3603515625,200.91677856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69989013671875,308.14678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.052734375,18000.0,0.0,0.0,0.2755389511585235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.533061683177948,0.5330685973167419,-6.924270110175712e-06,0.0,0.000279637024505,0.0,0.0,38.95983505249024,0.0,0.0,0.0,0.4067997932434082,4.0,0.0,1.0
572160,293.1753234863281,297.1499938964844,293.1499938964844,0.0820629820227623,-1957.476318359375,304.1514892578125,0.6718946099281311,0.1362320482730865,0.12448251247406,294.65362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.4661514163017273,0.050000000745058,0.0493993423879146,293.3256530761719,297.1499938964844,293.1499938964844,0.1032677218317985,-1826.84716796875,304.1667785644531,0.7160194516181946,0.1627527177333831,0.1160391494631767,293.1830444335937,297.1499938964844,293.1499938964844,0.3673497140407562,-6796.25341796875,304.1449279785156,0.9990000128746032,0.5247973203659058,0.4324203431606293,293.3323974609375,297.1499938964844,293.1499938964844,0.0075790686532855,-2588.6806640625,300.29156494140625,0.4661514163017273,0.050000000745058,0.2343292087316513,291.13946533203125,291.1499938964844,259.8861694335937,258.2909851074219,280.3938293457031,294.6535339355469,291.1379699707031,1.0,0.2708013951778412,0.6962746977806091,0.6962746977806091,1.0,1.0,-1.1481138467788696,0.4711463749408722,0.6769675016403198,0.1920242458581924,0.0,0.0,0.5148095488548279,59.69209671020508,66.0,-19.604047775268555,-12392.8291015625,202.49810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6597900390625,308.1234436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17971.359375,18000.0,0.0,0.0,0.274879515171051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5351164937019348,0.5351234078407288,-6.934218617971055e-06,0.0,0.0002789677528198,0.0,0.0,39.20093536376953,0.0,0.0,0.0,0.4074496328830719,4.0,0.0,1.0
572220,293.1744384765625,297.1499938964844,293.1499938964844,0.0818583667278289,-1953.890625,304.1513366699219,0.6678375005722046,0.1357691437005996,0.1241306364536285,294.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.4626971781253814,0.050000000745058,0.0494571588933467,293.3254089355469,297.1499938964844,293.1499938964844,0.1000541821122169,-1781.0943603515625,304.1665344238281,0.706183671951294,0.1583558171987533,0.1130210310220718,293.191650390625,297.1499938964844,293.1499938964844,0.3739948272705078,-6897.16845703125,304.13555908203125,0.9990000128746032,0.5222238898277283,0.4387134909629822,293.33319091796875,297.1499938964844,293.1499938964844,0.0075186258181929,-2575.672119140625,300.2221069335937,0.4626971781253814,0.050000000745058,0.234603464603424,291.12628173828125,291.1499938964844,259.8680114746094,258.2762451171875,280.3866577148437,294.6550598144531,291.1249694824219,1.0,0.2731542289257049,0.6960021257400513,0.6960021257400513,1.0,1.0,-1.1520204544067385,0.4727733731269836,0.6792470216751099,0.1928620785474777,0.0,0.0,0.5188719630241394,61.20954895019531,69.0,-18.33720588684082,-12431.0556640625,206.74920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5566101074219,308.0701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.447265625,18000.0,0.0,0.0,0.2740710973739624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5417107939720154,0.5417177677154541,-6.971101356612053e-06,0.0,0.0002781473449431,0.0,0.0,40.00486373901367,0.0,0.0,0.0,0.4095916450023651,4.0,0.0,1.0
572280,293.1744384765625,297.1499938964844,293.1499938964844,0.0818583667278289,-1953.890625,304.1513366699219,0.6678375005722046,0.1357691437005996,0.1241306364536285,294.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.4626971781253814,0.050000000745058,0.0494571588933467,293.3254089355469,297.1499938964844,293.1499938964844,0.1000541821122169,-1781.0943603515625,304.1665344238281,0.706183671951294,0.1583558171987533,0.1130210310220718,293.191650390625,297.1499938964844,293.1499938964844,0.3739948272705078,-6897.16845703125,304.13555908203125,0.9990000128746032,0.5222238898277283,0.4387134909629822,293.33319091796875,297.1499938964844,293.1499938964844,0.0075186258181929,-2575.672119140625,300.2221069335937,0.4626971781253814,0.050000000745058,0.234603464603424,291.12628173828125,291.1499938964844,259.8680114746094,258.2762451171875,280.3866577148437,294.6550598144531,291.1249694824219,1.0,0.2731542289257049,0.6960021257400513,0.6960021257400513,1.0,1.0,-1.1520204544067385,0.4727733731269836,0.6792470216751099,0.1928620785474777,0.0,0.0,0.5188719630241394,61.20954895019531,69.0,-18.33720588684082,-12431.0556640625,206.74920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5566101074219,308.0701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.447265625,18000.0,0.0,0.0,0.2740710973739624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5417107939720154,0.5417177677154541,-6.971101356612053e-06,0.0,0.0002781473449431,0.0,0.0,40.00486373901367,0.0,0.0,0.0,0.4095916450023651,4.0,0.0,1.0
572340,293.17388916015625,297.1499938964844,293.1499938964844,0.0816216096282005,-1949.6768798828125,304.1513061523437,0.663190484046936,0.1352649182081222,0.123754471540451,294.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.4585200846195221,0.050000000745058,0.0495276264846324,293.3254089355469,297.1499938964844,293.1499938964844,0.0968175381422042,-1734.6771240234375,304.1664123535156,0.6951860189437866,0.1539127081632614,0.1099798604846,293.2032165527344,297.1499938964844,293.1499938964844,0.3820301592350006,-7017.4609375,304.12701416015625,0.9990000128746032,0.5188252925872803,0.4462643265724182,293.3345642089844,297.1499938964844,293.1499938964844,0.0074579953216016,-2562.38232421875,300.151123046875,0.4585200846195221,0.050000000745058,0.2349377423524856,291.1147766113281,291.1499938964844,259.8500061035156,258.2618103027344,280.3785705566406,294.6566467285156,291.1136779785156,1.0,0.2760602831840515,0.6957295536994934,0.6957295536994934,1.0,1.0,-1.1574671268463137,0.4750647842884063,0.6824023723602295,0.1940719932317733,0.0,0.0,0.5243621468544006,63.06914138793945,57.0,-16.09782600402832,-12489.9736328125,212.2155303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4256286621094,308.0082397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17920.34375,18000.0,0.0,0.0,0.2740114629268646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5512665510177612,0.5512735843658447,-7.028927939245477e-06,0.0,0.0002780867798719,0.0,0.0,41.20865631103516,0.0,0.0,0.0,0.4127555191516876,4.0,0.0,1.0
572400,293.17388916015625,297.1499938964844,293.1499938964844,0.0816216096282005,-1949.6768798828125,304.1513061523437,0.663190484046936,0.1352649182081222,0.123754471540451,294.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.4585200846195221,0.050000000745058,0.0495276264846324,293.3254089355469,297.1499938964844,293.1499938964844,0.0968175381422042,-1734.6771240234375,304.1664123535156,0.6951860189437866,0.1539127081632614,0.1099798604846,293.2032165527344,297.1499938964844,293.1499938964844,0.3820301592350006,-7017.4609375,304.12701416015625,0.9990000128746032,0.5188252925872803,0.4462643265724182,293.3345642089844,297.1499938964844,293.1499938964844,0.0074579953216016,-2562.38232421875,300.151123046875,0.4585200846195221,0.050000000745058,0.2349377423524856,291.1147766113281,291.1499938964844,259.8500061035156,258.2618103027344,280.3785705566406,294.6566467285156,291.1136779785156,1.0,0.2760602831840515,0.6957295536994934,0.6957295536994934,1.0,1.0,-1.1574671268463137,0.4750647842884063,0.6824023723602295,0.1940719932317733,0.0,0.0,0.5243621468544006,63.06914138793945,57.0,-16.09782600402832,-12489.9736328125,212.2155303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4256286621094,308.0082397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17920.34375,18000.0,0.0,0.0,0.2740114629268646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5512665510177612,0.5512735843658447,-7.028927939245477e-06,0.0,0.0002780867798719,0.0,0.0,41.20865631103516,0.0,0.0,0.0,0.4127555191516876,4.0,0.0,1.0
572460,293.1732788085937,297.1499938964844,293.1499938964844,0.0811727792024612,-1941.2537841796875,304.1516418457031,0.6641530394554138,0.1347804516553878,0.1232753694057464,294.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11700439453125,0.4604851007461548,0.050000000745058,0.0494940131902694,293.3252868652344,297.1499938964844,293.1499938964844,0.0933640673756599,-1684.6680908203125,304.1667175292969,0.6900736093521118,0.1494912505149841,0.1068576425313949,293.2103881835937,297.1499938964844,293.1499938964844,0.3788788914680481,-6965.22900390625,304.1405334472656,0.9990000128746032,0.5160008072853088,0.4426767528057098,293.3360595703125,297.1499938964844,293.1499938964844,0.0073720696382224,-2540.41845703125,300.084228515625,0.4604851007461548,0.050000000745058,0.2347782850265503,291.11920166015625,291.1499938964844,259.83203125,258.2476806640625,280.3811340332031,294.6581726074219,291.1221008300781,1.0,0.2734422087669372,0.6953823566436768,0.6953823566436768,1.0,1.0,-1.1486153602600098,0.4711083769798279,0.6775069236755371,0.1920278519392013,0.0,0.0,0.5286356210708618,62.09888458251953,45.0,13.42241382598877,-12463.4072265625,207.3640289306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2860412597656,307.9779357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17926.673828125,18000.0,0.0,0.0,0.2745900154113769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614895820617676,0.5614966750144958,-7.099361027940176e-06,0.0,0.0002786739496514,0.0,0.0,42.5633659362793,0.0,0.0,0.0,0.4161813855171203,4.0,0.0,1.0
572520,293.1732788085937,297.1499938964844,293.1499938964844,0.0811727792024612,-1941.2537841796875,304.1516418457031,0.6641530394554138,0.1347804516553878,0.1232753694057464,294.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11700439453125,0.4604851007461548,0.050000000745058,0.0494940131902694,293.3252868652344,297.1499938964844,293.1499938964844,0.0933640673756599,-1684.6680908203125,304.1667175292969,0.6900736093521118,0.1494912505149841,0.1068576425313949,293.2103881835937,297.1499938964844,293.1499938964844,0.3788788914680481,-6965.22900390625,304.1405334472656,0.9990000128746032,0.5160008072853088,0.4426767528057098,293.3360595703125,297.1499938964844,293.1499938964844,0.0073720696382224,-2540.41845703125,300.084228515625,0.4604851007461548,0.050000000745058,0.2347782850265503,291.11920166015625,291.1499938964844,259.83203125,258.2476806640625,280.3811340332031,294.6581726074219,291.1221008300781,1.0,0.2734422087669372,0.6953823566436768,0.6953823566436768,1.0,1.0,-1.1486153602600098,0.4711083769798279,0.6775069236755371,0.1920278519392013,0.0,0.0,0.5286356210708618,62.09888458251953,45.0,13.42241382598877,-12463.4072265625,207.3640289306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2860412597656,307.9779357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17926.673828125,18000.0,0.0,0.0,0.2745900154113769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614895820617676,0.5614966750144958,-7.099361027940176e-06,0.0,0.0002786739496514,0.0,0.0,42.5633659362793,0.0,0.0,0.0,0.4161813855171203,4.0,0.0,1.0
572580,293.1722412109375,297.1499938964844,293.1499938964844,0.0805007070302963,-1928.2835693359373,304.1521911621094,0.6704055070877075,0.1344002485275268,0.1227866485714912,294.6596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.4678192138671875,0.050000000745058,0.04937045276165,293.3244934082031,297.1499938964844,293.1499938964844,0.0896977111697197,-1631.129638671875,304.1672668457031,0.6903883218765259,0.1452090740203857,0.1037447601556778,293.2032165527344,297.1499938964844,293.1499938964844,0.3648378252983093,-6748.89404296875,304.16729736328125,0.9990000128746032,0.5158907175064087,0.429231584072113,293.3365478515625,297.1499938964844,293.1499938964844,0.0072614685632288,-2508.77197265625,300.02947998046875,0.4678192138671875,0.050000000745058,0.2341921627521515,291.15460205078125,291.1499938964844,259.81396484375,258.23370361328125,280.39239501953125,294.6595458984375,291.1589660644531,1.0,0.2666852176189422,0.6950351595878601,0.6950351595878601,1.0,1.0,-1.127306580543518,0.4617799818515777,0.6655266284942627,0.1870809197425842,0.0,0.0,0.5257923007011414,58.68251419067383,48.0,43.60986709594727,-12295.607421875,193.8606414794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1944580078125,307.9512634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18021.13671875,18000.0,0.0,0.0,0.2751697897911072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5605781078338623,0.5605852007865906,-7.114517757145222e-06,0.0,0.0002792623708955,0.0,0.0,42.55046081542969,0.0,0.0,0.0,0.4160485565662384,4.0,0.0,1.0
572640,293.1722412109375,297.1499938964844,293.1499938964844,0.0805007070302963,-1928.2835693359373,304.1521911621094,0.6704055070877075,0.1344002485275268,0.1227866485714912,294.6596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.4678192138671875,0.050000000745058,0.04937045276165,293.3244934082031,297.1499938964844,293.1499938964844,0.0896977111697197,-1631.129638671875,304.1672668457031,0.6903883218765259,0.1452090740203857,0.1037447601556778,293.2032165527344,297.1499938964844,293.1499938964844,0.3648378252983093,-6748.89404296875,304.16729736328125,0.9990000128746032,0.5158907175064087,0.429231584072113,293.3365478515625,297.1499938964844,293.1499938964844,0.0072614685632288,-2508.77197265625,300.02947998046875,0.4678192138671875,0.050000000745058,0.2341921627521515,291.15460205078125,291.1499938964844,259.81396484375,258.23370361328125,280.39239501953125,294.6595458984375,291.1589660644531,1.0,0.2666852176189422,0.6950351595878601,0.6950351595878601,1.0,1.0,-1.127306580543518,0.4617799818515777,0.6655266284942627,0.1870809197425842,0.0,0.0,0.5257923007011414,58.68251419067383,48.0,43.60986709594727,-12295.607421875,193.8606414794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1944580078125,307.9512634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18021.13671875,18000.0,0.0,0.0,0.2751697897911072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5605781078338623,0.5605852007865906,-7.114517757145222e-06,0.0,0.0002792623708955,0.0,0.0,42.55046081542969,0.0,0.0,0.0,0.4160485565662384,4.0,0.0,1.0
572700,293.1715087890625,297.1499938964844,293.1499938964844,0.0802048370242118,-1922.546875,304.15234375,0.6729373335838318,0.1342602223157882,0.1226029768586158,294.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.4704397320747375,0.050000000745058,0.049323596060276,293.3237609863281,297.1499938964844,293.1499938964844,0.0879253894090652,-1605.25634765625,304.1673278808594,0.689825713634491,0.1431432664394378,0.1022508591413497,293.1956481933594,297.1499938964844,293.1499938964844,0.3590067923069,-6660.59326171875,304.17462158203125,0.9990000128746032,0.5167059302330017,0.4240196049213409,293.3362121582031,297.1499938964844,293.1499938964844,0.0072100088000297,-2493.771728515625,300.0043334960937,0.4704397320747375,0.050000000745058,0.233969897031784,291.1742858886719,291.1499938964844,259.8049011230469,258.22674560546875,280.396484375,294.6600952148437,291.1778259277344,1.0,0.2643897235393524,0.6948615908622742,0.6948615908622742,1.0,1.0,-1.1187092065811155,0.4580315351486206,0.6606776714324951,0.1850397735834121,0.0,0.0,0.5221876502037048,57.38015365600586,48.0,45.46617889404297,-12201.9443359375,188.6780548095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1804504394531,307.9311218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18069.677734375,18000.0,0.0,0.0,0.2752381265163421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5554409623146057,0.555448055267334,-7.09071400706307e-06,0.0,0.0002793316962197,0.0,0.0,41.92500305175781,0.0,0.0,0.0,0.4144175946712494,4.0,0.0,1.0
572760,293.1706848144531,297.1499938964844,293.1499938964844,0.0800081416964531,-1918.790771484375,304.1522521972656,0.6746916770935059,0.1341514736413955,0.1224603876471519,294.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.4721867442131042,0.050000000745058,0.0492914989590644,293.32281494140625,297.1499938964844,293.1499938964844,0.0862711668014526,-1581.240966796875,304.16717529296875,0.6884178519248962,0.1411262303590774,0.1008014529943466,293.1884765625,297.1499938964844,293.1499938964844,0.3549580872058868,-6600.1337890625,304.1774597167969,0.9990000128746032,0.5175347924232483,0.4204122126102447,293.3356628417969,297.1499938964844,293.1499938964844,0.0071653807535767,-2481.36669921875,299.9772644042969,0.4721867442131042,0.050000000745058,0.2338176518678665,291.185546875,291.1499938964844,259.7958374023437,258.2198486328125,280.3939514160156,294.6537170410156,291.1867370605469,1.0,0.2626206576824188,0.6948073506355286,0.6948073506355286,1.0,1.0,-1.112246036529541,0.4552241861820221,0.6570218205451965,0.183554321527481,0.0,0.0,0.5186341404914856,56.48165130615234,51.0,32.65256118774414,-12118.185546875,184.9776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1849670410156,307.908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18097.158203125,18000.0,0.0,0.0,0.2751300036907196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5486852526664734,0.5486922860145569,-7.051704869809328e-06,0.0,0.0002792220038827,0.0,0.0,41.0723876953125,0.0,0.0,0.0,0.4122419953346252,4.0,0.0,1.0
572820,293.1688842773437,297.1499938964844,293.1499938964844,0.0798404291272163,-1915.7601318359373,304.1517944335937,0.6766398549079895,0.1339911967515945,0.1222676783800125,294.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864013671875,0.4741017818450928,0.050000000745058,0.0492556244134902,293.3207092285156,297.1499938964844,293.1499938964844,0.0832192972302436,-1537.2796630859375,304.1665344238281,0.683907687664032,0.1371785402297973,0.0980008170008659,293.1771850585937,297.1499938964844,293.1499938964844,0.3504762351512909,-6535.42431640625,304.1755676269531,0.9990000128746032,0.5188568830490112,0.4163422286510467,293.3345031738281,297.1499938964844,293.1499938964844,0.0070909047499299,-2462.22412109375,299.9163818359375,0.4741017818450928,0.050000000745058,0.2336474806070327,291.1860046386719,291.1499938964844,259.7776184082031,258.2061462402344,280.3781433105469,294.6268615722656,291.1854553222656,1.0,0.2604888677597046,0.6946989893913269,0.6946989893913269,1.0,1.0,-1.1035187244415283,0.4514240622520447,0.6520946621894836,0.1815703958272934,0.0,0.0,0.5136310458183289,55.45873260498047,54.0,5.932835578918457,-12009.1259765625,180.3948669433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23077392578125,307.894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.52734375,18000.0,0.0,0.0,0.2744513750076294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5377377271652222,0.5377447009086609,-6.976144504733384e-06,0.0,0.0002785332326311,0.0,0.0,39.65225601196289,0.0,0.0,0.0,0.4085758924484253,4.0,0.0,1.0
572880,293.1688842773437,297.1499938964844,293.1499938964844,0.0798404291272163,-1915.7601318359373,304.1517944335937,0.6766398549079895,0.1339911967515945,0.1222676783800125,294.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864013671875,0.4741017818450928,0.050000000745058,0.0492556244134902,293.3207092285156,297.1499938964844,293.1499938964844,0.0832192972302436,-1537.2796630859375,304.1665344238281,0.683907687664032,0.1371785402297973,0.0980008170008659,293.1771850585937,297.1499938964844,293.1499938964844,0.3504762351512909,-6535.42431640625,304.1755676269531,0.9990000128746032,0.5188568830490112,0.4163422286510467,293.3345031738281,297.1499938964844,293.1499938964844,0.0070909047499299,-2462.22412109375,299.9163818359375,0.4741017818450928,0.050000000745058,0.2336474806070327,291.1860046386719,291.1499938964844,259.7776184082031,258.2061462402344,280.3781433105469,294.6268615722656,291.1854553222656,1.0,0.2604888677597046,0.6946989893913269,0.6946989893913269,1.0,1.0,-1.1035187244415283,0.4514240622520447,0.6520946621894836,0.1815703958272934,0.0,0.0,0.5136310458183289,55.45873260498047,54.0,5.932835578918457,-12009.1259765625,180.3948669433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23077392578125,307.894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.52734375,18000.0,0.0,0.0,0.2744513750076294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5377377271652222,0.5377447009086609,-6.976144504733384e-06,0.0,0.0002785332326311,0.0,0.0,39.65225601196289,0.0,0.0,0.0,0.4085758924484253,4.0,0.0,1.0
572940,293.16717529296875,297.1499938964844,293.1499938964844,0.0797737687826156,-1914.67578125,304.1513061523437,0.6767329573631287,0.1338603645563125,0.1221405938267707,294.6599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1804504394531,0.4743770658969879,0.050000000745058,0.0492504388093948,293.3185729980469,297.1499938964844,293.1499938964844,0.0802770033478736,-1495.144775390625,304.1659240722656,0.6774194836616516,0.1332856863737106,0.0952705442905426,293.17095947265625,297.1499938964844,293.1499938964844,0.3495974838733673,-6525.79931640625,304.1684265136719,0.9990000128746032,0.5194389820098877,0.4157479107379913,293.3335266113281,297.1499938964844,293.1499938964844,0.0070254011079669,-2445.93603515625,299.8531799316406,0.4743770658969879,0.050000000745058,0.2336228638887405,291.1795959472656,291.1499938964844,259.7593078613281,258.1925048828125,280.3655700683594,294.6107482910156,291.1786193847656,1.0,0.259898841381073,0.6945905685424805,0.6945905685424805,1.0,1.0,-1.099338412284851,0.4495823085308075,0.6497560739517212,0.1806373298168182,0.0,0.0,0.5100727081298828,55.27335739135742,57.0,-6.704524993896484,-11955.26953125,178.79046630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2942810058594,307.90606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.552734375,18000.0,0.0,0.0,0.2733667194843292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5301550626754761,0.53016197681427,-6.921987733221613e-06,0.0,0.0002774324675556,0.0,0.0,38.67691421508789,0.0,0.0,0.0,0.4059945344924927,4.0,0.0,1.0
573000,293.16717529296875,297.1499938964844,293.1499938964844,0.0797737687826156,-1914.67578125,304.1513061523437,0.6767329573631287,0.1338603645563125,0.1221405938267707,294.6599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1804504394531,0.4743770658969879,0.050000000745058,0.0492504388093948,293.3185729980469,297.1499938964844,293.1499938964844,0.0802770033478736,-1495.144775390625,304.1659240722656,0.6774194836616516,0.1332856863737106,0.0952705442905426,293.17095947265625,297.1499938964844,293.1499938964844,0.3495974838733673,-6525.79931640625,304.1684265136719,0.9990000128746032,0.5194389820098877,0.4157479107379913,293.3335266113281,297.1499938964844,293.1499938964844,0.0070254011079669,-2445.93603515625,299.8531799316406,0.4743770658969879,0.050000000745058,0.2336228638887405,291.1795959472656,291.1499938964844,259.7593078613281,258.1925048828125,280.3655700683594,294.6107482910156,291.1786193847656,1.0,0.259898841381073,0.6945905685424805,0.6945905685424805,1.0,1.0,-1.099338412284851,0.4495823085308075,0.6497560739517212,0.1806373298168182,0.0,0.0,0.5100727081298828,55.27335739135742,57.0,-6.704524993896484,-11955.26953125,178.79046630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2942810058594,307.90606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.552734375,18000.0,0.0,0.0,0.2733667194843292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5301550626754761,0.53016197681427,-6.921987733221613e-06,0.0,0.0002774324675556,0.0,0.0,38.67691421508789,0.0,0.0,0.0,0.4059945344924927,4.0,0.0,1.0
573060,293.1656494140625,297.1499938964844,293.1499938964844,0.0797651335597038,-1914.706298828125,304.15087890625,0.6753023266792297,0.1337374448776245,0.1220476254820823,294.6591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.4733643233776092,0.050000000745058,0.0492695793509483,293.3165588378906,297.1499938964844,293.1499938964844,0.0773912891745567,-1454.0906982421875,304.1654357910156,0.669389009475708,0.1294242292642593,0.0925832316279411,293.1697998046875,297.1499938964844,293.1499938964844,0.351656049489975,-6560.39599609375,304.1588439941406,0.9990000128746032,0.5191525220870972,0.4179238080978393,293.3327941894531,297.1499938964844,293.1499938964844,0.0069656344130635,-2431.45556640625,299.7882385253906,0.4733643233776092,0.050000000745058,0.233713686466217,291.16925048828125,291.1499938964844,259.7408752441406,258.178955078125,280.3565673828125,294.6044616699219,291.16796875,1.0,0.2605337798595428,0.6944373846054077,0.6944373846054077,1.0,1.0,-1.0987437963485718,0.4492746889591217,0.6494690775871277,0.1805101931095123,0.0,0.0,0.5081705451011658,55.75119018554688,60.0,-13.504216194152832,-11939.787109375,179.50572204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3515930175781,307.922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.09375,18000.0,0.0,0.0,0.2720962166786194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254920125007629,0.5254989266395569,-6.886728897370631e-06,0.0,0.000276143051451,0.0,0.0,38.07481002807617,0.0,0.0,0.0,0.4043967425823211,4.0,0.0,1.0
573120,293.1656494140625,297.1499938964844,293.1499938964844,0.0797651335597038,-1914.706298828125,304.15087890625,0.6753023266792297,0.1337374448776245,0.1220476254820823,294.6591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.4733643233776092,0.050000000745058,0.0492695793509483,293.3165588378906,297.1499938964844,293.1499938964844,0.0773912891745567,-1454.0906982421875,304.1654357910156,0.669389009475708,0.1294242292642593,0.0925832316279411,293.1697998046875,297.1499938964844,293.1499938964844,0.351656049489975,-6560.39599609375,304.1588439941406,0.9990000128746032,0.5191525220870972,0.4179238080978393,293.3327941894531,297.1499938964844,293.1499938964844,0.0069656344130635,-2431.45556640625,299.7882385253906,0.4733643233776092,0.050000000745058,0.233713686466217,291.16925048828125,291.1499938964844,259.7408752441406,258.178955078125,280.3565673828125,294.6044616699219,291.16796875,1.0,0.2605337798595428,0.6944373846054077,0.6944373846054077,1.0,1.0,-1.0987437963485718,0.4492746889591217,0.6494690775871277,0.1805101931095123,0.0,0.0,0.5081705451011658,55.75119018554688,60.0,-13.504216194152832,-11939.787109375,179.50572204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3515930175781,307.922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.09375,18000.0,0.0,0.0,0.2720962166786194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254920125007629,0.5254989266395569,-6.886728897370631e-06,0.0,0.000276143051451,0.0,0.0,38.07481002807617,0.0,0.0,0.0,0.4043967425823211,4.0,0.0,1.0
573180,293.164306640625,297.1499938964844,293.1499938964844,0.0797818601131439,-1915.2110595703125,304.15057373046875,0.672686755657196,0.1336103826761245,0.1219717934727668,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.4712874889373779,0.050000000745058,0.0493082106113433,293.314697265625,297.1499938964844,293.1499938964844,0.0745238661766052,-1413.5863037109375,304.1650695800781,0.6602813005447388,0.1255813390016555,0.0899250209331512,293.17315673828125,297.1499938964844,293.1499938964844,0.3560566902160644,-6629.6083984375,304.1485595703125,0.9990000128746032,0.5179787874221802,0.4222828447818756,293.3323974609375,297.1499938964844,293.1499938964844,0.0069092172197997,-2417.923095703125,299.7220153808594,0.4712874889373779,0.050000000745058,0.2338969111442566,291.1575012207031,291.1499938964844,259.7223815917969,258.1654968261719,280.3502502441406,294.6061706542969,291.1561889648437,1.0,0.2621344327926636,0.694284200668335,0.694284200668335,1.0,1.0,-1.100959539413452,0.4501786828041076,0.6507809162139893,0.181016519665718,0.0,0.0,0.507953405380249,56.75910568237305,63.0,-16.071996688842773,-11955.5712890625,182.06040954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3866882324219,307.93414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.109375,18000.0,0.0,0.0,0.2708601057529449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5240173935890198,0.5240243077278137,-6.8717386056960095e-06,0.0,0.000274888559943,0.0,0.0,37.86730194091797,0.0,0.0,0.0,0.403850644826889,4.0,0.0,1.0
573240,293.164306640625,297.1499938964844,293.1499938964844,0.0797818601131439,-1915.2110595703125,304.15057373046875,0.672686755657196,0.1336103826761245,0.1219717934727668,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.4712874889373779,0.050000000745058,0.0493082106113433,293.314697265625,297.1499938964844,293.1499938964844,0.0745238661766052,-1413.5863037109375,304.1650695800781,0.6602813005447388,0.1255813390016555,0.0899250209331512,293.17315673828125,297.1499938964844,293.1499938964844,0.3560566902160644,-6629.6083984375,304.1485595703125,0.9990000128746032,0.5179787874221802,0.4222828447818756,293.3323974609375,297.1499938964844,293.1499938964844,0.0069092172197997,-2417.923095703125,299.7220153808594,0.4712874889373779,0.050000000745058,0.2338969111442566,291.1575012207031,291.1499938964844,259.7223815917969,258.1654968261719,280.3502502441406,294.6061706542969,291.1561889648437,1.0,0.2621344327926636,0.694284200668335,0.694284200668335,1.0,1.0,-1.100959539413452,0.4501786828041076,0.6507809162139893,0.181016519665718,0.0,0.0,0.507953405380249,56.75910568237305,63.0,-16.071996688842773,-11955.5712890625,182.06040954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3866882324219,307.93414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.109375,18000.0,0.0,0.0,0.2708601057529449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5240173935890198,0.5240243077278137,-6.8717386056960095e-06,0.0,0.000274888559943,0.0,0.0,37.86730194091797,0.0,0.0,0.0,0.403850644826889,4.0,0.0,1.0
573300,293.1637268066406,297.1499938964844,293.1499938964844,0.0797936916351318,-1915.5244140625,304.15045166015625,0.6710301637649536,0.1335429400205612,0.1219367459416389,294.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.4698914289474487,0.050000000745058,0.0493336617946624,293.3138427734375,297.1499938964844,293.1499938964844,0.0730897188186645,-1393.4476318359375,304.1649475097656,0.6554616093635559,0.1236644312739372,0.0886040329933166,293.17633056640625,297.1499938964844,293.1499938964844,0.3589861989021301,-6674.80419921875,304.1434936523437,0.9990000128746032,0.5170651078224182,0.4251311421394348,293.33233642578125,297.1499938964844,293.1499938964844,0.0068818526342511,-2411.364990234375,299.68853759765625,0.4698914289474487,0.050000000745058,0.2340176552534103,291.15155029296875,291.1499938964844,259.71307373046875,258.1587829589844,280.3479919433594,294.609619140625,291.1502380371094,1.0,0.2632312774658203,0.6942075490951538,0.6942075490951538,1.0,1.0,-1.1029257774353027,0.4510012567043304,0.6519245505332947,0.181462675333023,0.0,0.0,0.508450984954834,57.42977523803711,63.0,-16.47042465209961,-11972.748046875,183.9154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.392822265625,307.9363098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.072265625,18000.0,0.0,0.0,0.2703183889389038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5244216918945312,0.5244285464286804,-6.8715739871549886e-06,0.0,0.0002743388176895,0.0,0.0,37.90380859375,0.0,0.0,0.0,0.4039556682109833,4.0,0.0,1.0
573360,293.1632080078125,297.1499938964844,293.1499938964844,0.0798055902123451,-1915.8350830078125,304.1503295898437,0.6691893935203552,0.1334721893072128,0.1219022795557975,294.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.4682701826095581,0.050000000745058,0.049362663179636,293.3130187988281,297.1499938964844,293.1499938964844,0.0716524422168731,-1373.3509521484375,304.1648254394531,0.6505331993103027,0.1217500418424606,0.0872873663902282,293.18035888671875,297.1499938964844,293.1499938964844,0.3623294234275818,-6725.9091796875,304.1386108398437,0.9990000128746032,0.5159410834312439,0.4283531308174133,293.3323669433594,297.1499938964844,293.1499938964844,0.0068549066781997,-2404.892822265625,299.6548156738281,0.4682701826095581,0.050000000745058,0.2341552078723907,291.1456604003906,291.1499938964844,259.7037353515625,258.1520690917969,280.3465576171875,294.61456298828125,291.1443786621094,1.0,0.2644942998886108,0.6940816044807434,0.6940816044807434,1.0,1.0,-1.1053708791732788,0.4520196318626404,0.6533513069152832,0.182005375623703,0.0,0.0,0.5093315839767456,58.19650650024414,66.0,-16.41291618347168,-11994.974609375,186.1039123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3904724121094,307.9353332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.345703125,18000.0,0.0,0.0,0.2698574960231781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5255578756332397,0.5255647897720337,-6.876122370158555e-06,0.0,0.0002738710609264,0.0,0.0,38.030372619628906,0.0,0.0,0.0,0.4043032824993133,4.0,0.0,1.0
573420,293.1623229980469,297.1499938964844,293.1499938964844,0.0798244848847389,-1916.349609375,304.15020751953125,0.6650786399841309,0.133320078253746,0.1218328475952148,294.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.4643573462963104,0.050000000745058,0.0494299940764904,293.3114929199219,297.1499938964844,293.1499938964844,0.0687628537416458,-1333.2249755859375,304.1647033691406,0.6405094265937805,0.1179286390542984,0.0846660137176513,293.190673828125,297.1499938964844,293.1499938964844,0.3700765967369079,-6842.986328125,304.1295471191406,0.9990000128746032,0.5130834579467773,0.4357428252696991,293.3326416015625,297.1499938964844,293.1499938964844,0.0068017225712537,-2392.019287109375,299.5868835449219,0.4643573462963104,0.050000000745058,0.2344746142625808,291.13458251953125,291.1499938964844,259.6849670410156,258.1386413574219,280.3453369140625,294.628662109375,291.1334533691406,1.0,0.2674428820610046,0.6938297152519226,0.6938297152519226,1.0,1.0,-1.1114745140075684,0.4545799493789673,0.6568946242332458,0.1833632141351699,0.0,0.0,0.5121390223503113,59.98255157470703,69.0,-15.435102462768556,-12052.23046875,191.36276245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35986328125,307.9227905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17963.486328125,18000.0,0.0,0.0,0.2692537009716034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5298810601234436,0.5298879146575928,-6.898733772686683e-06,0.0,0.0002732582797762,0.0,0.0,38.539642333984375,0.0,0.0,0.0,0.4056832492351532,4.0,0.0,1.0
573480,293.1623229980469,297.1499938964844,293.1499938964844,0.0798244848847389,-1916.349609375,304.15020751953125,0.6650786399841309,0.133320078253746,0.1218328475952148,294.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.4643573462963104,0.050000000745058,0.0494299940764904,293.3114929199219,297.1499938964844,293.1499938964844,0.0687628537416458,-1333.2249755859375,304.1647033691406,0.6405094265937805,0.1179286390542984,0.0846660137176513,293.190673828125,297.1499938964844,293.1499938964844,0.3700765967369079,-6842.986328125,304.1295471191406,0.9990000128746032,0.5130834579467773,0.4357428252696991,293.3326416015625,297.1499938964844,293.1499938964844,0.0068017225712537,-2392.019287109375,299.5868835449219,0.4643573462963104,0.050000000745058,0.2344746142625808,291.13458251953125,291.1499938964844,259.6849670410156,258.1386413574219,280.3453369140625,294.628662109375,291.1334533691406,1.0,0.2674428820610046,0.6938297152519226,0.6938297152519226,1.0,1.0,-1.1114745140075684,0.4545799493789673,0.6568946242332458,0.1833632141351699,0.0,0.0,0.5121390223503113,59.98255157470703,69.0,-15.435102462768556,-12052.23046875,191.36276245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35986328125,307.9227905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17963.486328125,18000.0,0.0,0.0,0.2692537009716034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5298810601234436,0.5298879146575928,-6.898733772686683e-06,0.0,0.0002732582797762,0.0,0.0,38.539642333984375,0.0,0.0,0.0,0.4056832492351532,4.0,0.0,1.0
573540,293.1615905761719,297.1499938964844,293.1499938964844,0.0798346996307373,-1916.6826171875,304.1501159667969,0.6605806350708008,0.1331561058759689,0.1217615380883216,294.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.459683358669281,0.050000000745058,0.0495078489184379,293.3099975585937,297.1499938964844,293.1499938964844,0.0658549144864082,-1293.250244140625,304.1646423339844,0.6304157972335815,0.1141382977366447,0.0820650160312652,293.2034606933594,297.1499938964844,293.1499938964844,0.3789806067943573,-6975.85205078125,304.1215515136719,0.9990000128746032,0.5094623565673828,0.4441345930099487,293.3332214355469,297.1499938964844,293.1499938964844,0.0067491503432393,-2379.134765625,299.518310546875,0.459683358669281,0.050000000745058,0.2348439246416092,291.1246032714844,291.1499938964844,259.66607666015625,258.125244140625,280.34576416015625,294.6473999023437,291.12359619140625,1.0,0.2708433270454407,0.6935778260231018,0.6935778260231018,1.0,1.0,-1.1188757419586182,0.4577030837535858,0.6611726880073547,0.1850164532661438,0.0,0.0,0.5162089467048645,62.05276870727539,57.0,-13.94139575958252,-12123.3671875,197.62646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2964782714844,307.8963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.451171875,18000.0,0.0,0.0,0.2691663801670074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5367082357406616,0.5367151498794556,-6.938226306374418e-06,0.0,0.0002731696586124,0.0,0.0,39.370304107666016,0.0,0.0,0.0,0.4079096019268036,4.0,0.0,1.0
