time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573600,293.1615905761719,297.1499938964844,293.1499938964844,0.0798346996307373,-1916.6826171875,304.1501159667969,0.6605806350708008,0.1331561058759689,0.1217615380883216,294.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.459683358669281,0.050000000745058,0.0495078489184379,293.3099975585937,297.1499938964844,293.1499938964844,0.0658549144864082,-1293.250244140625,304.1646423339844,0.6304157972335815,0.1141382977366447,0.0820650160312652,293.2034606933594,297.1499938964844,293.1499938964844,0.3789806067943573,-6975.85205078125,304.1215515136719,0.9990000128746032,0.5094623565673828,0.4441345930099487,293.3332214355469,297.1499938964844,293.1499938964844,0.0067491503432393,-2379.134765625,299.518310546875,0.459683358669281,0.050000000745058,0.2348439246416092,291.1246032714844,291.1499938964844,259.66607666015625,258.125244140625,280.34576416015625,294.6473999023437,291.12359619140625,1.0,0.2708433270454407,0.6935778260231018,0.6935778260231018,1.0,1.0,-1.1188757419586182,0.4577030837535858,0.6611726880073547,0.1850164532661438,0.0,0.0,0.5162089467048645,62.05276870727539,57.0,-13.94139575958252,-12123.3671875,197.62646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2964782714844,307.8963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.451171875,18000.0,0.0,0.0,0.2691663801670074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5367082357406616,0.5367151498794556,-6.938226306374418e-06,0.0,0.0002731696586124,0.0,0.0,39.370304107666016,0.0,0.0,0.0,0.4079096019268036,4.0,0.0,1.0
573660,293.1608581542969,297.1499938964844,293.1499938964844,0.0797341912984848,-1914.794677734375,304.1502685546875,0.661117434501648,0.1330653429031372,0.1216505765914917,294.6529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233825683594,0.4604835510253906,0.050000000745058,0.0494942627847194,293.30810546875,297.1499938964844,293.1499938964844,0.0634739622473716,-1260.751953125,304.16473388671875,0.6260740160942078,0.1112748831510543,0.0800092592835426,293.2109375,297.1499938964844,293.1499938964844,0.3780770003795624,-6957.9130859375,304.13134765625,0.9990000128746032,0.5068708658218384,0.4426815211772918,293.33367919921875,297.1499938964844,293.1499938964844,0.006692768074572,-2363.735107421875,299.4661560058594,0.4604835510253906,0.050000000745058,0.2347794771194458,291.1244506835937,291.1499938964844,259.65087890625,258.114501953125,280.34783935546875,294.6522216796875,291.1263732910156,1.0,0.269439160823822,0.6933200359344482,0.6933200359344482,1.0,1.0,-1.1144449710845947,0.4556853175163269,0.658759593963623,0.184070885181427,0.0,0.0,0.5191484689712524,61.653079986572266,57.0,4.91607666015625,-12122.6083984375,195.4587554931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2322082519531,307.8952941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17939.755859375,18000.0,0.0,0.0,0.2694438397884369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5431400537490845,0.543147087097168,-6.979429599596188e-06,0.0,0.0002734512381721,0.0,0.0,40.1820068359375,0.0,0.0,0.0,0.410020500421524,4.0,0.0,1.0
573720,293.16064453125,297.1499938964844,293.1499938964844,0.0796785801649093,-1913.69970703125,304.1503601074219,0.6618412733078003,0.1330519914627075,0.1216210350394249,294.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.4613231122493744,0.050000000745058,0.0494801625609397,293.3075561523437,297.1499938964844,293.1499938964844,0.0628656148910522,-1252.4564208984375,304.1647644042969,0.625515878200531,0.1105805560946464,0.079509250819683,293.2113952636719,297.1499938964844,293.1499938964844,0.3765778839588165,-6934.12548828125,304.1356506347656,0.9990000128746032,0.5064716935157776,0.4411682784557342,293.333740234375,297.1499938964844,293.1499938964844,0.0066759595647454,-2358.729248046875,299.45465087890625,0.4613231122493744,0.050000000745058,0.2347126007080078,291.1285095214844,291.1499938964844,259.6470642089844,258.11181640625,280.3469543457031,294.6492004394531,291.131103515625,1.0,0.2686302363872528,0.693255603313446,0.693255603313446,1.0,1.0,-1.1118966341018677,0.454559177160263,0.657337486743927,0.1835073977708816,0.0,0.0,0.5192391276359558,61.26310729980469,45.0,12.110580444335938,-12110.4365234375,193.91590881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2174987792969,307.8960266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17949.1328125,18000.0,0.0,0.0,0.2695309817790985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5441359877586365,0.5441429615020752,-6.988107543293154e-06,0.0,0.0002735396847128,0.0,0.0,40.31989288330078,0.0,0.0,0.0,0.4103566110134125,4.0,0.0,1.0
573780,293.1593322753906,297.1499938964844,293.1499938964844,0.0793451592326164,-1907.0960693359373,304.1507873535156,0.6684641242027283,0.1330451518297195,0.1214788109064102,294.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.4683535695075989,0.050000000745058,0.0493612326681613,293.3048400878906,297.1499938964844,293.1499938964844,0.0597426779568195,-1210.1185302734375,304.1650390625,0.6250774264335632,0.1071375757455825,0.0769980400800705,293.2045288085937,297.1499938964844,293.1499938964844,0.3633075058460235,-6728.6201171875,304.1627502441406,0.9990000128746032,0.5062803626060486,0.4281903505325317,293.33380126953125,297.1499938964844,293.1499938964844,0.0065813828259706,-2329.783447265625,299.401611328125,0.4683535695075989,0.050000000745058,0.2341484427452087,291.1581726074219,291.1499938964844,259.6278991699219,258.0983581542969,280.3347473144531,294.6111145019531,291.1617736816406,1.0,0.2622050046920776,0.6929333209991455,0.6929333209991455,1.0,1.0,-1.092319130897522,0.445963591337204,0.6463555693626404,0.1792382597923278,0.0,0.0,0.5162603855133057,58.00056076049805,48.0,36.23372650146485,-11971.3291015625,181.7622528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17352294921875,307.89532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.396484375,18000.0,0.0,0.0,0.269808292388916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5421350598335266,0.5421420335769653,-6.9924185481795575e-06,0.0,0.0002738211187534,0.0,0.0,40.15000534057617,0.0,0.0,0.0,0.4098405241966247,4.0,0.0,1.0
573840,293.1593322753906,297.1499938964844,293.1499938964844,0.0793451592326164,-1907.0960693359373,304.1507873535156,0.6684641242027283,0.1330451518297195,0.1214788109064102,294.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.4683535695075989,0.050000000745058,0.0493612326681613,293.3048400878906,297.1499938964844,293.1499938964844,0.0597426779568195,-1210.1185302734375,304.1650390625,0.6250774264335632,0.1071375757455825,0.0769980400800705,293.2045288085937,297.1499938964844,293.1499938964844,0.3633075058460235,-6728.6201171875,304.1627502441406,0.9990000128746032,0.5062803626060486,0.4281903505325317,293.33380126953125,297.1499938964844,293.1499938964844,0.0065813828259706,-2329.783447265625,299.401611328125,0.4683535695075989,0.050000000745058,0.2341484427452087,291.1581726074219,291.1499938964844,259.6278991699219,258.0983581542969,280.3347473144531,294.6111145019531,291.1617736816406,1.0,0.2622050046920776,0.6929333209991455,0.6929333209991455,1.0,1.0,-1.092319130897522,0.445963591337204,0.6463555693626404,0.1792382597923278,0.0,0.0,0.5162603855133057,58.00056076049805,48.0,36.23372650146485,-11971.3291015625,181.7622528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17352294921875,307.89532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.396484375,18000.0,0.0,0.0,0.269808292388916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5421350598335266,0.5421420335769653,-6.9924185481795575e-06,0.0,0.0002738211187534,0.0,0.0,40.15000534057617,0.0,0.0,0.0,0.4098405241966247,4.0,0.0,1.0
573900,293.1586303710937,297.1499938964844,293.1499938964844,0.0792130753397941,-1904.4464111328125,304.15087890625,0.6711843609809875,0.1330688297748565,0.1214520260691642,294.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.4708593189716339,0.050000000745058,0.0493161454796791,293.3033142089844,297.1499938964844,293.1499938964844,0.0582276098430156,-1189.7813720703125,304.1650695800781,0.624298632144928,0.1054762229323387,0.0757930278778076,293.19708251953125,297.1499938964844,293.1499938964844,0.3578389883041382,-6645.48583984375,304.1702575683594,0.9990000128746032,0.5070520043373108,0.423164427280426,293.3335876464844,297.1499938964844,293.1499938964844,0.0065367855131626,-2316.012939453125,299.3760986328125,0.4708593189716339,0.050000000745058,0.2339345663785934,291.1737976074219,291.1499938964844,259.6182556152344,258.09161376953125,280.32147216796875,294.58160400390625,291.176513671875,1.0,0.260053277015686,0.6927722096443176,0.6927722096443176,1.0,1.0,-1.0844926834106443,0.4425282478332519,0.6419644355773926,0.1775257438421249,0.0,0.0,0.513092577457428,56.75922775268555,48.0,35.92626953125,-11897.63671875,177.1216583251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761169433594,307.8869323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18063.435546875,18000.0,0.0,0.0,0.2697350084781647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5374889969825745,0.5374959707260132,-6.970434696995653e-06,0.0,0.0002737467584665,0.0,0.0,39.60087585449219,0.0,0.0,0.0,0.4083789587020874,4.0,0.0,1.0
573960,293.1578674316406,297.1499938964844,293.1499938964844,0.0791630893945694,-1903.4468994140625,304.1508178710937,0.6731113791465759,0.1331055462360382,0.1214495524764061,294.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800231933594,0.4725160896778106,0.050000000745058,0.0492855720221996,293.3017272949219,297.1499938964844,293.1499938964844,0.0567957498133182,-1170.766845703125,304.1649169921875,0.6228368878364563,0.1038452014327049,0.0746197253465652,293.1900939941406,297.1499938964844,293.1499938964844,0.3541129529476166,-6589.6396484375,304.1733093261719,0.9990000128746032,0.5078307390213013,0.4197223484516144,293.333251953125,297.1499938964844,293.1499938964844,0.0064977211877703,-2304.53564453125,299.3479919433594,0.4725160896778106,0.050000000745058,0.2337895333766937,291.1812438964844,291.1499938964844,259.60858154296875,258.0848693847656,280.3076171875,294.5548400878906,291.18182373046875,1.0,0.2584163546562195,0.6927306652069092,0.6927306652069092,1.0,1.0,-1.0787380933761597,0.4400062263011932,0.6387318968772888,0.176332950592041,0.0,0.0,0.5102096199989319,55.913352966308594,51.0,23.46538543701172,-11833.1298828125,173.86740112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1919250488281,307.8759155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18081.01171875,18000.0,0.0,0.0,0.2695105373859405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5318412780761719,0.5318481922149658,-6.937888429092709e-06,0.0,0.0002735189045779,0.0,0.0,38.91118240356445,0.0,0.0,0.0,0.4065808057785034,4.0,0.0,1.0
574020,293.15631103515625,297.1499938964844,293.1499938964844,0.0792196691036224,-1904.54638671875,304.15045166015625,0.6753950119018555,0.1332228034734726,0.121510125696659,294.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.474297285079956,0.050000000745058,0.0492521114647388,293.29840087890625,297.1499938964844,293.1499938964844,0.0540962181985378,-1135.3597412109375,304.1644592285156,0.6185339093208313,0.1006734743714332,0.0723579674959182,293.1791076660156,297.1499938964844,293.1499938964844,0.3500059843063354,-6530.04248046875,304.17218017578125,0.9990000128746032,0.5090514421463013,0.4159217774868011,293.3323059082031,297.1499938964844,293.1499938964844,0.0064310762099921,-2285.97265625,299.2868957519531,0.474297285079956,0.050000000745058,0.2336308062076568,291.1803894042969,291.1499938964844,259.589111328125,258.0712890625,280.28338623046875,294.5130615234375,291.1799011230469,1.0,0.2565199434757232,0.6926476359367371,0.6926476359367371,1.0,1.0,-1.0713019371032717,0.4367247521877289,0.6345771551132202,0.1748525202274322,0.0,0.0,0.5061174035072327,54.97526168823242,54.0,3.351073741912842,-11753.2421875,169.98721313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24725341796875,307.87921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.974609375,18000.0,0.0,0.0,0.2686845958232879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5231521725654602,0.5231590270996094,-6.878905878693331e-06,0.0,0.0002726806851569,0.0,0.0,37.8215446472168,0.0,0.0,0.0,0.4036919772624969,4.0,0.0,1.0
574080,293.15631103515625,297.1499938964844,293.1499938964844,0.0792196691036224,-1904.54638671875,304.15045166015625,0.6753950119018555,0.1332228034734726,0.121510125696659,294.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.474297285079956,0.050000000745058,0.0492521114647388,293.29840087890625,297.1499938964844,293.1499938964844,0.0540962181985378,-1135.3597412109375,304.1644592285156,0.6185339093208313,0.1006734743714332,0.0723579674959182,293.1791076660156,297.1499938964844,293.1499938964844,0.3500059843063354,-6530.04248046875,304.17218017578125,0.9990000128746032,0.5090514421463013,0.4159217774868011,293.3323059082031,297.1499938964844,293.1499938964844,0.0064310762099921,-2285.97265625,299.2868957519531,0.474297285079956,0.050000000745058,0.2336308062076568,291.1803894042969,291.1499938964844,259.589111328125,258.0712890625,280.28338623046875,294.5130615234375,291.1799011230469,1.0,0.2565199434757232,0.6926476359367371,0.6926476359367371,1.0,1.0,-1.0713019371032717,0.4367247521877289,0.6345771551132202,0.1748525202274322,0.0,0.0,0.5061174035072327,54.97526168823242,54.0,3.351073741912842,-11753.2421875,169.98721313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24725341796875,307.87921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.974609375,18000.0,0.0,0.0,0.2686845958232879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5231521725654602,0.5231590270996094,-6.878905878693331e-06,0.0,0.0002726806851569,0.0,0.0,37.8215446472168,0.0,0.0,0.0,0.4036919772624969,4.0,0.0,1.0
574140,293.1547241210937,297.1499938964844,293.1499938964844,0.0793778225779533,-1907.5980224609373,304.1500244140625,0.6758880615234375,0.1333826780319214,0.1216420903801918,294.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.4744851887226105,0.050000000745058,0.0492485649883747,293.2950439453125,297.1499938964844,293.1499938964844,0.051516830921173,-1101.9251708984375,304.1639404296875,0.6124911308288574,0.0975994393229484,0.0701915472745895,293.1730041503906,297.1499938964844,293.1499938964844,0.3493881523609161,-6523.94482421875,304.16571044921875,0.9990000128746032,0.5095583200454712,0.4155152142047882,293.33123779296875,297.1499938964844,293.1499938964844,0.0063722701743245,-2270.0537109375,299.22418212890625,0.4744851887226105,0.050000000745058,0.233613982796669,291.1736145019531,291.1499938964844,259.5694580078125,258.0576171875,280.2640686035156,294.4857482910156,291.1724853515625,1.0,0.2561375498771667,0.6925645470619202,0.6925645470619202,1.0,1.0,-1.06834614276886,0.4353818893432617,0.6329642534255981,0.1743351221084594,0.0,0.0,0.5033606290817261,54.85120391845703,57.0,-8.195663452148438,-11718.9931640625,168.9094696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3089294433594,307.89410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.8671875,18000.0,0.0,0.0,0.2675532698631286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171442627906799,0.5171511173248291,-6.836678494437365e-06,0.0,0.0002715325681492,0.0,0.0,37.07184219360352,0.0,0.0,0.0,0.401671290397644,4.0,0.0,1.0
574200,293.1547241210937,297.1499938964844,293.1499938964844,0.0793778225779533,-1907.5980224609373,304.1500244140625,0.6758880615234375,0.1333826780319214,0.1216420903801918,294.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.4744851887226105,0.050000000745058,0.0492485649883747,293.2950439453125,297.1499938964844,293.1499938964844,0.051516830921173,-1101.9251708984375,304.1639404296875,0.6124911308288574,0.0975994393229484,0.0701915472745895,293.1730041503906,297.1499938964844,293.1499938964844,0.3493881523609161,-6523.94482421875,304.16571044921875,0.9990000128746032,0.5095583200454712,0.4155152142047882,293.33123779296875,297.1499938964844,293.1499938964844,0.0063722701743245,-2270.0537109375,299.22418212890625,0.4744851887226105,0.050000000745058,0.233613982796669,291.1736145019531,291.1499938964844,259.5694580078125,258.0576171875,280.2640686035156,294.4857482910156,291.1724853515625,1.0,0.2561375498771667,0.6925645470619202,0.6925645470619202,1.0,1.0,-1.06834614276886,0.4353818893432617,0.6329642534255981,0.1743351221084594,0.0,0.0,0.5033606290817261,54.85120391845703,57.0,-8.195663452148438,-11718.9931640625,168.9094696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3089294433594,307.89410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.8671875,18000.0,0.0,0.0,0.2675532698631286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171442627906799,0.5171511173248291,-6.836678494437365e-06,0.0,0.0002715325681492,0.0,0.0,37.07184219360352,0.0,0.0,0.0,0.401671290397644,4.0,0.0,1.0
574260,293.1532592773437,297.1499938964844,293.1499938964844,0.0796070396900177,-1912.01611328125,304.1496276855469,0.6749237775802612,0.1335639655590057,0.1218203157186508,294.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.4734193980693817,0.050000000745058,0.0492687188088893,293.2917175292969,297.1499938964844,293.1499938964844,0.0490238182246685,-1069.9315185546875,304.1634521484375,0.6047270894050598,0.0945960655808448,0.068096287548542,293.1718139648437,297.1499938964844,293.1499938964844,0.3516395688056946,-6561.134765625,304.1567077636719,0.9990000128746032,0.5092270970344543,0.417807787656784,293.33026123046875,297.1499938964844,293.1499938964844,0.0063188974745571,-2255.988037109375,299.15985107421875,0.4734193980693817,0.050000000745058,0.2337095886468887,291.1623840332031,291.1499938964844,259.5496520996094,258.0438232421875,280.2489624023437,294.47039794921875,291.16094970703125,1.0,0.2569570243358612,0.6924390196800232,0.6924390196800232,1.0,1.0,-1.068934679031372,0.4355664551258087,0.6333682537078857,0.1745506674051284,0.0,0.0,0.5024403929710388,55.3713493347168,60.0,-14.779932975769045,-11722.3037109375,170.02496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3564453125,307.90948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.3984375,18000.0,0.0,0.0,0.266340047121048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5142952799797058,0.514302134513855,-6.813221716583939e-06,0.0,0.0002703012723941,0.0,0.0,36.7033576965332,0.0,0.0,0.0,0.4006807804107666,4.0,0.0,1.0
574320,293.1532592773437,297.1499938964844,293.1499938964844,0.0796070396900177,-1912.01611328125,304.1496276855469,0.6749237775802612,0.1335639655590057,0.1218203157186508,294.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.4734193980693817,0.050000000745058,0.0492687188088893,293.2917175292969,297.1499938964844,293.1499938964844,0.0490238182246685,-1069.9315185546875,304.1634521484375,0.6047270894050598,0.0945960655808448,0.068096287548542,293.1718139648437,297.1499938964844,293.1499938964844,0.3516395688056946,-6561.134765625,304.1567077636719,0.9990000128746032,0.5092270970344543,0.417807787656784,293.33026123046875,297.1499938964844,293.1499938964844,0.0063188974745571,-2255.988037109375,299.15985107421875,0.4734193980693817,0.050000000745058,0.2337095886468887,291.1623840332031,291.1499938964844,259.5496520996094,258.0438232421875,280.2489624023437,294.47039794921875,291.16094970703125,1.0,0.2569570243358612,0.6924390196800232,0.6924390196800232,1.0,1.0,-1.068934679031372,0.4355664551258087,0.6333682537078857,0.1745506674051284,0.0,0.0,0.5024403929710388,55.3713493347168,60.0,-14.779932975769045,-11722.3037109375,170.02496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3564453125,307.90948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.3984375,18000.0,0.0,0.0,0.266340047121048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5142952799797058,0.514302134513855,-6.813221716583939e-06,0.0,0.0002703012723941,0.0,0.0,36.7033576965332,0.0,0.0,0.0,0.4006807804107666,4.0,0.0,1.0
574380,293.15191650390625,297.1499938964844,293.1499938964844,0.0798697397112846,-1917.0634765625,304.1493225097656,0.6728160381317139,0.1337510794401168,0.1220250651240348,294.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.4713104963302612,0.050000000745058,0.0493079535663127,293.2885437011719,297.1499938964844,293.1499938964844,0.0465828739106655,-1038.853515625,304.1630249023437,0.5956099629402161,0.0916476994752883,0.0660556107759475,293.1750183105469,297.1499938964844,293.1499938964844,0.3561792969703674,-6632.1923828125,304.1469116210937,0.9990000128746032,0.5080342888832092,0.4222367405891418,293.3294982910156,297.1499938964844,293.1499938964844,0.0062687378376722,-2242.897216796875,299.0946044921875,0.4713104963302612,0.050000000745058,0.2338956892490387,291.1496887207031,291.1499938964844,259.5296325683594,258.0299377441406,280.23687744140625,294.4645080566406,291.1482238769531,1.0,0.25872802734375,0.6923134326934814,0.6923134326934814,1.0,1.0,-1.0723166465759275,0.4369651079177856,0.6353514790534973,0.1753434240818023,0.0,0.0,0.5033267736434937,56.40926361083984,63.0,-17.37476348876953,-11756.4365234375,172.8972930908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37603759765625,307.9177551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.423828125,18000.0,0.0,0.0,0.2652692794799804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5147860050201416,0.514792799949646,-6.810387731093215e-06,0.0,0.0002692145935725,0.0,0.0,36.734596252441406,0.0,0.0,0.0,0.400779664516449,4.0,0.0,1.0
574440,293.15191650390625,297.1499938964844,293.1499938964844,0.0798697397112846,-1917.0634765625,304.1493225097656,0.6728160381317139,0.1337510794401168,0.1220250651240348,294.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.4713104963302612,0.050000000745058,0.0493079535663127,293.2885437011719,297.1499938964844,293.1499938964844,0.0465828739106655,-1038.853515625,304.1630249023437,0.5956099629402161,0.0916476994752883,0.0660556107759475,293.1750183105469,297.1499938964844,293.1499938964844,0.3561792969703674,-6632.1923828125,304.1469116210937,0.9990000128746032,0.5080342888832092,0.4222367405891418,293.3294982910156,297.1499938964844,293.1499938964844,0.0062687378376722,-2242.897216796875,299.0946044921875,0.4713104963302612,0.050000000745058,0.2338956892490387,291.1496887207031,291.1499938964844,259.5296325683594,258.0299377441406,280.23687744140625,294.4645080566406,291.1482238769531,1.0,0.25872802734375,0.6923134326934814,0.6923134326934814,1.0,1.0,-1.0723166465759275,0.4369651079177856,0.6353514790534973,0.1753434240818023,0.0,0.0,0.5033267736434937,56.40926361083984,63.0,-17.37476348876953,-11756.4365234375,172.8972930908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37603759765625,307.9177551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.423828125,18000.0,0.0,0.0,0.2652692794799804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5147860050201416,0.514792799949646,-6.810387731093215e-06,0.0,0.0002692145935725,0.0,0.0,36.734596252441406,0.0,0.0,0.0,0.400779664516449,4.0,0.0,1.0
574500,293.1513366699219,297.1499938964844,293.1499938964844,0.0800069943070411,-1919.69482421875,304.1492004394531,0.6714245080947876,0.1338437050580978,0.1221330240368843,294.62945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.4699055254459381,0.050000000745058,0.0493335723876953,293.2870178222656,297.1499938964844,293.1499938964844,0.0453773736953735,-1023.5795288085938,304.162841796875,0.5906171202659607,0.0901920795440673,0.0650529861450195,293.1780700683594,297.1499938964844,293.1499938964844,0.3591604232788086,-6678.05859375,304.1420593261719,0.9990000128746032,0.5071199536323547,0.4251040816307068,293.3291931152344,297.1499938964844,293.1499938964844,0.0062444531358778,-2236.5654296875,299.06170654296875,0.4699055254459381,0.050000000745058,0.2340172231197357,291.14324951171875,291.1499938964844,259.5195617675781,258.0229187011719,280.2317199707031,294.4644470214844,291.14178466796875,1.0,0.2599049508571625,0.692250669002533,0.692250669002533,1.0,1.0,-1.0748605728149414,0.4380360543727875,0.6368244886398315,0.1759155839681625,0.0,0.0,0.5044236779212952,57.09082794189453,63.0,-17.767242431640625,-11782.9248046875,174.88714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3729248046875,307.9174194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.69140625,18000.0,0.0,0.0,0.2648505866527557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5162438154220581,0.5162506103515625,-6.816560016886797e-06,0.0,0.0002687896776478,0.0,0.0,36.895694732666016,0.0,0.0,0.0,0.401227056980133,4.0,0.0,1.0
574560,293.1507873535156,297.1499938964844,293.1499938964844,0.0801454856991767,-1922.3458251953125,304.1490783691406,0.6698513627052307,0.1339347511529922,0.1222431361675262,294.6273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.4682774543762207,0.050000000745058,0.0493626929819583,293.2855529785156,297.1499938964844,293.1499938964844,0.0441806986927986,-1008.4554443359376,304.1626892089844,0.5853748917579651,0.0887487381696701,0.0640614181756973,293.18194580078125,297.1499938964844,293.1499938964844,0.3625485002994537,-6729.740234375,304.1373291015625,0.9990000128746032,0.5059983730316162,0.4283402562141418,293.3290100097656,297.1499938964844,293.1499938964844,0.0062205898575484,-2230.328857421875,299.0287170410156,0.4682774543762207,0.050000000745058,0.2341553568840026,291.13690185546875,291.1499938964844,259.50946044921875,258.015869140625,280.2274169921875,294.4660949707031,291.135498046875,1.0,0.2612471282482147,0.6921364068984985,0.6921364068984985,1.0,1.0,-1.0778872966766355,0.4393059313297272,0.6385813355445862,0.1765757948160171,0.0,0.0,0.5059331059455872,57.86716079711914,66.0,-17.653413772583008,-11814.669921875,177.2019805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.360595703125,307.9136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.240234375,18000.0,0.0,0.0,0.264539510011673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5184870362281799,0.5184938907623291,-6.827728611824568e-06,0.0,0.0002684739883989,0.0,0.0,37.15222930908203,0.0,0.0,0.0,0.4019336104393005,4.0,0.0,1.0
574620,293.1498107910156,297.1499938964844,293.1499938964844,0.0804203599691391,-1927.593017578125,304.14892578125,0.666281521320343,0.1341108977794647,0.1224670931696891,294.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.464359700679779,0.050000000745058,0.0494301095604896,293.2826538085937,297.1499938964844,293.1499938964844,0.0418143346905708,-978.6218872070312,304.16241455078125,0.574280321598053,0.085900217294693,0.062111310660839,293.1920166015625,297.1499938964844,293.1499938964844,0.3703600764274597,-6847.6103515625,304.1285705566406,0.9990000128746032,0.5031563639640808,0.4357399046421051,293.32879638671875,297.1499938964844,293.1499938964844,0.0061735501512885,-2217.934814453125,298.96246337890625,0.464359700679779,0.050000000745058,0.2344751507043838,291.12506103515625,291.1499938964844,259.48907470703125,258.0016784667969,280.220458984375,294.473876953125,291.1238098144531,1.0,0.264349102973938,0.6919079422950745,0.6919079422950745,1.0,1.0,-1.0851610898971558,0.4423772692680359,0.6427838802337646,0.1781483441591262,0.0,0.0,0.5100640058517456,59.66769790649414,54.0,-16.477733612060547,-11891.5341796875,182.69119262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085327148437,307.8952331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17944.9296875,18000.0,0.0,0.0,0.2643122673034668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5251592993736267,0.5251661539077759,-6.86445446262951e-06,0.0,0.0002682433405425,0.0,0.0,37.93799591064453,0.0,0.0,0.0,0.4040768146514892,4.0,0.0,1.0
574680,293.1498107910156,297.1499938964844,293.1499938964844,0.0804203599691391,-1927.593017578125,304.14892578125,0.666281521320343,0.1341108977794647,0.1224670931696891,294.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.464359700679779,0.050000000745058,0.0494301095604896,293.2826538085937,297.1499938964844,293.1499938964844,0.0418143346905708,-978.6218872070312,304.16241455078125,0.574280321598053,0.085900217294693,0.062111310660839,293.1920166015625,297.1499938964844,293.1499938964844,0.3703600764274597,-6847.6103515625,304.1285705566406,0.9990000128746032,0.5031563639640808,0.4357399046421051,293.32879638671875,297.1499938964844,293.1499938964844,0.0061735501512885,-2217.934814453125,298.96246337890625,0.464359700679779,0.050000000745058,0.2344751507043838,291.12506103515625,291.1499938964844,259.48907470703125,258.0016784667969,280.220458984375,294.473876953125,291.1238098144531,1.0,0.264349102973938,0.6919079422950745,0.6919079422950745,1.0,1.0,-1.0851610898971558,0.4423772692680359,0.6427838802337646,0.1781483441591262,0.0,0.0,0.5100640058517456,59.66769790649414,54.0,-16.477733612060547,-11891.5341796875,182.69119262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085327148437,307.8952331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17944.9296875,18000.0,0.0,0.0,0.2643122673034668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5251592993736267,0.5251661539077759,-6.86445446262951e-06,0.0,0.0002682433405425,0.0,0.0,37.93799591064453,0.0,0.0,0.0,0.4040768146514892,4.0,0.0,1.0
574740,293.14874267578125,297.1499938964844,293.1499938964844,0.0805203169584274,-1929.35009765625,304.1491394042969,0.6685786843299866,0.1343311965465545,0.1226163581013679,294.618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257019042969,0.4663824141025543,0.050000000745058,0.0493957810103893,293.2795715332031,297.1499938964844,293.1499938964844,0.0393471866846084,-947.3764038085938,304.1623840332031,0.5688267946243286,0.0831634923815727,0.0601476393640041,293.1976013183594,297.1499938964844,293.1499938964844,0.3670872151851654,-6793.6259765625,304.14178466796875,0.9990000128746032,0.5009296536445618,0.4319881796836853,293.3285827636719,297.1499938964844,293.1499938964844,0.0061089838854968,-2198.698486328125,298.9019470214844,0.4663824141025543,0.050000000745058,0.2343123108148574,291.1275329589844,291.1499938964844,259.468505859375,257.9872741699219,280.21844482421875,294.46929931640625,291.1302185058594,1.0,0.2619189023971557,0.6916795372962952,0.6916795372962952,1.0,1.0,-1.078251838684082,0.4392392635345459,0.6390125751495361,0.1768829971551895,0.0,0.0,0.5133350491523743,58.71733474731445,42.0,11.054608345031738,-11884.1513671875,178.8684539794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2359313964844,307.9030456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17947.421875,18000.0,0.0,0.0,0.2645508944988251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5328406691551208,0.5328475832939148,-6.914109235367505e-06,0.0,0.0002684855135157,0.0,0.0,38.89004135131836,0.0,0.0,0.0,0.4065749943256378,4.0,0.0,1.0
574800,293.14874267578125,297.1499938964844,293.1499938964844,0.0805203169584274,-1929.35009765625,304.1491394042969,0.6685786843299866,0.1343311965465545,0.1226163581013679,294.618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257019042969,0.4663824141025543,0.050000000745058,0.0493957810103893,293.2795715332031,297.1499938964844,293.1499938964844,0.0393471866846084,-947.3764038085938,304.1623840332031,0.5688267946243286,0.0831634923815727,0.0601476393640041,293.1976013183594,297.1499938964844,293.1499938964844,0.3670872151851654,-6793.6259765625,304.14178466796875,0.9990000128746032,0.5009296536445618,0.4319881796836853,293.3285827636719,297.1499938964844,293.1499938964844,0.0061089838854968,-2198.698486328125,298.9019470214844,0.4663824141025543,0.050000000745058,0.2343123108148574,291.1275329589844,291.1499938964844,259.468505859375,257.9872741699219,280.21844482421875,294.46929931640625,291.1302185058594,1.0,0.2619189023971557,0.6916795372962952,0.6916795372962952,1.0,1.0,-1.078251838684082,0.4392392635345459,0.6390125751495361,0.1768829971551895,0.0,0.0,0.5133350491523743,58.71733474731445,42.0,11.054608345031738,-11884.1513671875,178.8684539794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2359313964844,307.9030456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17947.421875,18000.0,0.0,0.0,0.2645508944988251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5328406691551208,0.5328475832939148,-6.914109235367505e-06,0.0,0.0002684855135157,0.0,0.0,38.89004135131836,0.0,0.0,0.0,0.4065749943256378,4.0,0.0,1.0
574860,293.1473999023437,297.1499938964844,293.1499938964844,0.0804149061441421,-1926.922607421875,304.14959716796875,0.676461935043335,0.1346326917409896,0.1227504387497901,294.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.4731900990009308,0.050000000745058,0.0492730550467968,293.2760314941406,297.1499938964844,293.1499938964844,0.036821037530899,-915.0162353515624,304.1624755859375,0.5687878727912903,0.0805994793772697,0.0582315735518932,293.1885681152344,297.1499938964844,293.1499938964844,0.353024423122406,-6576.02099609375,304.16815185546875,0.9990000128746032,0.5015252232551575,0.4182967841625213,293.3279724121094,297.1499938964844,293.1499938964844,0.0060251867398619,-2171.2431640625,298.8540344238281,0.4731900990009308,0.050000000745058,0.2337301671504974,291.1579895019531,291.1499938964844,259.4477233886719,257.97265625,280.2050476074219,294.42413330078125,291.161865234375,1.0,0.2553126811981201,0.6914491057395935,0.6914491057395935,1.0,1.0,-1.058837890625,0.4306381046772003,0.6281998157501221,0.1731436103582382,0.0,0.0,0.5103344321250916,55.37683868408203,45.0,37.10846328735352,-11746.8173828125,167.1362762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19439697265625,307.9063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.44140625,18000.0,0.0,0.0,0.2647240459918976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5309814214706421,0.530988335609436,-6.919798579474445e-06,0.0,0.0002686612715478,0.0,0.0,38.74357986450195,0.0,0.0,0.0,0.406114399433136,4.0,0.0,1.0
574920,293.1473999023437,297.1499938964844,293.1499938964844,0.0804149061441421,-1926.922607421875,304.14959716796875,0.676461935043335,0.1346326917409896,0.1227504387497901,294.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.4731900990009308,0.050000000745058,0.0492730550467968,293.2760314941406,297.1499938964844,293.1499938964844,0.036821037530899,-915.0162353515624,304.1624755859375,0.5687878727912903,0.0805994793772697,0.0582315735518932,293.1885681152344,297.1499938964844,293.1499938964844,0.353024423122406,-6576.02099609375,304.16815185546875,0.9990000128746032,0.5015252232551575,0.4182967841625213,293.3279724121094,297.1499938964844,293.1499938964844,0.0060251867398619,-2171.2431640625,298.8540344238281,0.4731900990009308,0.050000000745058,0.2337301671504974,291.1579895019531,291.1499938964844,259.4477233886719,257.97265625,280.2050476074219,294.42413330078125,291.161865234375,1.0,0.2553126811981201,0.6914491057395935,0.6914491057395935,1.0,1.0,-1.058837890625,0.4306381046772003,0.6281998157501221,0.1731436103582382,0.0,0.0,0.5103344321250916,55.37683868408203,45.0,37.10846328735352,-11746.8173828125,167.1362762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19439697265625,307.9063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.44140625,18000.0,0.0,0.0,0.2647240459918976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5309814214706421,0.530988335609436,-6.919798579474445e-06,0.0,0.0002686612715478,0.0,0.0,38.74357986450195,0.0,0.0,0.0,0.406114399433136,4.0,0.0,1.0
574980,293.1459350585937,297.1499938964844,293.1499938964844,0.0804532617330551,-1927.3123779296875,304.149658203125,0.6822429299354553,0.1349957734346389,0.1229898706078529,294.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18084716796875,0.4773531258106231,0.050000000745058,0.0491935908794403,293.2720642089844,297.1499938964844,293.1499938964844,0.0345525294542312,-885.7876586914062,304.1620788574219,0.5667752623558044,0.0782070681452751,0.0564719401299953,293.1717224121094,297.1499938964844,293.1499938964844,0.3431277573108673,-6426.21484375,304.1780700683594,0.9990000128746032,0.5039641857147217,0.4091848134994507,293.32684326171875,297.1499938964844,293.1499938964844,0.0059509212151169,-2147.244873046875,298.8054504394531,0.4773531258106231,0.050000000745058,0.2333532124757766,291.18212890625,291.1499938964844,259.4266967773437,257.9578552246094,280.1770935058594,294.36114501953125,291.1827392578125,1.0,0.2513777613639831,0.6912186741828918,0.6912186741828918,1.0,1.0,-1.045523166656494,0.424708753824234,0.6208144426345825,0.1706540584564209,0.0,0.0,0.5040930509567261,53.20830535888672,48.0,24.19483757019043,-11608.3525390625,159.51553344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2132873535156,307.8854064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18081.361328125,18000.0,0.0,0.0,0.2643366158008575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5205637216567993,0.5205705761909485,-6.866317562526092e-06,0.0,0.0002682680787984,0.0,0.0,37.52392578125,0.0,0.0,0.0,0.4028531312942505,4.0,0.0,1.0
575040,293.1459350585937,297.1499938964844,293.1499938964844,0.0804532617330551,-1927.3123779296875,304.149658203125,0.6822429299354553,0.1349957734346389,0.1229898706078529,294.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18084716796875,0.4773531258106231,0.050000000745058,0.0491935908794403,293.2720642089844,297.1499938964844,293.1499938964844,0.0345525294542312,-885.7876586914062,304.1620788574219,0.5667752623558044,0.0782070681452751,0.0564719401299953,293.1717224121094,297.1499938964844,293.1499938964844,0.3431277573108673,-6426.21484375,304.1780700683594,0.9990000128746032,0.5039641857147217,0.4091848134994507,293.32684326171875,297.1499938964844,293.1499938964844,0.0059509212151169,-2147.244873046875,298.8054504394531,0.4773531258106231,0.050000000745058,0.2333532124757766,291.18212890625,291.1499938964844,259.4266967773437,257.9578552246094,280.1770935058594,294.36114501953125,291.1827392578125,1.0,0.2513777613639831,0.6912186741828918,0.6912186741828918,1.0,1.0,-1.045523166656494,0.424708753824234,0.6208144426345825,0.1706540584564209,0.0,0.0,0.5040930509567261,53.20830535888672,48.0,24.19483757019043,-11608.3525390625,159.51553344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2132873535156,307.8854064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18081.361328125,18000.0,0.0,0.0,0.2643366158008575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5205637216567993,0.5205705761909485,-6.866317562526092e-06,0.0,0.0002682680787984,0.0,0.0,37.52392578125,0.0,0.0,0.0,0.4028531312942505,4.0,0.0,1.0
575100,293.1451721191406,297.1499938964844,293.1499938964844,0.0805809646844863,-1929.685302734375,304.14947509765625,0.6841306686401367,0.1351993829011917,0.1231439113616943,294.6058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827087402344,0.4785289168357849,0.050000000745058,0.049170758575201,293.2699584960937,297.1499938964844,293.1499938964844,0.0335482209920883,-872.8384399414062,304.1617126464844,0.5648750066757202,0.0770751312375068,0.0556484535336494,293.1645202636719,297.1499938964844,293.1499938964844,0.3402924835681915,-6384.42822265625,304.1781005859375,0.9990000128746032,0.5051087141036987,0.4065291285514831,293.3261108398437,297.1499938964844,293.1499938964844,0.0059202732518315,-2138.061279296875,298.777099609375,0.4785289168357849,0.050000000745058,0.2332449108362198,291.1827087402344,291.1499938964844,259.4161071777344,257.9503479003906,280.1637268066406,294.3347473144531,291.182373046875,1.0,0.250163197517395,0.691103458404541,0.691103458404541,1.0,1.0,-1.0413738489151,0.4228330850601196,0.6185407638549805,0.1699288338422775,0.0,0.0,0.5018337965011597,52.58309555053711,48.0,11.499955177307127,-11561.25390625,157.26316833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23828125,307.88201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18075.689453125,18000.0,0.0,0.0,0.2639355957508087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.515722393989563,0.5157291889190674,-6.834802661614958e-06,0.0,0.0002678610908333,0.0,0.0,36.933624267578125,0.0,0.0,0.0,0.4012762308120727,4.0,0.0,1.0
575160,293.1443786621094,297.1499938964844,293.1499938964844,0.0807433053851127,-1932.733154296875,304.1492919921875,0.6854960322380066,0.1354172974824905,0.1233192831277847,294.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.4792720079421997,0.050000000745058,0.0491562783718109,293.2677917480469,297.1499938964844,293.1499938964844,0.0326038002967834,-860.6007080078125,304.1612854003906,0.5625336766242981,0.0759845823049545,0.0548606403172016,293.1584777832031,297.1499938964844,293.1499938964844,0.3384492099285126,-6358.01708984375,304.17633056640625,0.9990000128746032,0.5061085224151611,0.4048355519771576,293.3252868652344,297.1499938964844,293.1499938964844,0.0058921319432556,-2129.80126953125,298.7479553222656,0.4792720079421997,0.050000000745058,0.2331762164831161,291.1806945800781,291.1499938964844,259.4054870605469,257.9427795410156,280.1505126953125,294.31207275390625,291.17999267578125,1.0,0.249378889799118,0.6911015510559082,0.6911015510559082,1.0,1.0,-1.0385053157806396,0.4215417206287384,0.6169636249542236,0.1694807112216949,0.0,0.0,0.4999845027923584,52.184696197509766,51.0,2.227370023727417,-11530.0634765625,155.77456665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2676086425781,307.88525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.033203125,18000.0,0.0,0.0,0.2634363770484924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5118443965911865,0.5118511915206909,-6.808180387452012e-06,0.0,0.0002673544513527,0.0,0.0,36.45829391479492,0.0,0.0,0.0,0.399982750415802,4.0,0.0,1.0
575220,293.14276123046875,297.1499938964844,293.1499938964844,0.0811482444405555,-1940.384033203125,304.1488342285156,0.6868205070495605,0.1358863860368728,0.123723953962326,294.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17303466796875,0.4796501696109772,0.050000000745058,0.0491489060223102,293.2632751464844,297.1499938964844,293.1499938964844,0.0308728367090225,-837.956787109375,304.160400390625,0.5567068457603455,0.0739156678318977,0.0533830188214778,293.1504211425781,297.1499938964844,293.1499938964844,0.3373812735080719,-6345.40673828125,304.1692199707031,0.9990000128746032,0.5075420141220093,0.4039695858955383,293.3236083984375,297.1499938964844,293.1499938964844,0.0058409757912158,-2115.167724609375,298.68829345703125,0.4796501696109772,0.050000000745058,0.2331412434577942,291.1718444824219,291.1499938964844,259.3840026855469,257.9274597167969,280.12615966796875,294.2768859863281,291.1704406738281,1.0,0.248936653137207,0.6910976767539978,0.6910976767539978,1.0,1.0,-1.036125898361206,0.4204303026199341,0.615695595741272,0.1692327558994293,0.0,0.0,0.4975910484790802,51.974212646484375,54.0,-10.857925415039062,-11502.927734375,154.7565155029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32568359375,307.8975524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18039.671875,18000.0,0.0,0.0,0.2622658014297485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5063731074333191,0.5063798427581787,-6.769179435650585e-06,0.0,0.0002661664620973,0.0,0.0,35.78708267211914,0.0,0.0,0.0,0.3981463313102722,4.0,0.0,1.0
575280,293.14276123046875,297.1499938964844,293.1499938964844,0.0811482444405555,-1940.384033203125,304.1488342285156,0.6868205070495605,0.1358863860368728,0.123723953962326,294.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17303466796875,0.4796501696109772,0.050000000745058,0.0491489060223102,293.2632751464844,297.1499938964844,293.1499938964844,0.0308728367090225,-837.956787109375,304.160400390625,0.5567068457603455,0.0739156678318977,0.0533830188214778,293.1504211425781,297.1499938964844,293.1499938964844,0.3373812735080719,-6345.40673828125,304.1692199707031,0.9990000128746032,0.5075420141220093,0.4039695858955383,293.3236083984375,297.1499938964844,293.1499938964844,0.0058409757912158,-2115.167724609375,298.68829345703125,0.4796501696109772,0.050000000745058,0.2331412434577942,291.1718444824219,291.1499938964844,259.3840026855469,257.9274597167969,280.12615966796875,294.2768859863281,291.1704406738281,1.0,0.248936653137207,0.6910976767539978,0.6910976767539978,1.0,1.0,-1.036125898361206,0.4204303026199341,0.615695595741272,0.1692327558994293,0.0,0.0,0.4975910484790802,51.974212646484375,54.0,-10.857925415039062,-11502.927734375,154.7565155029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32568359375,307.8975524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18039.671875,18000.0,0.0,0.0,0.2622658014297485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5063731074333191,0.5063798427581787,-6.769179435650585e-06,0.0,0.0002661664620973,0.0,0.0,35.78708267211914,0.0,0.0,0.0,0.3981463313102722,4.0,0.0,1.0
575340,293.1412048339844,297.1499938964844,293.1499938964844,0.0816311836242675,-1949.544677734375,304.1484375,0.6865613460540771,0.1363827437162399,0.1241801455616951,294.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.4788105189800262,0.050000000745058,0.0491652935743331,293.2586975097656,297.1499938964844,293.1499938964844,0.0293356608599424,-817.3616333007812,304.1595153808594,0.5496591329574585,0.0719747766852378,0.0520167537033557,293.14752197265625,297.1499938964844,293.1499938964844,0.3392666280269623,-6377.60009765625,304.1596374511719,0.9990000128746032,0.508126437664032,0.4058887064456939,293.3219909667969,297.1499938964844,293.1499938964844,0.0057949628680944,-2102.40576171875,298.6268920898437,0.4788105189800262,0.050000000745058,0.2332189977169037,291.15826416015625,291.1499938964844,259.3623046875,257.911865234375,280.1044311523437,294.2530517578125,291.1565246582031,1.0,0.2497375309467315,0.6910938024520874,0.6910938024520874,1.0,1.0,-1.0374488830566406,0.420941025018692,0.6165078282356262,0.1696820706129074,0.0,0.0,0.4973743557929992,52.40888977050781,57.0,-18.05049514770508,-11518.3642578125,155.8829803466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36553955078125,307.91070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.11328125,18000.0,0.0,0.0,0.2610761225223541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5046370029449463,0.5046437382698059,-6.751953151251655e-06,0.0,0.0002649590605869,0.0,0.0,35.553409576416016,0.0,0.0,0.0,0.3975147902965545,4.0,0.0,1.0
