time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575400,293.1412048339844,297.1499938964844,293.1499938964844,0.0816311836242675,-1949.544677734375,304.1484375,0.6865613460540771,0.1363827437162399,0.1241801455616951,294.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.4788105189800262,0.050000000745058,0.0491652935743331,293.2586975097656,297.1499938964844,293.1499938964844,0.0293356608599424,-817.3616333007812,304.1595153808594,0.5496591329574585,0.0719747766852378,0.0520167537033557,293.14752197265625,297.1499938964844,293.1499938964844,0.3392666280269623,-6377.60009765625,304.1596374511719,0.9990000128746032,0.508126437664032,0.4058887064456939,293.3219909667969,297.1499938964844,293.1499938964844,0.0057949628680944,-2102.40576171875,298.6268920898437,0.4788105189800262,0.050000000745058,0.2332189977169037,291.15826416015625,291.1499938964844,259.3623046875,257.911865234375,280.1044311523437,294.2530517578125,291.1565246582031,1.0,0.2497375309467315,0.6910938024520874,0.6910938024520874,1.0,1.0,-1.0374488830566406,0.420941025018692,0.6165078282356262,0.1696820706129074,0.0,0.0,0.4973743557929992,52.40888977050781,57.0,-18.05049514770508,-11518.3642578125,155.8829803466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36553955078125,307.91070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.11328125,18000.0,0.0,0.0,0.2610761225223541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5046370029449463,0.5046437382698059,-6.751953151251655e-06,0.0,0.0002649590605869,0.0,0.0,35.553409576416016,0.0,0.0,0.0,0.3975147902965545,4.0,0.0,1.0
575460,293.1398010253906,297.1499938964844,293.1499938964844,0.0821512639522552,-1959.4085693359373,304.1481018066406,0.6850394010543823,0.1368903815746307,0.1246680542826652,294.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.4769761562347412,0.050000000745058,0.0492009185254573,293.254150390625,297.1499938964844,293.1499938964844,0.0276589021086692,-797.3798828125,304.1591491699219,0.5417469143867493,0.0701420754194259,0.0507434792816638,293.1493225097656,297.1499938964844,293.1499938964844,0.3435126841068268,-6444.978515625,304.1493530273437,0.9990000128746032,0.5078311562538147,0.4100295603275299,293.3205871582031,297.1499938964844,293.1499938964844,0.0057519259862601,-2090.596435546875,298.5647888183594,0.4769761562347412,0.050000000745058,0.2333879768848419,291.1433410644531,291.1499938964844,259.3403625488281,257.8959655761719,280.0855407714844,294.2383117675781,291.1416015625,1.0,0.2515305876731872,0.6909574270248413,0.6909574270248413,1.0,1.0,-1.0417208671569824,0.4227167069911957,0.6190041899681091,0.1706491708755493,0.0,0.0,0.4992603659629822,53.365047454833984,60.0,-20.399782180786133,-11568.46484375,158.74473571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3729858398437,307.9165344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17980.3984375,18000.0,0.0,0.0,0.2601123750209808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5067602396011353,0.5067670345306396,-6.758130894013448e-06,0.0,0.0002639809972606,0.0,0.0,35.77091217041016,0.0,0.0,0.0,0.3981324732303619,4.0,0.0,1.0
575520,293.1398010253906,297.1499938964844,293.1499938964844,0.0821512639522552,-1959.4085693359373,304.1481018066406,0.6850394010543823,0.1368903815746307,0.1246680542826652,294.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.4769761562347412,0.050000000745058,0.0492009185254573,293.254150390625,297.1499938964844,293.1499938964844,0.0276589021086692,-797.3798828125,304.1591491699219,0.5417469143867493,0.0701420754194259,0.0507434792816638,293.1493225097656,297.1499938964844,293.1499938964844,0.3435126841068268,-6444.978515625,304.1493530273437,0.9990000128746032,0.5078311562538147,0.4100295603275299,293.3205871582031,297.1499938964844,293.1499938964844,0.0057519259862601,-2090.596435546875,298.5647888183594,0.4769761562347412,0.050000000745058,0.2333879768848419,291.1433410644531,291.1499938964844,259.3403625488281,257.8959655761719,280.0855407714844,294.2383117675781,291.1416015625,1.0,0.2515305876731872,0.6909574270248413,0.6909574270248413,1.0,1.0,-1.0417208671569824,0.4227167069911957,0.6190041899681091,0.1706491708755493,0.0,0.0,0.4992603659629822,53.365047454833984,60.0,-20.399782180786133,-11568.46484375,158.74473571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3729858398437,307.9165344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17980.3984375,18000.0,0.0,0.0,0.2601123750209808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5067602396011353,0.5067670345306396,-6.758130894013448e-06,0.0,0.0002639809972606,0.0,0.0,35.77091217041016,0.0,0.0,0.0,0.3981324732303619,4.0,0.0,1.0
575580,293.1385803222656,297.1499938964844,293.1499938964844,0.0826855823397636,-1969.5316162109373,304.1478271484375,0.6825502514839172,0.1373984068632125,0.125173270702362,294.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.4742975831031799,0.050000000745058,0.0492522306740284,293.24969482421875,297.1499938964844,293.1499938964844,0.0266331546008586,-780.3406982421875,304.1578674316406,0.5333316922187805,0.068406842648983,0.0495513416826725,293.1552124023437,297.1499938964844,293.1499938964844,0.349649429321289,-6539.95751953125,304.1393737792969,0.9990000128746032,0.5066657066345215,0.4159221053123474,293.3194580078125,297.1499938964844,293.1499938964844,0.0057107470929622,-2079.285400390625,298.5023498535156,0.4742975831031799,0.050000000745058,0.2336313724517822,291.128662109375,291.1499938964844,259.31817626953125,257.8797607421875,280.0682678222656,294.2308349609375,291.12701416015625,1.0,0.2541083097457886,0.6908210515975952,0.6908210515975952,1.0,1.0,-1.0483219623565674,0.4255172610282898,0.6228047609329224,0.1720473766326904,0.0,0.0,0.5030906796455383,54.746055603027344,63.0,-20.401826858520508,-11645.69140625,163.03466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3409118652344,307.9087219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17952.111328125,18000.0,0.0,0.0,0.2595929205417633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5124974846839905,0.5125042796134949,-6.786894118704368e-06,0.0,0.0002634538104757,0.0,0.0,36.41838073730469,0.0,0.0,0.0,0.3999350070953369,4.0,0.0,1.0
575640,293.1385803222656,297.1499938964844,293.1499938964844,0.0826855823397636,-1969.5316162109373,304.1478271484375,0.6825502514839172,0.1373984068632125,0.125173270702362,294.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.4742975831031799,0.050000000745058,0.0492522306740284,293.24969482421875,297.1499938964844,293.1499938964844,0.0266331546008586,-780.3406982421875,304.1578674316406,0.5333316922187805,0.068406842648983,0.0495513416826725,293.1552124023437,297.1499938964844,293.1499938964844,0.349649429321289,-6539.95751953125,304.1393737792969,0.9990000128746032,0.5066657066345215,0.4159221053123474,293.3194580078125,297.1499938964844,293.1499938964844,0.0057107470929622,-2079.285400390625,298.5023498535156,0.4742975831031799,0.050000000745058,0.2336313724517822,291.128662109375,291.1499938964844,259.31817626953125,257.8797607421875,280.0682678222656,294.2308349609375,291.12701416015625,1.0,0.2541083097457886,0.6908210515975952,0.6908210515975952,1.0,1.0,-1.0483219623565674,0.4255172610282898,0.6228047609329224,0.1720473766326904,0.0,0.0,0.5030906796455383,54.746055603027344,63.0,-20.401826858520508,-11645.69140625,163.03466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3409118652344,307.9087219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17952.111328125,18000.0,0.0,0.0,0.2595929205417633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5124974846839905,0.5125042796134949,-6.786894118704368e-06,0.0,0.0002634538104757,0.0,0.0,36.41838073730469,0.0,0.0,0.0,0.3999350070953369,4.0,0.0,1.0
575700,293.1380310058594,297.1499938964844,293.1499938964844,0.0829539895057678,-1974.61181640625,304.1477355957031,0.6810244917869568,0.1376506388187408,0.125429481267929,294.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231384277344,0.4726676046848297,0.050000000745058,0.049282893538475,293.2474975585937,297.1499938964844,293.1499938964844,0.0260059684514999,-771.7130737304688,304.1575622558594,0.5290427803993225,0.0675737261772155,0.0489835068583488,293.1594543457031,297.1499938964844,293.1499938964844,0.3533075153827667,-6595.880859375,304.1346435546875,0.9990000128746032,0.5057653188705444,0.4194041192531585,293.3190002441406,297.1499938964844,293.1499938964844,0.0056905848905444,-2073.717529296875,298.4710998535156,0.4726676046848297,0.050000000745058,0.2337768375873565,291.12164306640625,291.1499938964844,259.3069763183594,257.8715515136719,280.0601501464844,294.2294616699219,291.1200561523437,1.0,0.2556383609771728,0.6907528042793274,0.6907528042793274,1.0,1.0,-1.0523383617401123,0.4272335767745971,0.6251047253608704,0.1728802025318145,0.0,0.0,0.5056883096694946,55.57201385498047,63.0,-19.854642868041992,-11692.8125,165.6420135498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3095703125,307.8990783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17938.34765625,18000.0,0.0,0.0,0.2595550119876861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5166720151901245,0.5166788697242737,-6.8096483119006734e-06,0.0,0.0002634153352119,0.0,0.0,36.90222930908203,0.0,0.0,0.0,0.401269257068634,4.0,0.0,1.0
575760,293.1375427246094,297.1499938964844,293.1499938964844,0.0832212939858436,-1979.6663818359373,304.1476745605469,0.6793517470359802,0.1379012614488601,0.1256870776414871,294.5673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163635253906,0.4708499610424042,0.050000000745058,0.0493164770305156,293.2453308105469,297.1499938964844,293.1499938964844,0.0254256315529346,-763.4266357421875,304.1572570800781,0.5247538685798645,0.0667643398046493,0.048433881253004,293.1644592285156,297.1499938964844,293.1499938964844,0.357298344373703,-6656.46630859375,304.13018798828125,0.9990000128746032,0.5046607255935669,0.4231848418712616,293.3186340332031,297.1499938964844,293.1499938964844,0.0056706336326897,-2068.174072265625,298.4398193359375,0.4708499610424042,0.050000000745058,0.23393614590168,291.1149597167969,291.1499938964844,259.29571533203125,257.8632507324219,280.0526733398437,294.2294616699219,291.1134948730469,1.0,0.2573036253452301,0.6906357407569885,0.6906357407569885,1.0,1.0,-1.056756854057312,0.429116815328598,0.6276400089263916,0.1737779825925827,0.0,0.0,0.5086961984634399,56.47685241699219,66.0,-18.973552703857425,-11744.619140625,168.52330017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684936523437,307.8857116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17924.98828125,18000.0,0.0,0.0,0.2596870958805084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5216675400733948,0.521674394607544,-6.837891305622179e-06,0.0,0.0002635493874549,0.0,0.0,37.49087142944336,0.0,0.0,0.0,0.4028803408145904,4.0,0.0,1.0
575820,293.1366271972656,297.1499938964844,293.1499938964844,0.0837510302662849,-1989.6688232421875,304.1475524902344,0.6756753921508789,0.1384008973836898,0.1262067109346389,294.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041259765625,0.4666448533535003,0.050000000745058,0.049391321837902,293.2407531738281,297.1499938964844,293.1499938964844,0.0243665352463722,-748.02294921875,304.1565856933594,0.5164274573326111,0.0652796104550361,0.0474153310060501,293.1764831542969,297.1499938964844,293.1499938964844,0.3661250174045563,-6789.1982421875,304.12213134765625,0.9990000128746032,0.5018616318702698,0.4314911365509033,293.31805419921875,297.1499938964844,293.1499938964844,0.0056310882791876,-2057.05908203125,298.37744140625,0.4666448533535003,0.050000000745058,0.2342911660671234,291.1028747558594,291.1499938964844,259.27301025390625,257.84637451171875,280.0378112792969,294.231689453125,291.10162353515625,1.0,0.2609781920909881,0.690401554107666,0.690401554107666,1.0,1.0,-1.0666431188583374,0.4333466291427612,0.6332964897155762,0.1757730096578598,0.0,0.0,0.5158092975616455,58.49409103393555,54.0,-16.90100860595703,-11860.9150390625,175.03158569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1596069335937,307.84796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.89453125,18000.0,0.0,0.0,0.2605124115943908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5339412689208984,0.5339481830596924,-6.91045943312929e-06,0.0,0.0002643869665917,0.0,0.0,38.97548675537109,0.0,0.0,0.0,0.4068900048732757,4.0,0.0,1.0
575880,293.1366271972656,297.1499938964844,293.1499938964844,0.0837510302662849,-1989.6688232421875,304.1475524902344,0.6756753921508789,0.1384008973836898,0.1262067109346389,294.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041259765625,0.4666448533535003,0.050000000745058,0.049391321837902,293.2407531738281,297.1499938964844,293.1499938964844,0.0243665352463722,-748.02294921875,304.1565856933594,0.5164274573326111,0.0652796104550361,0.0474153310060501,293.1764831542969,297.1499938964844,293.1499938964844,0.3661250174045563,-6789.1982421875,304.12213134765625,0.9990000128746032,0.5018616318702698,0.4314911365509033,293.31805419921875,297.1499938964844,293.1499938964844,0.0056310882791876,-2057.05908203125,298.37744140625,0.4666448533535003,0.050000000745058,0.2342911660671234,291.1028747558594,291.1499938964844,259.27301025390625,257.84637451171875,280.0378112792969,294.231689453125,291.10162353515625,1.0,0.2609781920909881,0.690401554107666,0.690401554107666,1.0,1.0,-1.0666431188583374,0.4333466291427612,0.6332964897155762,0.1757730096578598,0.0,0.0,0.5158092975616455,58.49409103393555,54.0,-16.90100860595703,-11860.9150390625,175.03158569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1596069335937,307.84796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.89453125,18000.0,0.0,0.0,0.2605124115943908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5339412689208984,0.5339481830596924,-6.91045943312929e-06,0.0,0.0002643869665917,0.0,0.0,38.97548675537109,0.0,0.0,0.0,0.4068900048732757,4.0,0.0,1.0
575940,293.13555908203125,297.1499938964844,293.1499938964844,0.0841084420680999,-1996.20947265625,304.1477966308594,0.6782637238502502,0.1389559507369995,0.1266598552465438,294.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033935546875,0.4682519435882568,0.050000000745058,0.0493631996214389,293.2355041503906,297.1499938964844,293.1499938964844,0.0233776979148387,-733.0905151367188,304.1560363769531,0.5139336585998535,0.0640410408377647,0.046485599130392,293.1835632324219,297.1499938964844,293.1499938964844,0.363613486289978,-6745.82470703125,304.13623046875,0.9990000128746032,0.4997281730175018,0.4283908009529114,293.31744384765625,297.1499938964844,293.1499938964844,0.0055763125419616,-2039.675048828125,298.3217468261719,0.4682519435882568,0.050000000745058,0.2341577708721161,291.1052551269531,291.1499938964844,259.25,257.8291015625,280.0276794433594,294.2167053222656,291.10809326171875,1.0,0.2590264678001404,0.6901674270629883,0.6901674270629883,1.0,1.0,-1.0621641874313354,0.4312319755554199,0.6309322714805603,0.175129234790802,0.0,0.0,0.5220643877983093,57.73434829711914,42.0,11.555148124694824,-11890.462890625,172.34759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03485107421875,307.8399963378906,278.1499938964844,0.0,18000.0,313.1499938964844,17900.20703125,18000.0,0.0,0.0,0.2619747519493103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5474011898040771,0.5474081635475159,-6.998634944466176e-06,0.0,0.0002658710582181,0.0,0.0,40.6849479675293,0.0,0.0,0.0,0.411347359418869,4.0,0.0,1.0
576000,293.13555908203125,297.1499938964844,293.1499938964844,0.0841084420680999,-1996.20947265625,304.1477966308594,0.6782637238502502,0.1389559507369995,0.1266598552465438,294.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033935546875,0.4682519435882568,0.050000000745058,0.0493631996214389,293.2355041503906,297.1499938964844,293.1499938964844,0.0233776979148387,-733.0905151367188,304.1560363769531,0.5139336585998535,0.0640410408377647,0.046485599130392,293.1835632324219,297.1499938964844,293.1499938964844,0.363613486289978,-6745.82470703125,304.13623046875,0.9990000128746032,0.4997281730175018,0.4283908009529114,293.31744384765625,297.1499938964844,293.1499938964844,0.0055763125419616,-2039.675048828125,298.3217468261719,0.4682519435882568,0.050000000745058,0.2341577708721161,291.1052551269531,291.1499938964844,259.25,257.8291015625,280.0276794433594,294.2167053222656,291.10809326171875,1.0,0.2590264678001404,0.6901674270629883,0.6901674270629883,1.0,1.0,-1.0621641874313354,0.4312319755554199,0.6309322714805603,0.175129234790802,0.0,0.0,0.5220643877983093,57.73434829711914,42.0,11.555148124694824,-11890.462890625,172.34759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03485107421875,307.8399963378906,278.1499938964844,0.0,18000.0,313.1499938964844,17900.20703125,18000.0,0.0,0.0,0.2619747519493103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5474011898040771,0.5474081635475159,-6.998634944466176e-06,0.0,0.0002658710582181,0.0,0.0,40.6849479675293,0.0,0.0,0.0,0.411347359418869,4.0,0.0,1.0
576060,293.1341857910156,297.1499938964844,293.1499938964844,0.0842445790767669,-1998.210693359375,304.1483154296875,0.6867378354072571,0.1395996659994125,0.1271045058965683,294.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.4746549725532532,0.050000000745058,0.0492454245686531,293.2298583984375,297.1499938964844,293.1499938964844,0.022425252944231,-717.984375,304.1556091308594,0.5165395736694336,0.0630201995372772,0.0456449948251247,293.1752319335937,297.1499938964844,293.1499938964844,0.3500420153141022,-6534.50634765625,304.16363525390625,0.9990000128746032,0.5005301237106323,0.4151476621627807,293.3163757324219,297.1499938964844,293.1499938964844,0.0055040474981069,-2014.3702392578125,298.2810974121094,0.4746549725532532,0.050000000745058,0.2335990816354751,291.1376647949219,291.1499938964844,259.2225036621094,257.8077392578125,280.0064392089844,294.1597595214844,291.14190673828125,1.0,0.2528197765350342,0.6899315714836121,0.6899315714836121,1.0,1.0,-1.044986128807068,0.4235178530216217,0.6214683055877686,0.1721631288528442,0.0,0.0,0.5216692090034485,54.555171966552734,45.0,39.91786575317383,-11787.953125,161.76072692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494934082031,307.83331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.564453125,18000.0,0.0,0.0,0.2634815871715545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508362650871277,0.5508432984352112,-7.040577202133136e-06,0.0,0.0002674003189895,0.0,0.0,41.22516632080078,0.0,0.0,0.0,0.4126676917076111,4.0,0.0,1.0
576120,293.1341857910156,297.1499938964844,293.1499938964844,0.0842445790767669,-1998.210693359375,304.1483154296875,0.6867378354072571,0.1395996659994125,0.1271045058965683,294.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.4746549725532532,0.050000000745058,0.0492454245686531,293.2298583984375,297.1499938964844,293.1499938964844,0.022425252944231,-717.984375,304.1556091308594,0.5165395736694336,0.0630201995372772,0.0456449948251247,293.1752319335937,297.1499938964844,293.1499938964844,0.3500420153141022,-6534.50634765625,304.16363525390625,0.9990000128746032,0.5005301237106323,0.4151476621627807,293.3163757324219,297.1499938964844,293.1499938964844,0.0055040474981069,-2014.3702392578125,298.2810974121094,0.4746549725532532,0.050000000745058,0.2335990816354751,291.1376647949219,291.1499938964844,259.2225036621094,257.8077392578125,280.0064392089844,294.1597595214844,291.14190673828125,1.0,0.2528197765350342,0.6899315714836121,0.6899315714836121,1.0,1.0,-1.044986128807068,0.4235178530216217,0.6214683055877686,0.1721631288528442,0.0,0.0,0.5216692090034485,54.555171966552734,45.0,39.91786575317383,-11787.953125,161.76072692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494934082031,307.83331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.564453125,18000.0,0.0,0.0,0.2634815871715545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508362650871277,0.5508432984352112,-7.040577202133136e-06,0.0,0.0002674003189895,0.0,0.0,41.22516632080078,0.0,0.0,0.0,0.4126676917076111,4.0,0.0,1.0
576180,293.1326599121094,297.1499938964844,293.1499938964844,0.0845200046896934,-2002.9549560546875,304.1483764648437,0.6930715441703796,0.1403101831674575,0.1276576370000839,294.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.4786084592342376,0.050000000745058,0.0491692312061786,293.2239074707031,297.1499938964844,293.1499938964844,0.0216954629868268,-706.1259155273438,304.15496826171875,0.517903208732605,0.0622012615203857,0.0449822582304477,293.1584777832031,297.1499938964844,293.1499938964844,0.3404552638530731,-6388.50927734375,304.1745300292969,0.9990000128746032,0.5032895803451538,0.4063485264778137,293.3147277832031,297.1499938964844,293.1499938964844,0.0054397089406847,-1992.092529296875,298.2403259277344,0.4786084592342376,0.050000000745058,0.2332376539707183,291.164794921875,291.1499938964844,259.18670654296875,257.77880859375,279.9674987792969,294.086181640625,291.165771484375,1.0,0.2492283433675766,0.6896957159042358,0.6896957159042358,1.0,1.0,-1.033762812614441,0.4184297323226928,0.6153330206871033,0.170327141880989,0.0,0.0,0.5175410509109497,52.500606536865234,48.0,27.90736389160156,-11684.7958984375,155.04193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9347839355469,307.8067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.166015625,18000.0,0.0,0.0,0.2644802629947662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.544494092464447,0.5445011258125305,-7.013543836364988e-06,0.0,0.0002684138598851,0.0,0.0,40.47968292236328,0.0,0.0,0.0,0.4107330441474914,4.0,0.0,1.0
576240,293.1326599121094,297.1499938964844,293.1499938964844,0.0845200046896934,-2002.9549560546875,304.1483764648437,0.6930715441703796,0.1403101831674575,0.1276576370000839,294.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.4786084592342376,0.050000000745058,0.0491692312061786,293.2239074707031,297.1499938964844,293.1499938964844,0.0216954629868268,-706.1259155273438,304.15496826171875,0.517903208732605,0.0622012615203857,0.0449822582304477,293.1584777832031,297.1499938964844,293.1499938964844,0.3404552638530731,-6388.50927734375,304.1745300292969,0.9990000128746032,0.5032895803451538,0.4063485264778137,293.3147277832031,297.1499938964844,293.1499938964844,0.0054397089406847,-1992.092529296875,298.2403259277344,0.4786084592342376,0.050000000745058,0.2332376539707183,291.164794921875,291.1499938964844,259.18670654296875,257.77880859375,279.9674987792969,294.086181640625,291.165771484375,1.0,0.2492283433675766,0.6896957159042358,0.6896957159042358,1.0,1.0,-1.033762812614441,0.4184297323226928,0.6153330206871033,0.170327141880989,0.0,0.0,0.5175410509109497,52.500606536865234,48.0,27.90736389160156,-11684.7958984375,155.04193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9347839355469,307.8067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.166015625,18000.0,0.0,0.0,0.2644802629947662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.544494092464447,0.5445011258125305,-7.013543836364988e-06,0.0,0.0002684138598851,0.0,0.0,40.47968292236328,0.0,0.0,0.0,0.4107330441474914,4.0,0.0,1.0
576300,293.1318359375,297.1499938964844,293.1499938964844,0.0847715586423873,-2007.6270751953125,304.1482238769531,0.6952219605445862,0.1406896859407425,0.1279699802398681,294.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.479718804359436,0.050000000745058,0.0491475686430931,293.2208557128906,297.1499938964844,293.1499938964844,0.0214287228882312,-701.8215942382812,304.154541015625,0.5179595947265625,0.0618659444153308,0.0447140000760555,293.15118408203125,297.1499938964844,293.1499938964844,0.3377373814582824,-6348.1748046875,304.17498779296875,0.9990000128746032,0.5046190023422241,0.4038122296333313,293.3136901855469,297.1499938964844,293.1499938964844,0.0054133567027747,-1983.63671875,298.21539306640625,0.479718804359436,0.050000000745058,0.2331349104642868,291.1666259765625,291.1499938964844,259.16583251953125,257.7616577148437,279.9474792480469,294.05517578125,291.1665344238281,1.0,0.2481701076030731,0.6895777583122253,0.6895777583122253,1.0,1.0,-1.0306211709976196,0.4169647693634033,0.6136564612388611,0.169889822602272,0.0,0.0,0.516226589679718,51.91912078857422,48.0,14.853384017944336,-11655.3173828125,153.1719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9468994140625,307.8021240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.67578125,18000.0,0.0,0.0,0.2647786140441894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5413604974746704,0.5413674712181091,-6.992375347181223e-06,0.0,0.0002687166270334,0.0,0.0,40.07592391967773,0.0,0.0,0.0,0.4097041189670563,4.0,0.0,1.0
576360,293.1309814453125,297.1499938964844,293.1499938964844,0.085061639547348,-2013.057861328125,304.14801025390625,0.6968473792076111,0.1410851031541824,0.1283048093318939,294.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658020019531,0.4804117083549499,0.050000000745058,0.0491340234875679,293.2177429199219,297.1499938964844,293.1499938964844,0.0212097242474555,-698.2896728515625,304.15411376953125,0.5177258253097534,0.061578445136547,0.0444858074188232,293.14501953125,297.1499938964844,293.1499938964844,0.3359972536563873,-6323.06201171875,304.173583984375,0.9990000128746032,0.5058146715164185,0.4022180438041687,293.3125915527344,297.1499938964844,293.1499938964844,0.005389389116317,-1976.125,298.18951416015625,0.4804117083549499,0.050000000745058,0.2330706417560577,291.1654968261719,291.1499938964844,259.14312744140625,257.7428283691406,279.9269714355469,294.0282592773437,291.1649780273437,1.0,0.2475340217351913,0.6895737648010254,0.6895737648010254,1.0,1.0,-1.0287415981292725,0.4160785377025604,0.6126630902290344,0.1697137802839279,0.0,0.0,0.5152989625930786,51.55788803100586,51.0,4.992815971374512,-11642.2080078125,152.03453063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9659118652344,307.80548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.6015625,18000.0,0.0,0.0,0.2649762034416199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5391150116920471,0.5391219854354858,-6.9754119067511056e-06,0.0,0.0002689171524252,0.0,0.0,39.77928161621094,0.0,0.0,0.0,0.4089332222938537,4.0,0.0,1.0
576420,293.1292724609375,297.1499938964844,293.1499938964844,0.0857303887605667,-2025.65283203125,304.1475524902344,0.6986909508705139,0.1419146358966827,0.1290325671434402,294.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.4807223975658417,0.050000000745058,0.0491279438138008,293.2114562988281,297.1499938964844,293.1499938964844,0.0208954028785228,-693.2510986328125,304.1532592773437,0.5165212154388428,0.061134647578001,0.0441404767334461,293.1365661621094,297.1499938964844,293.1499938964844,0.3350900411605835,-6312.50146484375,304.1671447753906,0.9990000128746032,0.5076653361320496,0.4015007019042969,293.31024169921875,297.1499938964844,293.1499938964844,0.0053462772630155,-1963.0023193359373,298.1361083984375,0.4807223975658417,0.050000000745058,0.2330418080091476,291.1578674316406,291.1499938964844,259.0923156738281,257.70025634765625,279.8863220214844,293.9858703613281,291.15655517578125,1.0,0.2473682463169098,0.6895657777786255,0.6895657777786255,1.0,1.0,-1.0282963514328003,0.4157639145851135,0.6125324368476868,0.1699756532907486,0.0,0.0,0.5146825313568115,51.40594100952149,54.0,-9.06016731262207,-11653.296875,151.6496124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0103759765625,307.8226318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.234375,18000.0,0.0,0.0,0.2651786506175995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.53681480884552,0.5368217825889587,-6.955152457521763e-06,0.0,0.0002691226254682,0.0,0.0,39.46271514892578,0.0,0.0,0.0,0.4081155657768249,4.0,0.0,1.0
576480,293.1292724609375,297.1499938964844,293.1499938964844,0.0857303887605667,-2025.65283203125,304.1475524902344,0.6986909508705139,0.1419146358966827,0.1290325671434402,294.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.4807223975658417,0.050000000745058,0.0491279438138008,293.2114562988281,297.1499938964844,293.1499938964844,0.0208954028785228,-693.2510986328125,304.1532592773437,0.5165212154388428,0.061134647578001,0.0441404767334461,293.1365661621094,297.1499938964844,293.1499938964844,0.3350900411605835,-6312.50146484375,304.1671447753906,0.9990000128746032,0.5076653361320496,0.4015007019042969,293.31024169921875,297.1499938964844,293.1499938964844,0.0053462772630155,-1963.0023193359373,298.1361083984375,0.4807223975658417,0.050000000745058,0.2330418080091476,291.1578674316406,291.1499938964844,259.0923156738281,257.70025634765625,279.8863220214844,293.9858703613281,291.15655517578125,1.0,0.2473682463169098,0.6895657777786255,0.6895657777786255,1.0,1.0,-1.0282963514328003,0.4157639145851135,0.6125324368476868,0.1699756532907486,0.0,0.0,0.5146825313568115,51.40594100952149,54.0,-9.06016731262207,-11653.296875,151.6496124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0103759765625,307.8226318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.234375,18000.0,0.0,0.0,0.2651786506175995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.53681480884552,0.5368217825889587,-6.955152457521763e-06,0.0,0.0002691226254682,0.0,0.0,39.46271514892578,0.0,0.0,0.0,0.4081155657768249,4.0,0.0,1.0
576540,293.1275939941406,297.1499938964844,293.1499938964844,0.0864871591329574,-2039.96630859375,304.1471252441406,0.6989536285400391,0.1427787244319915,0.1298178136348724,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.4798476696014404,0.050000000745058,0.0491450428962707,293.2052307128906,297.1499938964844,293.1499938964844,0.0207176394760608,-690.4850463867188,304.1524658203125,0.5145454406738281,0.0608418807387352,0.0439227111637592,293.1332092285156,297.1499938964844,293.1499938964844,0.3370866477489471,-6346.142578125,304.1580810546875,0.9990000128746032,0.5086928009986877,0.4035162329673767,293.3079528808594,297.1499938964844,293.1499938964844,0.0053080208599567,-1951.7718505859373,298.0809020996094,0.4798476696014404,0.050000000745058,0.2331229299306869,291.1449890136719,291.1499938964844,259.0348205566406,257.651611328125,279.8462829589844,293.9564514160156,291.1432800292969,1.0,0.2484250366687774,0.6895577311515808,0.6895577311515808,1.0,1.0,-1.0315133333206177,0.4170587062835693,0.6144546866416931,0.1709070205688476,0.0,0.0,0.5161829590797424,51.883392333984375,57.0,-17.06926727294922,-11709.08203125,153.3499755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.044677734375,307.8453063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17984.806640625,18000.0,0.0,0.0,0.2653191387653351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5382405519485474,0.5382475256919861,-6.957544883334776e-06,0.0,0.0002692652051337,0.0,0.0,39.609169006347656,0.0,0.0,0.0,0.4085263311862945,4.0,0.0,1.0
576600,293.1275939941406,297.1499938964844,293.1499938964844,0.0864871591329574,-2039.96630859375,304.1471252441406,0.6989536285400391,0.1427787244319915,0.1298178136348724,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.4798476696014404,0.050000000745058,0.0491450428962707,293.2052307128906,297.1499938964844,293.1499938964844,0.0207176394760608,-690.4850463867188,304.1524658203125,0.5145454406738281,0.0608418807387352,0.0439227111637592,293.1332092285156,297.1499938964844,293.1499938964844,0.3370866477489471,-6346.142578125,304.1580810546875,0.9990000128746032,0.5086928009986877,0.4035162329673767,293.3079528808594,297.1499938964844,293.1499938964844,0.0053080208599567,-1951.7718505859373,298.0809020996094,0.4798476696014404,0.050000000745058,0.2331229299306869,291.1449890136719,291.1499938964844,259.0348205566406,257.651611328125,279.8462829589844,293.9564514160156,291.1432800292969,1.0,0.2484250366687774,0.6895577311515808,0.6895577311515808,1.0,1.0,-1.0315133333206177,0.4170587062835693,0.6144546866416931,0.1709070205688476,0.0,0.0,0.5161829590797424,51.883392333984375,57.0,-17.06926727294922,-11709.08203125,153.3499755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.044677734375,307.8453063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17984.806640625,18000.0,0.0,0.0,0.2653191387653351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5382405519485474,0.5382475256919861,-6.957544883334776e-06,0.0,0.0002692652051337,0.0,0.0,39.609169006347656,0.0,0.0,0.0,0.4085263311862945,4.0,0.0,1.0
576660,293.1260681152344,297.1499938964844,293.1499938964844,0.087290421128273,-2055.171630859375,304.146728515625,0.6979569792747498,0.143661081790924,0.1306406408548355,294.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.4780077934265136,0.050000000745058,0.0491809025406837,293.1991271972656,297.1499938964844,293.1499938964844,0.0206463914364576,-689.49267578125,304.1517639160156,0.5120295882225037,0.0606773570179939,0.0438121333718299,293.134521484375,297.1499938964844,293.1499938964844,0.3414062261581421,-6414.50830078125,304.148193359375,0.9990000128746032,0.50886070728302,0.4077100157737732,293.3058776855469,297.1499938964844,293.1499938964844,0.0052727004513144,-1941.5740966796875,298.0249938964844,0.4780077934265136,0.050000000745058,0.2332930266857147,291.1302490234375,291.1499938964844,258.97125244140625,257.5973815917969,279.80743408203125,293.9375915527344,291.1285095214844,1.0,0.250456690788269,0.6894133687019348,0.6894133687019348,1.0,1.0,-1.0376482009887695,0.4196067452430725,0.618041455745697,0.1723401993513107,0.0,0.0,0.5197947025299072,52.86994171142578,60.0,-20.13291931152344,-11801.6083984375,156.7512664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0528259277344,307.86431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.4453125,18000.0,0.0,0.0,0.2656335830688476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5437066555023193,0.5437136292457581,-6.986028438404901e-06,0.0,0.0002695843286346,0.0,0.0,40.26860427856445,0.0,0.0,0.0,0.4102852046489715,4.0,0.0,1.0
576720,293.1260681152344,297.1499938964844,293.1499938964844,0.087290421128273,-2055.171630859375,304.146728515625,0.6979569792747498,0.143661081790924,0.1306406408548355,294.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.4780077934265136,0.050000000745058,0.0491809025406837,293.1991271972656,297.1499938964844,293.1499938964844,0.0206463914364576,-689.49267578125,304.1517639160156,0.5120295882225037,0.0606773570179939,0.0438121333718299,293.134521484375,297.1499938964844,293.1499938964844,0.3414062261581421,-6414.50830078125,304.148193359375,0.9990000128746032,0.50886070728302,0.4077100157737732,293.3058776855469,297.1499938964844,293.1499938964844,0.0052727004513144,-1941.5740966796875,298.0249938964844,0.4780077934265136,0.050000000745058,0.2332930266857147,291.1302490234375,291.1499938964844,258.97125244140625,257.5973815917969,279.80743408203125,293.9375915527344,291.1285095214844,1.0,0.250456690788269,0.6894133687019348,0.6894133687019348,1.0,1.0,-1.0376482009887695,0.4196067452430725,0.618041455745697,0.1723401993513107,0.0,0.0,0.5197947025299072,52.86994171142578,60.0,-20.13291931152344,-11801.6083984375,156.7512664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0528259277344,307.86431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.4453125,18000.0,0.0,0.0,0.2656335830688476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5437066555023193,0.5437136292457581,-6.986028438404901e-06,0.0,0.0002695843286346,0.0,0.0,40.26860427856445,0.0,0.0,0.0,0.4102852046489715,4.0,0.0,1.0
576780,293.1246643066406,297.1499938964844,293.1499938964844,0.0881163328886032,-2070.7998046875,304.1464538574219,0.6959826946258545,0.1445505172014236,0.1314866989850998,294.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.4753478467464447,0.050000000745058,0.0492321997880935,293.1932678222656,297.1499938964844,293.1499938964844,0.0206636115908622,-689.9686279296875,304.1511535644531,0.5091791749000549,0.0606257654726505,0.0437943935394287,293.139892578125,297.1499938964844,293.1499938964844,0.3476010262966156,-6510.326171875,304.13848876953125,0.9990000128746032,0.5081719756126404,0.4136352837085724,293.3040466308594,297.1499938964844,293.1499938964844,0.0052392045035958,-1931.9393310546875,297.9688415527344,0.4753478467464447,0.050000000745058,0.2335363626480102,291.1153869628906,291.1499938964844,258.902099609375,257.5380859375,279.76861572265625,293.9273376464844,291.1137084960937,1.0,0.253265231847763,0.6892690062522888,0.6892690062522888,1.0,1.0,-1.046107053756714,0.423180341720581,0.6229267120361328,0.1741989254951477,0.0,0.0,0.5254071354866028,54.275123596191406,63.0,-20.68228340148925,-11923.4716796875,161.57656860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02593994140625,307.8723449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17920.205078125,18000.0,0.0,0.0,0.2663343250751495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5531176328659058,0.5531246662139893,-7.0412916102213785e-06,0.0,0.0002702954807318,0.0,0.0,41.45009613037109,0.0,0.0,0.0,0.4133895635604858,4.0,0.0,1.0
576840,293.1246643066406,297.1499938964844,293.1499938964844,0.0881163328886032,-2070.7998046875,304.1464538574219,0.6959826946258545,0.1445505172014236,0.1314866989850998,294.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.4753478467464447,0.050000000745058,0.0492321997880935,293.1932678222656,297.1499938964844,293.1499938964844,0.0206636115908622,-689.9686279296875,304.1511535644531,0.5091791749000549,0.0606257654726505,0.0437943935394287,293.139892578125,297.1499938964844,293.1499938964844,0.3476010262966156,-6510.326171875,304.13848876953125,0.9990000128746032,0.5081719756126404,0.4136352837085724,293.3040466308594,297.1499938964844,293.1499938964844,0.0052392045035958,-1931.9393310546875,297.9688415527344,0.4753478467464447,0.050000000745058,0.2335363626480102,291.1153869628906,291.1499938964844,258.902099609375,257.5380859375,279.76861572265625,293.9273376464844,291.1137084960937,1.0,0.253265231847763,0.6892690062522888,0.6892690062522888,1.0,1.0,-1.046107053756714,0.423180341720581,0.6229267120361328,0.1741989254951477,0.0,0.0,0.5254071354866028,54.275123596191406,63.0,-20.68228340148925,-11923.4716796875,161.57656860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02593994140625,307.8723449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17920.205078125,18000.0,0.0,0.0,0.2663343250751495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5531176328659058,0.5531246662139893,-7.0412916102213785e-06,0.0,0.0002702954807318,0.0,0.0,41.45009613037109,0.0,0.0,0.0,0.4133895635604858,4.0,0.0,1.0
576900,293.1240234375,297.1499938964844,293.1499938964844,0.0885335505008697,-2078.6904296875,304.1463317871094,0.6947088837623596,0.1449957489967346,0.1319153308868408,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.4737379550933838,0.050000000745058,0.0492627769708633,293.1903991699219,297.1499938964844,293.1499938964844,0.0207019355148077,-690.6971435546875,304.15087890625,0.5076857805252075,0.0606391243636608,0.0438171438872814,293.1438903808594,297.1499938964844,293.1499938964844,0.3512839376926422,-6566.63037109375,304.1338806152344,0.9990000128746032,0.5075141191482544,0.4171266853809356,293.3032531738281,297.1499938964844,293.1499938964844,0.005222940351814,-1927.253662109375,297.9407653808594,0.4737379550933838,0.050000000745058,0.2336813956499099,291.1081237792969,291.1499938964844,258.8656005859375,257.50665283203125,279.74920654296875,293.9250183105469,291.1064758300781,1.0,0.2549077272415161,0.6891968250274658,0.6891968250274658,1.0,1.0,-1.051049828529358,0.4252834320068359,0.6257663369178772,0.1752601265907287,0.0,0.0,0.5289328098297119,55.11111831665039,63.0,-20.406469345092773,-11993.6474609375,164.4532928466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.998291015625,307.87127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17903.923828125,18000.0,0.0,0.0,0.2668858170509338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5592899322509766,0.5592969655990601,-7.079256647557486e-06,0.0,0.0002708552055992,0.0,0.0,42.24461364746094,0.0,0.0,0.0,0.4154516756534576,4.0,0.0,1.0
576960,293.1234436035156,297.1499938964844,293.1499938964844,0.0889514684677124,-2086.590087890625,304.146240234375,0.6932848691940308,0.1454406380653381,0.1323465555906295,294.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10260009765625,0.4719498753547668,0.050000000745058,0.0492961928248405,293.1875915527344,297.1499938964844,293.1499938964844,0.0207584276795387,-691.72216796875,304.1506042480469,0.5061743855476379,0.0606772080063819,0.0438595078885555,293.1486511230469,297.1499938964844,293.1499938964844,0.3552945256233215,-6627.53515625,304.1295471191406,0.9990000128746032,0.5066558122634888,0.4209098219871521,293.30255126953125,297.1499938964844,293.1499938964844,0.0052068978548049,-1922.6124267578125,297.9126892089844,0.4719498753547668,0.050000000745058,0.2338399142026901,291.1011047363281,291.1499938964844,258.82794189453125,257.4741516113281,279.7301025390625,293.92437744140625,291.0995483398437,1.0,0.2566823959350586,0.6890725493431091,0.6890725493431091,1.0,1.0,-1.056389093399048,0.427551120519638,0.6288379430770874,0.1763835251331329,0.0,0.0,0.5328977704048157,56.02412796020508,66.0,-19.786354064941406,-12068.935546875,167.60430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96142578125,307.86669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17887.71484375,18000.0,0.0,0.0,0.2675941586494446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5664061903953552,0.5664133429527283,-7.124208423192613e-06,0.0,0.0002715740411076,0.0,0.0,43.1777458190918,0.0,0.0,0.0,0.4178490042686462,4.0,0.0,1.0
577020,293.12237548828125,297.1499938964844,293.1499938964844,0.0897848606109619,-2102.324951171875,304.1461181640625,0.6900798678398132,0.1463287621736526,0.133214920759201,294.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08953857421875,0.4678273499011993,0.050000000745058,0.0493706502020359,293.1821594238281,297.1499938964844,293.1499938964844,0.0209240764379501,-694.619873046875,304.150146484375,0.5031615495681763,0.0608266033232212,0.044001568108797,293.16021728515625,297.1499938964844,293.1499938964844,0.3641598224639892,-6760.92529296875,304.12164306640625,0.9990000128746032,0.5043516159057617,0.42921844124794,293.3013000488281,297.1499938964844,293.1499938964844,0.0051752105355262,-1913.350341796875,297.8568115234375,0.4678273499011993,0.050000000745058,0.2341931015253067,291.0882263183594,291.1499938964844,258.74932861328125,257.4061279296875,279.6922607421875,293.9278869628906,291.0868835449219,1.0,0.2605700492858886,0.6888238787651062,0.6888238787651062,1.0,1.0,-1.068087100982666,0.4325401186943054,0.6355470418930054,0.1788206994533538,0.0,0.0,0.5420222878456116,58.05616760253906,69.0,-17.911603927612305,-12232.951171875,174.6595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8616027832031,307.8471374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17856.240234375,18000.0,0.0,0.0,0.2695392370223999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5833489894866943,0.5833562016487122,-7.235372777358862e-06,0.0,0.0002735480375122,0.0,0.0,45.46993255615234,0.0,0.0,0.0,0.4236336350440979,4.0,0.0,1.0
577080,293.12237548828125,297.1499938964844,293.1499938964844,0.0897848606109619,-2102.324951171875,304.1461181640625,0.6900798678398132,0.1463287621736526,0.133214920759201,294.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08953857421875,0.4678273499011993,0.050000000745058,0.0493706502020359,293.1821594238281,297.1499938964844,293.1499938964844,0.0209240764379501,-694.619873046875,304.150146484375,0.5031615495681763,0.0608266033232212,0.044001568108797,293.16021728515625,297.1499938964844,293.1499938964844,0.3641598224639892,-6760.92529296875,304.12164306640625,0.9990000128746032,0.5043516159057617,0.42921844124794,293.3013000488281,297.1499938964844,293.1499938964844,0.0051752105355262,-1913.350341796875,297.8568115234375,0.4678273499011993,0.050000000745058,0.2341931015253067,291.0882263183594,291.1499938964844,258.74932861328125,257.4061279296875,279.6922607421875,293.9278869628906,291.0868835449219,1.0,0.2605700492858886,0.6888238787651062,0.6888238787651062,1.0,1.0,-1.068087100982666,0.4325401186943054,0.6355470418930054,0.1788206994533538,0.0,0.0,0.5420222878456116,58.05616760253906,69.0,-17.911603927612305,-12232.951171875,174.6595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8616027832031,307.8471374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17856.240234375,18000.0,0.0,0.0,0.2695392370223999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5833489894866943,0.5833562016487122,-7.235372777358862e-06,0.0,0.0002735480375122,0.0,0.0,45.46993255615234,0.0,0.0,0.0,0.4236336350440979,4.0,0.0,1.0
577140,293.1214599609375,297.1499938964844,293.1499938964844,0.0906130447983741,-2117.9375,304.1460266113281,0.6865522265434265,0.1472148448228836,0.134089395403862,294.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780639648437,0.4629358649253845,0.050000000745058,0.0494536384940147,293.1766357421875,297.1499938964844,293.1499938964844,0.0211712829768657,-698.8172607421875,304.1496887207031,0.5003102421760559,0.0611332803964614,0.044230930507183,293.1741638183594,297.1499938964844,293.1499938964844,0.3739268779754638,-6906.26416015625,304.1148376464844,0.9990000128746032,0.5012712478637695,0.4382939338684082,293.3003234863281,297.1499938964844,293.1499938964844,0.0051438910886645,-1904.0609130859373,297.8013610839844,0.4629358649253845,0.050000000745058,0.2345867753028869,291.076904296875,291.1499938964844,258.6668395996094,257.3345031738281,279.6546936035156,293.9369506835937,291.07574462890625,1.0,0.2648133635520935,0.688575267791748,0.688575267791748,1.0,1.0,-1.080876708030701,0.4380197525024414,0.6428568959236145,0.1814668327569961,0.0,0.0,0.5525462031364441,60.31908798217773,57.0,-15.711485862731934,-12411.87109375,182.59860229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7327575683594,307.815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17825.65234375,18000.0,0.0,0.0,0.2722338736057281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6036504507064819,0.6036578416824341,-7.374789674940985e-06,0.0,0.0002762827498372,0.0,0.0,48.34366226196289,0.0,0.0,0.0,0.4306933879852295,4.0,0.0,1.0
