time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577200,293.1214599609375,297.1499938964844,293.1499938964844,0.0906130447983741,-2117.9375,304.1460266113281,0.6865522265434265,0.1472148448228836,0.134089395403862,294.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780639648437,0.4629358649253845,0.050000000745058,0.0494536384940147,293.1766357421875,297.1499938964844,293.1499938964844,0.0211712829768657,-698.8172607421875,304.1496887207031,0.5003102421760559,0.0611332803964614,0.044230930507183,293.1741638183594,297.1499938964844,293.1499938964844,0.3739268779754638,-6906.26416015625,304.1148376464844,0.9990000128746032,0.5012712478637695,0.4382939338684082,293.3003234863281,297.1499938964844,293.1499938964844,0.0051438910886645,-1904.0609130859373,297.8013610839844,0.4629358649253845,0.050000000745058,0.2345867753028869,291.076904296875,291.1499938964844,258.6668395996094,257.3345031738281,279.6546936035156,293.9369506835937,291.07574462890625,1.0,0.2648133635520935,0.688575267791748,0.688575267791748,1.0,1.0,-1.080876708030701,0.4380197525024414,0.6428568959236145,0.1814668327569961,0.0,0.0,0.5525462031364441,60.31908798217773,57.0,-15.711485862731934,-12411.87109375,182.59860229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7327575683594,307.815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17825.65234375,18000.0,0.0,0.0,0.2722338736057281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6036504507064819,0.6036578416824341,-7.374789674940985e-06,0.0,0.0002762827498372,0.0,0.0,48.34366226196289,0.0,0.0,0.0,0.4306933879852295,4.0,0.0,1.0
577260,293.12042236328125,297.1499938964844,293.1499938964844,0.0912547037005424,-2129.7900390625,304.14630126953125,0.6894673109054565,0.1481497436761856,0.1348889768123626,294.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782165527344,0.4643833339214325,0.050000000745058,0.049429677426815,293.1679382324219,297.1499938964844,293.1499938964844,0.0217576697468757,-708.267333984375,304.1488037109375,0.5039149522781372,0.0622203014791011,0.0448496006429195,293.1849975585937,297.1499938964844,293.1499938964844,0.3720261752605438,-6871.125,304.1303405761719,0.9990000128746032,0.4984318017959595,0.4356966614723205,293.2992858886719,297.1499938964844,293.1499938964844,0.0050989021547138,-1888.933349609375,297.7534484863281,0.4643833339214325,0.050000000745058,0.2344731092453003,291.0801696777344,291.1499938964844,258.5809631347656,257.2597351074219,279.6226806640625,293.926513671875,291.0830383300781,1.0,0.2633589506149292,0.6882532238960266,0.6882532238960266,1.0,1.0,-1.0793046951293943,0.4370540082454681,0.642250657081604,0.1816692501306533,0.0,0.0,0.5620837807655334,59.70625686645508,45.0,12.572051048278809,-12497.8505859375,180.9983062744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5968017578125,307.81646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17824.048828125,18000.0,0.0,0.0,0.2755413651466369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6253015398979187,0.6253091096878052,-7.5360044320404995e-06,0.0,0.0002796394401229,0.0,0.0,51.59579086303711,0.0,0.0,0.0,0.438353031873703,4.0,0.0,1.0
577320,293.12042236328125,297.1499938964844,293.1499938964844,0.0912547037005424,-2129.7900390625,304.14630126953125,0.6894673109054565,0.1481497436761856,0.1348889768123626,294.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782165527344,0.4643833339214325,0.050000000745058,0.049429677426815,293.1679382324219,297.1499938964844,293.1499938964844,0.0217576697468757,-708.267333984375,304.1488037109375,0.5039149522781372,0.0622203014791011,0.0448496006429195,293.1849975585937,297.1499938964844,293.1499938964844,0.3720261752605438,-6871.125,304.1303405761719,0.9990000128746032,0.4984318017959595,0.4356966614723205,293.2992858886719,297.1499938964844,293.1499938964844,0.0050989021547138,-1888.933349609375,297.7534484863281,0.4643833339214325,0.050000000745058,0.2344731092453003,291.0801696777344,291.1499938964844,258.5809631347656,257.2597351074219,279.6226806640625,293.926513671875,291.0830383300781,1.0,0.2633589506149292,0.6882532238960266,0.6882532238960266,1.0,1.0,-1.0793046951293943,0.4370540082454681,0.642250657081604,0.1816692501306533,0.0,0.0,0.5620837807655334,59.70625686645508,45.0,12.572051048278809,-12497.8505859375,180.9983062744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5968017578125,307.81646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17824.048828125,18000.0,0.0,0.0,0.2755413651466369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6253015398979187,0.6253091096878052,-7.5360044320404995e-06,0.0,0.0002796394401229,0.0,0.0,51.59579086303711,0.0,0.0,0.0,0.438353031873703,4.0,0.0,1.0
577380,293.1190795898437,297.1499938964844,293.1499938964844,0.0916388630867004,-2136.356689453125,304.1468811035156,0.6982308030128479,0.1491670310497284,0.1356726437807083,294.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11090087890625,0.4709656834602356,0.050000000745058,0.0493142381310462,293.1635131835937,297.1499938964844,293.1499938964844,0.0220793820917606,-712.9759521484375,304.1487121582031,0.5112730860710144,0.062673345208168,0.0452721007168293,293.1771545410156,297.1499938964844,293.1499938964844,0.3588911890983581,-6666.35205078125,304.1589660644531,0.9990000128746032,0.4990891516208648,0.4229465425014496,293.2978820800781,297.1499938964844,293.1499938964844,0.0050377296283841,-1866.1400146484373,297.72265625,0.4709656834602356,0.050000000745058,0.2339255064725875,291.115234375,291.1499938964844,258.4923095703125,257.182373046875,279.5865783691406,293.8787536621094,291.1200866699219,1.0,0.2576076984405517,0.6879311203956604,0.6879311203956604,1.0,1.0,-1.0646578073501587,0.4302391111850738,0.6344186663627625,0.1796634346246719,0.0,0.0,0.564559280872345,56.62407684326172,48.0,44.75666427612305,-12446.7392578125,171.060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5105285644531,307.8304138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17925.705078125,18000.0,0.0,0.0,0.2788142561912536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6358734369277954,0.6358810663223267,-7.639958312211093e-06,0.0,0.0002829610020853,0.0,0.0,53.375282287597656,0.0,0.0,0.0,0.4423251450061798,4.0,0.0,1.0
577440,293.1190795898437,297.1499938964844,293.1499938964844,0.0916388630867004,-2136.356689453125,304.1468811035156,0.6982308030128479,0.1491670310497284,0.1356726437807083,294.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11090087890625,0.4709656834602356,0.050000000745058,0.0493142381310462,293.1635131835937,297.1499938964844,293.1499938964844,0.0220793820917606,-712.9759521484375,304.1487121582031,0.5112730860710144,0.062673345208168,0.0452721007168293,293.1771545410156,297.1499938964844,293.1499938964844,0.3588911890983581,-6666.35205078125,304.1589660644531,0.9990000128746032,0.4990891516208648,0.4229465425014496,293.2978820800781,297.1499938964844,293.1499938964844,0.0050377296283841,-1866.1400146484373,297.72265625,0.4709656834602356,0.050000000745058,0.2339255064725875,291.115234375,291.1499938964844,258.4923095703125,257.182373046875,279.5865783691406,293.8787536621094,291.1200866699219,1.0,0.2576076984405517,0.6879311203956604,0.6879311203956604,1.0,1.0,-1.0646578073501587,0.4302391111850738,0.6344186663627625,0.1796634346246719,0.0,0.0,0.564559280872345,56.62407684326172,48.0,44.75666427612305,-12446.7392578125,171.060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5105285644531,307.8304138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17925.705078125,18000.0,0.0,0.0,0.2788142561912536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6358734369277954,0.6358810663223267,-7.639958312211093e-06,0.0,0.0002829610020853,0.0,0.0,53.375282287597656,0.0,0.0,0.0,0.4423251450061798,4.0,0.0,1.0
577500,293.1183776855469,297.1499938964844,293.1499938964844,0.0918375253677368,-2139.7333984375,304.1470947265625,0.701903760433197,0.1496980190277099,0.1361041069030761,294.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.4733032584190368,0.050000000745058,0.0492708720266819,293.1625061035156,297.1499938964844,293.1499938964844,0.021994674578309,-711.3778686523438,304.1490783691406,0.5134058594703674,0.0626993030309677,0.0452421568334102,293.1675109863281,297.1499938964844,293.1499938964844,0.3534214794635772,-6582.61572265625,304.16717529296875,0.9990000128746032,0.5006412863731384,0.4180552661418915,293.2969970703125,297.1499938964844,293.1499938964844,0.0050081992521882,-1854.8895263671875,297.7098083496094,0.4733032584190368,0.050000000745058,0.2337198108434677,291.13641357421875,291.1499938964844,258.4471130371094,257.14288330078125,279.5622253417969,293.84637451171875,291.1406555175781,1.0,0.255761057138443,0.6877700686454773,0.6877700686454773,1.0,1.0,-1.0589656829833984,0.4275675117969513,0.6313981413841248,0.1789299547672271,0.0,0.0,0.563336968421936,55.46551132202149,48.0,48.56579208374024,-12413.896484375,167.33303833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49920654296875,307.8323974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.095703125,18000.0,0.0,0.0,0.28022101521492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6357598304748535,0.6357674598693848,-7.652738531760406e-06,0.0,0.0002843887195922,0.0,0.0,53.4360580444336,0.0,0.0,0.0,0.4424018561840057,4.0,0.0,1.0
577560,293.11767578125,297.1499938964844,293.1499938964844,0.092118963599205,-2144.79931640625,304.1470947265625,0.7047330737113953,0.150239422917366,0.1365568041801452,294.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.4748633503913879,0.050000000745058,0.0492413565516471,293.16033935546875,297.1499938964844,293.1499938964844,0.0220499224960804,-712.1135864257812,304.1491394042969,0.5153893828392029,0.0629669725894928,0.0453323610126972,293.15869140625,297.1499938964844,293.1499938964844,0.34962859749794,-6525.26025390625,304.1708984375,0.9990000128746032,0.5021492838859558,0.4146934449672699,293.2960205078125,297.1499938964844,293.1499938964844,0.0049819150008261,-1845.3055419921875,297.6936950683594,0.4748633503913879,0.050000000745058,0.2335797995328903,291.1499328613281,291.1499938964844,258.40142822265625,257.1029052734375,279.5347900390625,293.8155822753906,291.1517944335937,1.0,0.2544158399105072,0.6877241134643555,0.6877241134643555,1.0,1.0,-1.0553776025772097,0.4258522093296051,0.6295254230499268,0.1786116361618042,0.0,0.0,0.561932384967804,54.68295669555664,51.0,37.39775466918945,-12388.9736328125,164.9066925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5058288574219,307.8309936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18026.580078125,18000.0,0.0,0.0,0.2814522683620453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6333143711090088,0.6333220601081848,-7.643048775207717e-06,0.0,0.000285638263449,0.0,0.0,53.10348892211914,0.0,0.0,0.0,0.441646009683609,4.0,0.0,1.0
577620,293.1161499023437,297.1499938964844,293.1499938964844,0.0928804725408554,-2158.94580078125,304.14678955078125,0.7087488174438477,0.1513637751340866,0.1375222504138946,294.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.4765743315219879,0.050000000745058,0.0492085441946983,293.1549072265625,297.1499938964844,293.1499938964844,0.022527826949954,-719.598876953125,304.14862060546875,0.519421398639679,0.0638035833835601,0.0458313561975955,293.1446533203125,297.1499938964844,293.1499938964844,0.3453865349292755,-6462.95458984375,304.1708068847656,0.9990000128746032,0.5047882795333862,0.410924881696701,293.293701171875,297.1499938964844,293.1499938964844,0.0049388632178306,-1830.587158203125,297.6527709960937,0.4765743315219879,0.050000000745058,0.2334241569042205,291.1566162109375,291.1499938964844,258.3088684082031,257.0218200683594,279.4803771972656,293.7657470703125,291.1566467285156,1.0,0.2530754506587982,0.6876322031021118,0.6876322031021118,1.0,1.0,-1.0523842573165894,0.4242873787879944,0.628096878528595,0.1786998063325882,0.0,0.0,0.5604307055473328,53.83068084716797,54.0,12.87680721282959,-12385.650390625,162.53636169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5570373535156,307.8540344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18029.203125,18000.0,0.0,0.0,0.2834261059761047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6293312311172485,0.629338800907135,-7.613100933667738e-06,0.0,0.0002876414800994,0.0,0.0,52.48367691040039,0.0,0.0,0.0,0.4402629137039184,4.0,0.0,1.0
577680,293.1161499023437,297.1499938964844,293.1499938964844,0.0928804725408554,-2158.94580078125,304.14678955078125,0.7087488174438477,0.1513637751340866,0.1375222504138946,294.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.4765743315219879,0.050000000745058,0.0492085441946983,293.1549072265625,297.1499938964844,293.1499938964844,0.022527826949954,-719.598876953125,304.14862060546875,0.519421398639679,0.0638035833835601,0.0458313561975955,293.1446533203125,297.1499938964844,293.1499938964844,0.3453865349292755,-6462.95458984375,304.1708068847656,0.9990000128746032,0.5047882795333862,0.410924881696701,293.293701171875,297.1499938964844,293.1499938964844,0.0049388632178306,-1830.587158203125,297.6527709960937,0.4765743315219879,0.050000000745058,0.2334241569042205,291.1566162109375,291.1499938964844,258.3088684082031,257.0218200683594,279.4803771972656,293.7657470703125,291.1566467285156,1.0,0.2530754506587982,0.6876322031021118,0.6876322031021118,1.0,1.0,-1.0523842573165894,0.4242873787879944,0.628096878528595,0.1786998063325882,0.0,0.0,0.5604307055473328,53.83068084716797,54.0,12.87680721282959,-12385.650390625,162.53636169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5570373535156,307.8540344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18029.203125,18000.0,0.0,0.0,0.2834261059761047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6293312311172485,0.629338800907135,-7.613100933667738e-06,0.0,0.0002876414800994,0.0,0.0,52.48367691040039,0.0,0.0,0.0,0.4402629137039184,4.0,0.0,1.0
577740,293.1146240234375,297.1499938964844,293.1499938964844,0.093779869377613,-2175.81201171875,304.1463623046875,0.7108520865440369,0.152533084154129,0.1385590881109237,294.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.4767763316631317,0.050000000745058,0.0492046326398849,293.1492919921875,297.1499938964844,293.1499938964844,0.0232253801077604,-730.4761352539062,304.1479187011719,0.5226743221282959,0.0648183524608612,0.0465125143527984,293.1358947753906,297.1499938964844,293.1499938964844,0.3446615934371948,-6454.9052734375,304.1649780273437,0.9990000128746032,0.5067130327224731,0.4104746580123901,293.2912292480469,297.1499938964844,293.1499938964844,0.0049027227796614,-1818.8165283203125,297.6080627441406,0.4767763316631317,0.050000000745058,0.2334056049585342,291.1531066894531,291.1499938964844,258.21514892578125,256.9396057128906,279.4288330078125,293.73248291015625,291.1522216796875,1.0,0.2532234191894531,0.6875402331352234,0.6875402331352234,1.0,1.0,-1.053877592086792,0.4247246384620666,0.6291529536247253,0.1795440763235092,0.0,0.0,0.5601681470870972,53.762054443359375,57.0,-3.011277914047241,-12433.23046875,162.8322296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63043212890625,307.8975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.193359375,18000.0,0.0,0.0,0.2849189639091491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.627774715423584,0.6277823448181152,-7.596920113428496e-06,0.0,0.0002891565382014,0.0,0.0,52.2171745300293,0.0,0.0,0.0,0.4396726787090301,4.0,0.0,1.0
577800,293.1146240234375,297.1499938964844,293.1499938964844,0.093779869377613,-2175.81201171875,304.1463623046875,0.7108520865440369,0.152533084154129,0.1385590881109237,294.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.4767763316631317,0.050000000745058,0.0492046326398849,293.1492919921875,297.1499938964844,293.1499938964844,0.0232253801077604,-730.4761352539062,304.1479187011719,0.5226743221282959,0.0648183524608612,0.0465125143527984,293.1358947753906,297.1499938964844,293.1499938964844,0.3446615934371948,-6454.9052734375,304.1649780273437,0.9990000128746032,0.5067130327224731,0.4104746580123901,293.2912292480469,297.1499938964844,293.1499938964844,0.0049027227796614,-1818.8165283203125,297.6080627441406,0.4767763316631317,0.050000000745058,0.2334056049585342,291.1531066894531,291.1499938964844,258.21514892578125,256.9396057128906,279.4288330078125,293.73248291015625,291.1522216796875,1.0,0.2532234191894531,0.6875402331352234,0.6875402331352234,1.0,1.0,-1.053877592086792,0.4247246384620666,0.6291529536247253,0.1795440763235092,0.0,0.0,0.5601681470870972,53.762054443359375,57.0,-3.011277914047241,-12433.23046875,162.8322296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63043212890625,307.8975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.193359375,18000.0,0.0,0.0,0.2849189639091491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.627774715423584,0.6277823448181152,-7.596920113428496e-06,0.0,0.0002891565382014,0.0,0.0,52.2171745300293,0.0,0.0,0.0,0.4396726787090301,4.0,0.0,1.0
577860,293.1131591796875,297.1499938964844,293.1499938964844,0.094773456454277,-2194.51513671875,304.1459350585937,0.7114366888999939,0.1537273079156875,0.1396446526050567,294.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.4757780432701111,0.050000000745058,0.0492238327860832,293.1438293457031,297.1499938964844,293.1499938964844,0.0240623615682125,-743.3145751953125,304.147216796875,0.5250316262245178,0.0659462958574295,0.0472951978445053,293.13232421875,297.1499938964844,293.1499938964844,0.3468149304389953,-6490.52294921875,304.1563415527344,0.9990000128746032,0.5078032612800598,0.4126885235309601,293.288818359375,297.1499938964844,293.1499938964844,0.0048711313866078,-1808.973876953125,297.56072998046875,0.4757780432701111,0.050000000745058,0.2334966659545898,291.1430969238281,291.1499938964844,258.1208801269531,256.8567810058594,279.3800964355469,293.712890625,291.1417236328125,1.0,0.2545570731163025,0.6874029040336609,0.6874029040336609,1.0,1.0,-1.058908462524414,0.4267354905605316,0.6321730017662048,0.1809613108634948,0.0,0.0,0.5617086887359619,54.31943893432617,60.0,-12.862752914428713,-12521.974609375,165.25262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7005615234375,307.9472045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17979.953125,18000.0,0.0,0.0,0.2861505448818207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.629581093788147,0.6295887231826782,-7.603873655170901e-06,0.0,0.0002904064022004,0.0,0.0,52.45905685424805,0.0,0.0,0.0,0.4402715265750885,4.0,0.0,1.0
577920,293.1131591796875,297.1499938964844,293.1499938964844,0.094773456454277,-2194.51513671875,304.1459350585937,0.7114366888999939,0.1537273079156875,0.1396446526050567,294.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.4757780432701111,0.050000000745058,0.0492238327860832,293.1438293457031,297.1499938964844,293.1499938964844,0.0240623615682125,-743.3145751953125,304.147216796875,0.5250316262245178,0.0659462958574295,0.0472951978445053,293.13232421875,297.1499938964844,293.1499938964844,0.3468149304389953,-6490.52294921875,304.1563415527344,0.9990000128746032,0.5078032612800598,0.4126885235309601,293.288818359375,297.1499938964844,293.1499938964844,0.0048711313866078,-1808.973876953125,297.56072998046875,0.4757780432701111,0.050000000745058,0.2334966659545898,291.1430969238281,291.1499938964844,258.1208801269531,256.8567810058594,279.3800964355469,293.712890625,291.1417236328125,1.0,0.2545570731163025,0.6874029040336609,0.6874029040336609,1.0,1.0,-1.058908462524414,0.4267354905605316,0.6321730017662048,0.1809613108634948,0.0,0.0,0.5617086887359619,54.31943893432617,60.0,-12.862752914428713,-12521.974609375,165.25262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7005615234375,307.9472045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17979.953125,18000.0,0.0,0.0,0.2861505448818207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.629581093788147,0.6295887231826782,-7.603873655170901e-06,0.0,0.0002904064022004,0.0,0.0,52.45905685424805,0.0,0.0,0.0,0.4402715265750885,4.0,0.0,1.0
577980,293.11181640625,297.1499938964844,293.1499938964844,0.095820128917694,-2214.22802734375,304.1455383300781,0.7108403444290161,0.1549300253391266,0.1407590061426162,294.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.4737908244132995,0.050000000745058,0.0492616333067417,293.13848876953125,297.1499938964844,293.1499938964844,0.0250257812440395,-757.7738647460938,304.14654541015625,0.5266898274421692,0.0671817436814308,0.0481683798134326,293.13348388671875,297.1499938964844,293.1499938964844,0.3512715697288513,-6560.4208984375,304.1468200683594,0.9990000128746032,0.5080251693725586,0.4170120656490326,293.28662109375,297.1499938964844,293.1499938964844,0.0048424834385514,-1800.30419921875,297.511962890625,0.4737908244132995,0.050000000745058,0.2336759716272354,291.1299133300781,291.1499938964844,258.02655029296875,256.7738647460937,279.3331298828125,293.7037658691406,291.1283264160156,1.0,0.2568297982215881,0.6872655153274536,0.6872655153274536,1.0,1.0,-1.0667431354522705,0.4300081133842468,0.6367350816726685,0.1828334331512451,0.0,0.0,0.5652520656585693,55.380638122558594,63.0,-17.933273315429688,-12645.412109375,169.40966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74884033203125,307.992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.96484375,18000.0,0.0,0.0,0.2873598039150238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635515570640564,0.6355232000350952,-7.641325282747857e-06,0.0,0.0002916336525231,0.0,0.0,53.34260940551758,0.0,0.0,0.0,0.4423500001430511,4.0,0.0,1.0
578040,293.11181640625,297.1499938964844,293.1499938964844,0.095820128917694,-2214.22802734375,304.1455383300781,0.7108403444290161,0.1549300253391266,0.1407590061426162,294.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.4737908244132995,0.050000000745058,0.0492616333067417,293.13848876953125,297.1499938964844,293.1499938964844,0.0250257812440395,-757.7738647460938,304.14654541015625,0.5266898274421692,0.0671817436814308,0.0481683798134326,293.13348388671875,297.1499938964844,293.1499938964844,0.3512715697288513,-6560.4208984375,304.1468200683594,0.9990000128746032,0.5080251693725586,0.4170120656490326,293.28662109375,297.1499938964844,293.1499938964844,0.0048424834385514,-1800.30419921875,297.511962890625,0.4737908244132995,0.050000000745058,0.2336759716272354,291.1299133300781,291.1499938964844,258.02655029296875,256.7738647460937,279.3331298828125,293.7037658691406,291.1283264160156,1.0,0.2568297982215881,0.6872655153274536,0.6872655153274536,1.0,1.0,-1.0667431354522705,0.4300081133842468,0.6367350816726685,0.1828334331512451,0.0,0.0,0.5652520656585693,55.380638122558594,63.0,-17.933273315429688,-12645.412109375,169.40966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74884033203125,307.992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.96484375,18000.0,0.0,0.0,0.2873598039150238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635515570640564,0.6355232000350952,-7.641325282747857e-06,0.0,0.0002916336525231,0.0,0.0,53.34260940551758,0.0,0.0,0.0,0.4423500001430511,4.0,0.0,1.0
578100,293.1112365722656,297.1499938964844,293.1499938964844,0.0963543057441711,-2224.281982421875,304.1453857421875,0.7101781368255615,0.1555301994085312,0.1413218230009079,294.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.4724675416946411,0.050000000745058,0.0492864325642585,293.13592529296875,297.1499938964844,293.1499938964844,0.0255497451871633,-765.5003662109375,304.1462097167969,0.5273035168647766,0.0678315982222557,0.0486338697373867,293.1356506347656,297.1499938964844,293.1499938964844,0.3542191982269287,-6605.884765625,304.1420288085937,0.9990000128746032,0.5078104734420776,0.4198239743709564,293.2856140136719,297.1499938964844,293.1499938964844,0.0048289038240909,-1796.24755859375,297.4872741699219,0.4724675416946411,0.050000000745058,0.2337936162948608,291.12274169921875,291.1499938964844,257.9795837402344,256.7325439453125,279.3102722167969,293.7025146484375,291.1211242675781,1.0,0.2582556009292602,0.6871968507766724,0.6871968507766724,1.0,1.0,-1.0715230703353882,0.432034820318222,0.6394882202148438,0.1839078217744827,0.0,0.0,0.5677869319915771,56.07080459594727,63.0,-19.21866607666016,-12717.9521484375,172.048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.760986328125,308.01190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17924.869140625,18000.0,0.0,0.0,0.2880270183086395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6401137709617615,0.6401214599609375,-7.672625542909373e-06,0.0,0.0002923108113463,0.0,0.0,54.04657745361328,0.0,0.0,0.0,0.4439838230609894,4.0,0.0,1.0
578160,293.1106872558594,297.1499938964844,293.1499938964844,0.0968916490674018,-2234.38671875,304.1452331542969,0.7093089818954468,0.156127855181694,0.1418861895799636,294.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170654296875,0.4709384143352508,0.050000000745058,0.04931465908885,293.1334533691406,297.1499938964844,293.1499938964844,0.0260977558791637,-773.4840698242188,304.1459045410156,0.52779221534729,0.0684986338019371,0.0491148568689823,293.13873291015625,297.1499938964844,293.1499938964844,0.35757577419281,-6657.22412109375,304.13739013671875,0.9990000128746032,0.5073826313018799,0.4230016767978668,293.2846984863281,297.1499938964844,293.1499938964844,0.0048156892880797,-1792.313720703125,297.4624938964844,0.4709384143352508,0.050000000745058,0.2339275032281875,291.1155090332031,291.1499938964844,257.9327697753906,256.6913452148437,279.2882385253906,293.7032470703125,291.1138916015625,1.0,0.2598441839218139,0.6870689988136292,0.6870689988136292,1.0,1.0,-1.0767860412597656,0.4342675507068634,0.6425185203552246,0.185045063495636,0.0,0.0,0.5708146095275879,56.85359954833984,66.0,-19.806640625,-12796.4130859375,175.01878356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7640075683594,308.0274353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17905.4296875,18000.0,0.0,0.0,0.2887706160545349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6458064913749695,0.6458142399787903,-7.712682418059558e-06,0.0,0.0002930654736701,0.0,0.0,54.9334602355957,0.0,0.0,0.0,0.4460230469703674,4.0,0.0,1.0
578220,293.1097717285156,297.1499938964844,293.1499938964844,0.0979665890336036,-2254.56396484375,304.1450500488281,0.7070416808128357,0.1573124676942825,0.1430148780345916,294.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028747558594,0.4672738015651703,0.050000000745058,0.049380175769329,293.12872314453125,297.1499938964844,293.1499938964844,0.0272132772952318,-790.2161254882812,304.1454162597656,0.5284558534622192,0.0698776990175247,0.0501166582107543,293.1474914550781,297.1499938964844,293.1499938964844,0.3653386235237121,-6774.69677734375,304.1286926269531,0.9990000128746032,0.5059002041816711,0.4302868545055389,293.2830810546875,297.1499938964844,293.1499938964844,0.0047899433411657,-1784.63330078125,297.412841796875,0.4672738015651703,0.050000000745058,0.2342382967472076,291.10137939453125,291.1499938964844,257.840087890625,256.6097412109375,279.2457275390625,293.71002197265625,291.099853515625,1.0,0.2634355425834656,0.6868132948875427,0.6868132948875427,1.0,1.0,-1.088538408279419,0.4392923414707184,0.649246096611023,0.1875097006559372,0.0,0.0,0.5782517194747925,58.663848876953125,69.0,-19.6124210357666,-12968.470703125,181.8539581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74127197265625,308.0464782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17866.8359375,18000.0,0.0,0.0,0.2905767858028412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6603885889053345,0.6603963971138,-7.819617167115211e-06,0.0,0.0002948984911199,0.0,0.0,57.270904541015625,0.0,0.0,0.0,0.4513109028339386,4.0,0.0,1.0
578280,293.1097717285156,297.1499938964844,293.1499938964844,0.0979665890336036,-2254.56396484375,304.1450500488281,0.7070416808128357,0.1573124676942825,0.1430148780345916,294.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028747558594,0.4672738015651703,0.050000000745058,0.049380175769329,293.12872314453125,297.1499938964844,293.1499938964844,0.0272132772952318,-790.2161254882812,304.1454162597656,0.5284558534622192,0.0698776990175247,0.0501166582107543,293.1474914550781,297.1499938964844,293.1499938964844,0.3653386235237121,-6774.69677734375,304.1286926269531,0.9990000128746032,0.5059002041816711,0.4302868545055389,293.2830810546875,297.1499938964844,293.1499938964844,0.0047899433411657,-1784.63330078125,297.412841796875,0.4672738015651703,0.050000000745058,0.2342382967472076,291.10137939453125,291.1499938964844,257.840087890625,256.6097412109375,279.2457275390625,293.71002197265625,291.099853515625,1.0,0.2634355425834656,0.6868132948875427,0.6868132948875427,1.0,1.0,-1.088538408279419,0.4392923414707184,0.649246096611023,0.1875097006559372,0.0,0.0,0.5782517194747925,58.663848876953125,69.0,-19.6124210357666,-12968.470703125,181.8539581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74127197265625,308.0464782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17866.8359375,18000.0,0.0,0.0,0.2905767858028412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6603885889053345,0.6603963971138,-7.819617167115211e-06,0.0,0.0002948984911199,0.0,0.0,57.270904541015625,0.0,0.0,0.0,0.4513109028339386,4.0,0.0,1.0
578340,293.1090393066406,297.1499938964844,293.1499938964844,0.0990356132388114,-2274.576904296875,304.1449279785156,0.7042664885520935,0.1584798246622085,0.144138291478157,294.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0894470214844,0.4627960920333862,0.050000000745058,0.0494557507336139,293.122802734375,297.1499938964844,293.1499938964844,0.0282131619751453,-808.7747802734375,304.145263671875,0.5291930437088013,0.0716043785214424,0.0512544251978397,293.1600952148437,297.1499938964844,293.1499938964844,0.3742324113845825,-6907.6552734375,304.1210021972656,0.9990000128746032,0.5034193992614746,0.4385399222373962,293.2817687988281,297.1499938964844,293.1499938964844,0.0047648036852478,-1777.0858154296875,297.3632507324219,0.4627960920333862,0.050000000745058,0.2345967888832092,291.0880126953125,291.1499938964844,257.7490234375,256.5295715332031,279.2045593261719,293.7221984863281,291.08660888671875,1.0,0.2674724757671356,0.6865575909614563,0.6865575909614563,1.0,1.0,-1.101678729057312,0.4449579119682312,0.6567208766937256,0.1901878267526626,0.0,0.0,0.5874230265617371,60.74642181396485,57.0,-18.697065353393555,-13157.58203125,189.75254821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6811218261719,308.0486145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17828.251953125,18000.0,0.0,0.0,0.2929228842258453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6790897250175476,0.6790977120399475,-7.963005373312626e-06,0.0,0.0002972795045934,0.0,0.0,60.393333435058594,0.0,0.0,0.0,0.4582047164440155,4.0,0.0,1.0
578400,293.1090393066406,297.1499938964844,293.1499938964844,0.0990356132388114,-2274.576904296875,304.1449279785156,0.7042664885520935,0.1584798246622085,0.144138291478157,294.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0894470214844,0.4627960920333862,0.050000000745058,0.0494557507336139,293.122802734375,297.1499938964844,293.1499938964844,0.0282131619751453,-808.7747802734375,304.145263671875,0.5291930437088013,0.0716043785214424,0.0512544251978397,293.1600952148437,297.1499938964844,293.1499938964844,0.3742324113845825,-6907.6552734375,304.1210021972656,0.9990000128746032,0.5034193992614746,0.4385399222373962,293.2817687988281,297.1499938964844,293.1499938964844,0.0047648036852478,-1777.0858154296875,297.3632507324219,0.4627960920333862,0.050000000745058,0.2345967888832092,291.0880126953125,291.1499938964844,257.7490234375,256.5295715332031,279.2045593261719,293.7221984863281,291.08660888671875,1.0,0.2674724757671356,0.6865575909614563,0.6865575909614563,1.0,1.0,-1.101678729057312,0.4449579119682312,0.6567208766937256,0.1901878267526626,0.0,0.0,0.5874230265617371,60.74642181396485,57.0,-18.697065353393555,-13157.58203125,189.75254821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6811218261719,308.0486145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17828.251953125,18000.0,0.0,0.0,0.2929228842258453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6790897250175476,0.6790977120399475,-7.963005373312626e-06,0.0,0.0002972795045934,0.0,0.0,60.393333435058594,0.0,0.0,0.0,0.4582047164440155,4.0,0.0,1.0
578460,293.1082458496094,297.1499938964844,293.1499938964844,0.0998979434370994,-2290.43310546875,304.14520263671875,0.7079294919967651,0.1596787571907043,0.1451724022626876,294.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873107910156,0.4646440148353576,0.050000000745058,0.04942512139678,293.114013671875,297.1499938964844,293.1499938964844,0.0312461517751216,-840.6900634765625,304.1416931152344,0.5377877950668335,0.0740832686424255,0.0529126338660717,293.17010498046875,297.1499938964844,293.1499938964844,0.37156742811203,-6861.837890625,304.1357421875,0.9990000128746032,0.5011023879051208,0.4352194964885711,293.28045654296875,297.1499938964844,293.1499938964844,0.0047276983968913,-1764.258544921875,297.32159423828125,0.4646440148353576,0.050000000745058,0.2344515025615692,291.089111328125,291.1499938964844,257.6601257324219,256.4512939453125,279.1762084960937,293.71856689453125,291.09185791015625,1.0,0.2658889591693878,0.6862073540687561,0.6862073540687561,1.0,1.0,-1.100722312927246,0.4442124664783478,0.6565098166465759,0.1906247437000274,0.0,0.0,0.5959330797195435,59.97522735595703,45.0,10.037309646606444,-13246.9462890625,188.010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6032409667969,308.0772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17821.833984375,18000.0,0.0,0.0,0.2957368493080139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6999110579490662,0.6999191641807556,-8.135911230056081e-06,0.0,0.000300135317957,0.0,0.0,64.07205200195312,0.0,0.0,0.0,0.4659824967384338,4.0,0.0,1.0
578520,293.1082458496094,297.1499938964844,293.1499938964844,0.0998979434370994,-2290.43310546875,304.14520263671875,0.7079294919967651,0.1596787571907043,0.1451724022626876,294.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873107910156,0.4646440148353576,0.050000000745058,0.04942512139678,293.114013671875,297.1499938964844,293.1499938964844,0.0312461517751216,-840.6900634765625,304.1416931152344,0.5377877950668335,0.0740832686424255,0.0529126338660717,293.17010498046875,297.1499938964844,293.1499938964844,0.37156742811203,-6861.837890625,304.1357421875,0.9990000128746032,0.5011023879051208,0.4352194964885711,293.28045654296875,297.1499938964844,293.1499938964844,0.0047276983968913,-1764.258544921875,297.32159423828125,0.4646440148353576,0.050000000745058,0.2344515025615692,291.089111328125,291.1499938964844,257.6601257324219,256.4512939453125,279.1762084960937,293.71856689453125,291.09185791015625,1.0,0.2658889591693878,0.6862073540687561,0.6862073540687561,1.0,1.0,-1.100722312927246,0.4442124664783478,0.6565098166465759,0.1906247437000274,0.0,0.0,0.5959330797195435,59.97522735595703,45.0,10.037309646606444,-13246.9462890625,188.010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6032409667969,308.0772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17821.833984375,18000.0,0.0,0.0,0.2957368493080139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6999110579490662,0.6999191641807556,-8.135911230056081e-06,0.0,0.000300135317957,0.0,0.0,64.07205200195312,0.0,0.0,0.0,0.4659824967384338,4.0,0.0,1.0
578580,293.10723876953125,297.1499938964844,293.1499938964844,0.1004451587796211,-2299.894775390625,304.1458740234375,0.7169838547706604,0.1609390676021576,0.1461745500564575,294.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12017822265625,0.4714689254760742,0.050000000745058,0.0493048019707202,293.1108703613281,297.1499938964844,293.1499938964844,0.0318295396864414,-851.734130859375,304.143310546875,0.5499734878540039,0.075646735727787,0.0541440285742282,293.1604309082031,297.1499938964844,293.1499938964844,0.3577616512775421,-6647.6005859375,304.1636962890625,0.9990000128746032,0.502505362033844,0.4219073355197906,293.27886962890625,297.1499938964844,293.1499938964844,0.0046751992776989,-1743.8731689453125,297.29931640625,0.4714689254760742,0.050000000745058,0.2338807433843612,291.12469482421875,291.1499938964844,257.5740051269531,256.37548828125,279.14898681640625,293.6779479980469,291.129638671875,1.0,0.2600627839565277,0.6858571767807007,0.6858571767807007,1.0,1.0,-1.0866001844406128,0.4375150203704834,0.6490851044654846,0.1889502257108688,0.0,0.0,0.5971398949623108,56.7774543762207,48.0,45.16003036499024,-13192.34765625,177.7806854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56512451171875,308.1161499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17939.498046875,18000.0,0.0,0.0,0.2984033823013305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7088910341262817,0.7088992595672607,-8.239344424509909e-06,0.0,0.0003028415085282,0.0,0.0,65.88453674316406,0.0,0.0,0.0,0.4695436060428619,4.0,0.0,1.0
578640,293.10723876953125,297.1499938964844,293.1499938964844,0.1004451587796211,-2299.894775390625,304.1458740234375,0.7169838547706604,0.1609390676021576,0.1461745500564575,294.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12017822265625,0.4714689254760742,0.050000000745058,0.0493048019707202,293.1108703613281,297.1499938964844,293.1499938964844,0.0318295396864414,-851.734130859375,304.143310546875,0.5499734878540039,0.075646735727787,0.0541440285742282,293.1604309082031,297.1499938964844,293.1499938964844,0.3577616512775421,-6647.6005859375,304.1636962890625,0.9990000128746032,0.502505362033844,0.4219073355197906,293.27886962890625,297.1499938964844,293.1499938964844,0.0046751992776989,-1743.8731689453125,297.29931640625,0.4714689254760742,0.050000000745058,0.2338807433843612,291.12469482421875,291.1499938964844,257.5740051269531,256.37548828125,279.14898681640625,293.6779479980469,291.129638671875,1.0,0.2600627839565277,0.6858571767807007,0.6858571767807007,1.0,1.0,-1.0866001844406128,0.4375150203704834,0.6490851044654846,0.1889502257108688,0.0,0.0,0.5971398949623108,56.7774543762207,48.0,45.16003036499024,-13192.34765625,177.7806854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56512451171875,308.1161499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17939.498046875,18000.0,0.0,0.0,0.2984033823013305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7088910341262817,0.7088992595672607,-8.239344424509909e-06,0.0,0.0003028415085282,0.0,0.0,65.88453674316406,0.0,0.0,0.0,0.4695436060428619,4.0,0.0,1.0
578700,293.1067199707031,297.1499938964844,293.1499938964844,0.1007113382220268,-2304.443603515625,304.1461486816406,0.7205942273139954,0.1615822464227676,0.1467078477144241,294.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.4738854467868805,0.050000000745058,0.0492597110569477,293.1115417480469,297.1499938964844,293.1499938964844,0.0320748277008533,-854.6961669921875,304.1440734863281,0.5539320707321167,0.0760119333863258,0.0544205978512764,293.1491394042969,297.1499938964844,293.1499938964844,0.3520170748233795,-6559.96484375,304.1715393066406,0.9990000128746032,0.504591703414917,0.4168078303337097,293.2779541015625,297.1499938964844,293.1499938964844,0.0046496517024934,-1733.6959228515625,297.29107666015625,0.4738854467868805,0.050000000745058,0.2336668521165847,291.1468200683594,291.1499938964844,257.5321350097656,256.3386535644531,279.1299743652344,293.6498413085937,291.1511535644531,1.0,0.2581941485404968,0.6856821179389954,0.6856821179389954,1.0,1.0,-1.0811362266540527,0.4349039494991302,0.6462323069572449,0.188332051038742,0.0,0.0,0.595127522945404,55.57820892333984,48.0,49.96131896972656,-13156.9697265625,173.9547119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5742492675781,308.1287536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.478515625,18000.0,0.0,0.0,0.2994756400585174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.707293689250946,0.707301914691925,-8.241886462201364e-06,0.0,0.0003039297007489,0.0,0.0,65.69425201416016,0.0,0.0,0.0,0.469052106142044,4.0,0.0,1.0
578760,293.106201171875,297.1499938964844,293.1499938964844,0.1010628342628479,-2310.7177734375,304.1462097167969,0.7233572006225586,0.1622295379638672,0.1472570896148681,294.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.4755077362060547,0.050000000745058,0.0492288507521152,293.11065673828125,297.1499938964844,293.1499938964844,0.0324232280254364,-859.1123657226562,304.1445007324219,0.5573100447654724,0.0766674056649208,0.0547563955187797,293.13885498046875,297.1499938964844,293.1499938964844,0.3480011820793152,-6499.4599609375,304.17486572265625,0.9990000128746032,0.5066232681274414,0.413282036781311,293.2769470214844,297.1499938964844,293.1499938964844,0.0046269637532532,-1725.0604248046875,297.2792053222656,0.4755077362060547,0.050000000745058,0.2335204780101776,291.1611633300781,291.1499938964844,257.4911499023437,256.3026123046875,279.10809326171875,293.6240234375,291.1631774902344,1.0,0.2568326294422149,0.6856274604797363,0.6856274604797363,1.0,1.0,-1.077752947807312,0.4332563281059265,0.6444966197013855,0.1880918890237808,0.0,0.0,0.5928956866264343,54.76423263549805,51.0,39.40585708618164,-13128.884765625,171.4711151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5987548828125,308.1361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18060.34765625,18000.0,0.0,0.0,0.3003596663475036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7029954195022583,0.7030036449432373,-8.216127753257751e-06,0.0,0.0003048268845304,0.0,0.0,64.97607421875,0.0,0.0,0.0,0.4675541222095489,4.0,0.0,1.0
578820,293.10516357421875,297.1499938964844,293.1499938964844,0.1019749864935875,-2327.44677734375,304.1459350585937,0.7273243069648743,0.1635488718748092,0.1483997404575348,294.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.4773454666137695,0.050000000745058,0.049193438142538,293.1069030761719,297.1499938964844,293.1499938964844,0.033732496201992,-876.1102905273438,304.1441345214844,0.5642749667167664,0.0784229189157486,0.0558694712817668,293.1225891113281,297.1499938964844,293.1499938964844,0.3433676660060882,-6431.6201171875,304.174072265625,0.9990000128746032,0.5102159380912781,0.409199446439743,293.2746276855469,297.1499938964844,293.1499938964844,0.0045904954895377,-1712.1246337890625,297.2455444335937,0.4773454666137695,0.050000000745058,0.2333524823188781,291.1685791015625,291.1499938964844,257.41217041015625,256.23321533203125,279.064453125,293.5834045410156,291.16851806640625,1.0,0.2554775774478912,0.685518205165863,0.685518205165863,1.0,1.0,-1.0753142833709717,0.4319241642951965,0.6433901190757751,0.1882891058921814,0.0,0.0,0.5897225141525269,53.8525276184082,54.0,13.313430786132812,-13117.1845703125,169.09494018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6782531738281,308.168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.66796875,18000.0,0.0,0.0,0.3016197383403778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6949572563171387,0.6949653625488281,-8.14931991044432e-06,0.0,0.0003061057068407,0.0,0.0,63.52858352661133,0.0,0.0,0.0,0.4645775854587555,4.0,0.0,1.0
578880,293.10516357421875,297.1499938964844,293.1499938964844,0.1019749864935875,-2327.44677734375,304.1459350585937,0.7273243069648743,0.1635488718748092,0.1483997404575348,294.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.4773454666137695,0.050000000745058,0.049193438142538,293.1069030761719,297.1499938964844,293.1499938964844,0.033732496201992,-876.1102905273438,304.1441345214844,0.5642749667167664,0.0784229189157486,0.0558694712817668,293.1225891113281,297.1499938964844,293.1499938964844,0.3433676660060882,-6431.6201171875,304.174072265625,0.9990000128746032,0.5102159380912781,0.409199446439743,293.2746276855469,297.1499938964844,293.1499938964844,0.0045904954895377,-1712.1246337890625,297.2455444335937,0.4773454666137695,0.050000000745058,0.2333524823188781,291.1685791015625,291.1499938964844,257.41217041015625,256.23321533203125,279.064453125,293.5834045410156,291.16851806640625,1.0,0.2554775774478912,0.685518205165863,0.685518205165863,1.0,1.0,-1.0753142833709717,0.4319241642951965,0.6433901190757751,0.1882891058921814,0.0,0.0,0.5897225141525269,53.8525276184082,54.0,13.313430786132812,-13117.1845703125,169.09494018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6782531738281,308.168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.66796875,18000.0,0.0,0.0,0.3016197383403778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6949572563171387,0.6949653625488281,-8.14931991044432e-06,0.0,0.0003061057068407,0.0,0.0,63.52858352661133,0.0,0.0,0.0,0.4645775854587555,4.0,0.0,1.0
578940,293.1041259765625,297.1499938964844,293.1499938964844,0.1030412837862968,-2347.17578125,304.1455078125,0.7295159697532654,0.1648944169282913,0.1495965123176574,294.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.4776592254638672,0.050000000745058,0.0491873361170291,293.1026306152344,297.1499938964844,293.1499938964844,0.0353823341429233,-897.4650268554688,304.1433410644531,0.5701839327812195,0.0803827866911888,0.057209525257349,293.1122741699219,297.1499938964844,293.1499938964844,0.3423886597156524,-6420.11328125,304.1676025390625,0.9990000128746032,0.513010561466217,0.40849369764328,293.2721862792969,297.1499938964844,293.1499938964844,0.0045609236694872,-1702.3226318359375,297.2064208984375,0.4776592254638672,0.050000000745058,0.2333235442638397,291.163330078125,291.1499938964844,257.3375549316406,256.16778564453125,279.0237731933594,293.55828857421875,291.1622314453125,1.0,0.2556336224079132,0.685408890247345,0.685408890247345,1.0,1.0,-1.0774686336517334,0.4326744675636291,0.644794225692749,0.1891890913248062,0.0,0.0,0.5881956219673157,53.73596954345703,57.0,-5.070934295654297,-13157.521484375,169.5038604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7701721191406,308.21392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.36328125,18000.0,0.0,0.0,0.3024028539657593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6900544762611389,0.6900625824928284,-8.101910680125002e-06,0.0,0.000306900445139,0.0,0.0,62.6136360168457,0.0,0.0,0.0,0.4626930058002472,4.0,0.0,1.0
