time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
579000,293.1041259765625,297.1499938964844,293.1499938964844,0.1030412837862968,-2347.17578125,304.1455078125,0.7295159697532654,0.1648944169282913,0.1495965123176574,294.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.4776592254638672,0.050000000745058,0.0491873361170291,293.1026306152344,297.1499938964844,293.1499938964844,0.0353823341429233,-897.4650268554688,304.1433410644531,0.5701839327812195,0.0803827866911888,0.057209525257349,293.1122741699219,297.1499938964844,293.1499938964844,0.3423886597156524,-6420.11328125,304.1676025390625,0.9990000128746032,0.513010561466217,0.40849369764328,293.2721862792969,297.1499938964844,293.1499938964844,0.0045609236694872,-1702.3226318359375,297.2064208984375,0.4776592254638672,0.050000000745058,0.2333235442638397,291.163330078125,291.1499938964844,257.3375549316406,256.16778564453125,279.0237731933594,293.55828857421875,291.1622314453125,1.0,0.2556336224079132,0.685408890247345,0.685408890247345,1.0,1.0,-1.0774686336517334,0.4326744675636291,0.644794225692749,0.1891890913248062,0.0,0.0,0.5881956219673157,53.73596954345703,57.0,-5.070934295654297,-13157.521484375,169.5038604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7701721191406,308.21392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.36328125,18000.0,0.0,0.0,0.3024028539657593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6900544762611389,0.6900625824928284,-8.101910680125002e-06,0.0,0.000306900445139,0.0,0.0,62.6136360168457,0.0,0.0,0.0,0.4626930058002472,4.0,0.0,1.0
579060,293.10321044921875,297.1499938964844,293.1499938964844,0.1042044386267662,-2368.745849609375,304.14508056640625,0.7302458882331848,0.1662463247776031,0.150826096534729,294.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522521972656,0.4767566323280334,0.050000000745058,0.0492047816514968,293.0984802246094,297.1499938964844,293.1499938964844,0.0371877402067184,-920.698486328125,304.1425476074219,0.5747542977333069,0.0824203416705131,0.0586356110870838,293.10772705078125,297.1499938964844,293.1499938964844,0.3443844020366668,-6453.7333984375,304.1583557128906,0.9990000128746032,0.5149001479148865,0.4105166494846344,293.269775390625,297.1499938964844,293.1499938964844,0.0045357244089245,-1694.471435546875,297.1639099121094,0.4767566323280334,0.050000000745058,0.2334063053131103,291.15069580078125,291.1499938964844,257.2679138183594,256.1068725585937,278.9867248535156,293.54608154296875,291.1490173339844,1.0,0.2569929659366607,0.6852436065673828,0.6852436065673828,1.0,1.0,-1.0832034349441528,0.435040146112442,0.6481633186340332,0.1906117647886276,0.0,0.0,0.5888992547988892,54.25697326660156,60.0,-16.29498291015625,-13240.783203125,172.12814331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8489685058594,308.2607727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.43359375,18000.0,0.0,0.0,0.3029695153236389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6896547079086304,0.689662754535675,-8.089078619377688e-06,0.0,0.0003074755659326,0.0,0.0,62.48332595825195,0.0,0.0,0.0,0.462478369474411,4.0,0.0,1.0
579120,293.10321044921875,297.1499938964844,293.1499938964844,0.1042044386267662,-2368.745849609375,304.14508056640625,0.7302458882331848,0.1662463247776031,0.150826096534729,294.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522521972656,0.4767566323280334,0.050000000745058,0.0492047816514968,293.0984802246094,297.1499938964844,293.1499938964844,0.0371877402067184,-920.698486328125,304.1425476074219,0.5747542977333069,0.0824203416705131,0.0586356110870838,293.10772705078125,297.1499938964844,293.1499938964844,0.3443844020366668,-6453.7333984375,304.1583557128906,0.9990000128746032,0.5149001479148865,0.4105166494846344,293.269775390625,297.1499938964844,293.1499938964844,0.0045357244089245,-1694.471435546875,297.1639099121094,0.4767566323280334,0.050000000745058,0.2334063053131103,291.15069580078125,291.1499938964844,257.2679138183594,256.1068725585937,278.9867248535156,293.54608154296875,291.1490173339844,1.0,0.2569929659366607,0.6852436065673828,0.6852436065673828,1.0,1.0,-1.0832034349441528,0.435040146112442,0.6481633186340332,0.1906117647886276,0.0,0.0,0.5888992547988892,54.25697326660156,60.0,-16.29498291015625,-13240.783203125,172.12814331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8489685058594,308.2607727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.43359375,18000.0,0.0,0.0,0.3029695153236389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6896547079086304,0.689662754535675,-8.089078619377688e-06,0.0,0.0003074755659326,0.0,0.0,62.48332595825195,0.0,0.0,0.0,0.462478369474411,4.0,0.0,1.0
579180,293.1024475097656,297.1499938964844,293.1499938964844,0.1054121106863021,-2391.117431640625,304.14471435546875,0.7297990322113037,0.1675854623317718,0.1520663797855377,294.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.4748521149158478,0.050000000745058,0.0492412894964218,293.0946960449219,297.1499938964844,293.1499938964844,0.0390807539224624,-944.9391479492188,304.1418762207031,0.5781427025794983,0.0844964012503624,0.0601079352200031,293.1083679199219,297.1499938964844,293.1499938964844,0.3487582802772522,-6522.7607421875,304.1482849121094,0.9990000128746032,0.5158483982086182,0.4147154688835144,293.26763916015625,297.1499938964844,293.1499938964844,0.004513151012361,-1687.7144775390625,297.1196594238281,0.4748521149158478,0.050000000745058,0.2335794866085052,291.1346740722656,291.1499938964844,257.20379638671875,256.05096435546875,278.9526672363281,293.5440368652344,291.1328430175781,1.0,0.2593061327934265,0.6850783228874207,0.6850783228874207,1.0,1.0,-1.091749668121338,0.4386919736862182,0.6530577540397644,0.1924449503421783,0.0,0.0,0.5919908285140991,55.29335784912109,63.0,-21.645586013793945,-13359.697265625,176.56321716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.896728515625,308.2991638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17949.70703125,18000.0,0.0,0.0,0.303589254617691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6945181488990784,0.6945262551307678,-8.119164704112336e-06,0.0,0.0003081044997088,0.0,0.0,63.2832145690918,0.0,0.0,0.0,0.4642364084720611,4.0,0.0,1.0
579240,293.1024475097656,297.1499938964844,293.1499938964844,0.1054121106863021,-2391.117431640625,304.14471435546875,0.7297990322113037,0.1675854623317718,0.1520663797855377,294.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.4748521149158478,0.050000000745058,0.0492412894964218,293.0946960449219,297.1499938964844,293.1499938964844,0.0390807539224624,-944.9391479492188,304.1418762207031,0.5781427025794983,0.0844964012503624,0.0601079352200031,293.1083679199219,297.1499938964844,293.1499938964844,0.3487582802772522,-6522.7607421875,304.1482849121094,0.9990000128746032,0.5158483982086182,0.4147154688835144,293.26763916015625,297.1499938964844,293.1499938964844,0.004513151012361,-1687.7144775390625,297.1196594238281,0.4748521149158478,0.050000000745058,0.2335794866085052,291.1346740722656,291.1499938964844,257.20379638671875,256.05096435546875,278.9526672363281,293.5440368652344,291.1328430175781,1.0,0.2593061327934265,0.6850783228874207,0.6850783228874207,1.0,1.0,-1.091749668121338,0.4386919736862182,0.6530577540397644,0.1924449503421783,0.0,0.0,0.5919908285140991,55.29335784912109,63.0,-21.645586013793945,-13359.697265625,176.56321716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.896728515625,308.2991638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17949.70703125,18000.0,0.0,0.0,0.303589254617691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6945181488990784,0.6945262551307678,-8.119164704112336e-06,0.0,0.0003081044997088,0.0,0.0,63.2832145690918,0.0,0.0,0.0,0.4642364084720611,4.0,0.0,1.0
579300,293.1021423339844,297.1499938964844,293.1499938964844,0.1060210317373275,-2402.376953125,304.1445617675781,0.729215145111084,0.1682455539703369,0.1526848971843719,294.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.4735689461231231,0.050000000745058,0.049265582114458,293.0929260253906,297.1499938964844,293.1499938964844,0.0400475300848484,-957.2886962890624,304.1416015625,0.579460620880127,0.0855421721935272,0.0608552284538745,293.1104431152344,297.1499938964844,293.1499938964844,0.3516837060451507,-6568.07177734375,304.1432800292969,0.9990000128746032,0.5159689784049988,0.4174854159355163,293.2666931152344,297.1499938964844,293.1499938964844,0.004502504132688,-1684.578125,297.0971984863281,0.4735689461231231,0.050000000745058,0.2336947172880172,291.1262512207031,291.1499938964844,257.1739807128906,256.0250549316406,278.9367370605469,293.5461120605469,291.1243896484375,1.0,0.2607558071613312,0.684995710849762,0.684995710849762,1.0,1.0,-1.0968809127807615,0.4409132301807403,0.6559677124023438,0.1934836506843567,0.0,0.0,0.5944195985794067,55.97454071044922,63.0,-22.79509735107422,-13430.0458984375,179.36351013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9055480957031,308.3128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17925.26171875,18000.0,0.0,0.0,0.3039975464344024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6989623308181763,0.6989704966545105,-8.151242582243867e-06,0.0,0.0003085188800469,0.0,0.0,64.04864501953125,0.0,0.0,0.0,0.4658803343772888,4.0,0.0,1.0
579360,293.1019287109375,297.1499938964844,293.1499938964844,0.1066285371780395,-2413.592529296875,304.1444396972656,0.7284307479858398,0.1688974946737289,0.1533000171184539,294.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1196594238281,0.4720806181430816,0.050000000745058,0.0492933876812458,293.0912780761719,297.1499938964844,293.1499938964844,0.0410224869847297,-969.7312622070312,304.141357421875,0.5805634260177612,0.0865905284881591,0.0616075284779071,293.11358642578125,297.1499938964844,293.1499938964844,0.3550285696983337,-6619.41015625,304.138427734375,0.9990000128746032,0.5158571600914001,0.4206334948539734,293.265869140625,297.1499938964844,293.1499938964844,0.0044921142980456,-1681.5250244140625,297.0746459960937,0.4720806181430816,0.050000000745058,0.233826607465744,291.1178283691406,291.1499938964844,257.1457214355469,256.0005798339844,278.9219970703125,293.5500183105469,291.11602783203125,1.0,0.2623704373836517,0.6848510503768921,0.6848510503768921,1.0,1.0,-1.102492094039917,0.4433420598506927,0.6591500043869019,0.1945738047361374,0.0,0.0,0.5974085330963135,56.750450134277344,66.0,-23.13666725158692,-13506.220703125,182.50881958007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9034118652344,308.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17900.873046875,18000.0,0.0,0.0,0.3045085370540619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7047252058982849,0.7047333717346191,-8.194849215215072e-06,0.0,0.0003090374520979,0.0,0.0,65.06236267089844,0.0,0.0,0.0,0.4680327773094177,4.0,0.0,1.0
579420,293.10162353515625,297.1499938964844,293.1499938964844,0.1078280434012413,-2435.678466796875,304.144287109375,0.7263660430908203,0.1701730489730835,0.15451480448246,294.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.103515625,0.468508243560791,0.050000000745058,0.0493582226336002,293.0882568359375,297.1499938964844,293.1499938964844,0.042984127998352,-994.7582397460938,304.1409606933594,0.5822222232818604,0.088689312338829,0.0631218031048774,293.12261962890625,297.1499938964844,293.1499938964844,0.3627842664718628,-6737.1123046875,304.12939453125,0.9990000128746032,0.5149524807929993,0.427883893251419,293.26446533203125,297.1499938964844,293.1499938964844,0.0044717486016452,-1675.5006103515625,297.029541015625,0.468508243560791,0.050000000745058,0.234134167432785,291.101806640625,291.1499938964844,257.0942687988281,255.9562530517578,278.8951110839844,293.5625305175781,291.10015869140625,1.0,0.2660155594348907,0.6845617890357971,0.6845617890357971,1.0,1.0,-1.1149165630340576,0.448759526014328,0.6661570072174072,0.196912333369255,0.0,0.0,0.6049181222915649,58.550559997558594,69.0,-22.272560119628903,-13673.0361328125,189.723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8663024902344,308.3262634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17853.7421875,18000.0,0.0,0.0,0.305928498506546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7199935913085938,0.7200019359588623,-8.316286766785197e-06,0.0,0.000310478528263,0.0,0.0,67.83350372314453,0.0,0.0,0.0,0.4738095700740814,4.0,0.0,1.0
579480,293.10162353515625,297.1499938964844,293.1499938964844,0.1078280434012413,-2435.678466796875,304.144287109375,0.7263660430908203,0.1701730489730835,0.15451480448246,294.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.103515625,0.468508243560791,0.050000000745058,0.0493582226336002,293.0882568359375,297.1499938964844,293.1499938964844,0.042984127998352,-994.7582397460938,304.1409606933594,0.5822222232818604,0.088689312338829,0.0631218031048774,293.12261962890625,297.1499938964844,293.1499938964844,0.3627842664718628,-6737.1123046875,304.12939453125,0.9990000128746032,0.5149524807929993,0.427883893251419,293.26446533203125,297.1499938964844,293.1499938964844,0.0044717486016452,-1675.5006103515625,297.029541015625,0.468508243560791,0.050000000745058,0.234134167432785,291.101806640625,291.1499938964844,257.0942687988281,255.9562530517578,278.8951110839844,293.5625305175781,291.10015869140625,1.0,0.2660155594348907,0.6845617890357971,0.6845617890357971,1.0,1.0,-1.1149165630340576,0.448759526014328,0.6661570072174072,0.196912333369255,0.0,0.0,0.6049181222915649,58.550559997558594,69.0,-22.272560119628903,-13673.0361328125,189.723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8663024902344,308.3262634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17853.7421875,18000.0,0.0,0.0,0.305928498506546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7199935913085938,0.7200019359588623,-8.316286766785197e-06,0.0,0.000310478528263,0.0,0.0,67.83350372314453,0.0,0.0,0.0,0.4738095700740814,4.0,0.0,1.0
579540,293.1015930175781,297.1499938964844,293.1499938964844,0.1089983657002449,-2457.149658203125,304.1442565917969,0.7237880825996399,0.171407014131546,0.155703067779541,294.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08868408203125,0.4641315639019012,0.050000000745058,0.0494334995746612,293.0849609375,297.1499938964844,293.1499938964844,0.0449867360293865,-1020.3462524414062,304.140625,0.583412766456604,0.0909158140420913,0.0646748021245002,293.13531494140625,297.1499938964844,293.1499938964844,0.3717043101787567,-6870.783203125,304.1214294433594,0.9990000128746032,0.5130833983421326,0.4361502230167389,293.263427734375,297.1499938964844,293.1499938964844,0.0044516082853078,-1669.4549560546875,296.98455810546875,0.4641315639019012,0.050000000745058,0.2344912439584732,291.0871276855469,291.1499938964844,257.04998779296875,255.9185028076172,278.8715515136719,293.5804138183594,291.085693359375,1.0,0.2701076865196228,0.6842725276947021,0.6842725276947021,1.0,1.0,-1.128646969795227,0.4547943770885467,0.6738526225090027,0.199415847659111,0.0,0.0,0.614296019077301,60.63139724731445,72.0,-20.405616760253903,-13855.0166015625,198.0299224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7881774902344,308.3113708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17808.548828125,18000.0,0.0,0.0,0.3079893290996551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7399459481239319,0.73995441198349,-8.48295348987449e-06,0.0,0.0003125700168311,0.0,0.0,71.61417388916016,0.0,0.0,0.0,0.4814820289611816,4.0,0.0,1.0
579600,293.1015930175781,297.1499938964844,293.1499938964844,0.1089983657002449,-2457.149658203125,304.1442565917969,0.7237880825996399,0.171407014131546,0.155703067779541,294.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08868408203125,0.4641315639019012,0.050000000745058,0.0494334995746612,293.0849609375,297.1499938964844,293.1499938964844,0.0449867360293865,-1020.3462524414062,304.140625,0.583412766456604,0.0909158140420913,0.0646748021245002,293.13531494140625,297.1499938964844,293.1499938964844,0.3717043101787567,-6870.783203125,304.1214294433594,0.9990000128746032,0.5130833983421326,0.4361502230167389,293.263427734375,297.1499938964844,293.1499938964844,0.0044516082853078,-1669.4549560546875,296.98455810546875,0.4641315639019012,0.050000000745058,0.2344912439584732,291.0871276855469,291.1499938964844,257.04998779296875,255.9185028076172,278.8715515136719,293.5804138183594,291.085693359375,1.0,0.2701076865196228,0.6842725276947021,0.6842725276947021,1.0,1.0,-1.128646969795227,0.4547943770885467,0.6738526225090027,0.199415847659111,0.0,0.0,0.614296019077301,60.63139724731445,72.0,-20.405616760253903,-13855.0166015625,198.0299224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7881774902344,308.3113708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17808.548828125,18000.0,0.0,0.0,0.3079893290996551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7399459481239319,0.73995441198349,-8.48295348987449e-06,0.0,0.0003125700168311,0.0,0.0,71.61417388916016,0.0,0.0,0.0,0.4814820289611816,4.0,0.0,1.0
579660,293.101318359375,297.1499938964844,293.1499938964844,0.1101779416203498,-2478.727783203125,304.1441955566406,0.7209833860397339,0.1726863831281662,0.1569074541330337,294.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0750427246094,0.4591967761516571,0.050000000745058,0.0495158806443214,293.0768127441406,297.1499938964844,293.1499938964844,0.0477035790681839,-1055.2352294921875,304.1391906738281,0.586297869682312,0.0942105054855346,0.0668245777487754,293.1535949707031,297.1499938964844,293.1499938964844,0.3813942670822143,-7014.32177734375,304.1148376464844,0.9990000128746032,0.5097574591636658,0.4450207650661468,293.2621765136719,297.1499938964844,293.1499938964844,0.0044329082593321,-1663.8350830078125,296.94097900390625,0.4591967761516571,0.050000000745058,0.2348820269107818,291.07354736328125,291.1499938964844,257.0113830566406,255.8857879638672,278.84912109375,293.6024780273437,291.0721130371094,1.0,0.2745495140552521,0.6838868856430054,0.6838868856430054,1.0,1.0,-1.1438874006271362,0.4615705609321594,0.6823168396949768,0.2019266337156295,0.0,0.0,0.6254007816314697,62.90764617919922,60.0,-19.326818466186523,-14053.3359375,207.3832550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6752014160156,308.27862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17763.95703125,18000.0,0.0,0.0,0.3107832372188568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7642865180969238,0.764295220375061,-8.695206815900747e-06,0.0,0.0003154054575134,0.0,0.0,76.45697021484375,0.0,0.0,0.0,0.4910017251968384,4.0,0.0,1.0
579720,293.101318359375,297.1499938964844,293.1499938964844,0.1101779416203498,-2478.727783203125,304.1441955566406,0.7209833860397339,0.1726863831281662,0.1569074541330337,294.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0750427246094,0.4591967761516571,0.050000000745058,0.0495158806443214,293.0768127441406,297.1499938964844,293.1499938964844,0.0477035790681839,-1055.2352294921875,304.1391906738281,0.586297869682312,0.0942105054855346,0.0668245777487754,293.1535949707031,297.1499938964844,293.1499938964844,0.3813942670822143,-7014.32177734375,304.1148376464844,0.9990000128746032,0.5097574591636658,0.4450207650661468,293.2621765136719,297.1499938964844,293.1499938964844,0.0044329082593321,-1663.8350830078125,296.94097900390625,0.4591967761516571,0.050000000745058,0.2348820269107818,291.07354736328125,291.1499938964844,257.0113830566406,255.8857879638672,278.84912109375,293.6024780273437,291.0721130371094,1.0,0.2745495140552521,0.6838868856430054,0.6838868856430054,1.0,1.0,-1.1438874006271362,0.4615705609321594,0.6823168396949768,0.2019266337156295,0.0,0.0,0.6254007816314697,62.90764617919922,60.0,-19.326818466186523,-14053.3359375,207.3832550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6752014160156,308.27862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17763.95703125,18000.0,0.0,0.0,0.3107832372188568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7642865180969238,0.764295220375061,-8.695206815900747e-06,0.0,0.0003154054575134,0.0,0.0,76.45697021484375,0.0,0.0,0.0,0.4910017251968384,4.0,0.0,1.0
579780,293.1004333496094,297.1499938964844,293.1499938964844,0.1112105622887611,-2497.302001953125,304.1444396972656,0.7241654396057129,0.1740972101688385,0.1581165045499801,294.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727844238281,0.4607658386230469,0.050000000745058,0.0494891591370105,293.0673217773437,297.1499938964844,293.1499938964844,0.0508801937103271,-1096.1849365234375,304.1375427246094,0.5964804887771606,0.0979911684989929,0.0694420486688613,293.1671142578125,297.1499938964844,293.1499938964844,0.3793149888515472,-6976.48779296875,304.1306457519531,0.9990000128746032,0.5068888664245605,0.442168265581131,293.2601318359375,297.1499938964844,293.1499938964844,0.0044049890711903,-1653.8702392578125,296.908203125,0.4607658386230469,0.050000000745058,0.2347552627325058,291.07470703125,291.1499938964844,256.9763488769531,255.8561553955078,278.84100341796875,293.61376953125,291.0774230957031,1.0,0.2733200788497925,0.6835012435913086,0.6835012435913086,1.0,1.0,-1.1448811292648315,0.4619324207305908,0.6829487085342407,0.2019397020339965,0.0,0.0,0.6358514428138733,62.24272918701172,48.0,10.03442668914795,-14146.044921875,206.41456604003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5509948730469,308.2750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17754.232421875,18000.0,0.0,0.0,0.3141797184944153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911327481269836,0.7911416888237,-8.946576599555556e-06,0.0,0.0003188524860888,0.0,0.0,82.14531707763672,0.0,0.0,0.0,0.5016337633132935,4.0,0.0,1.0
579840,293.1004333496094,297.1499938964844,293.1499938964844,0.1112105622887611,-2497.302001953125,304.1444396972656,0.7241654396057129,0.1740972101688385,0.1581165045499801,294.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727844238281,0.4607658386230469,0.050000000745058,0.0494891591370105,293.0673217773437,297.1499938964844,293.1499938964844,0.0508801937103271,-1096.1849365234375,304.1375427246094,0.5964804887771606,0.0979911684989929,0.0694420486688613,293.1671142578125,297.1499938964844,293.1499938964844,0.3793149888515472,-6976.48779296875,304.1306457519531,0.9990000128746032,0.5068888664245605,0.442168265581131,293.2601318359375,297.1499938964844,293.1499938964844,0.0044049890711903,-1653.8702392578125,296.908203125,0.4607658386230469,0.050000000745058,0.2347552627325058,291.07470703125,291.1499938964844,256.9763488769531,255.8561553955078,278.84100341796875,293.61376953125,291.0774230957031,1.0,0.2733200788497925,0.6835012435913086,0.6835012435913086,1.0,1.0,-1.1448811292648315,0.4619324207305908,0.6829487085342407,0.2019397020339965,0.0,0.0,0.6358514428138733,62.24272918701172,48.0,10.03442668914795,-14146.044921875,206.41456604003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5509948730469,308.2750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17754.232421875,18000.0,0.0,0.0,0.3141797184944153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911327481269836,0.7911416888237,-8.946576599555556e-06,0.0,0.0003188524860888,0.0,0.0,82.14531707763672,0.0,0.0,0.0,0.5016337633132935,4.0,0.0,1.0
579900,293.0998229980469,297.1499938964844,293.1499938964844,0.1115908622741699,-2503.862548828125,304.1447448730469,0.7277876734733582,0.1748470962047577,0.1587289571762085,294.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868530273437,0.4637828767299652,0.050000000745058,0.0494392029941082,293.0646667480469,297.1499938964844,293.1499938964844,0.0522017441689968,-1113.1656494140625,304.1374206542969,0.6029216051101685,0.0995659530162811,0.070607379078865,293.166259765625,297.1499938964844,293.1499938964844,0.3737876415252685,-6889.939453125,304.14422607421875,0.9990000128746032,0.5068353414535522,0.4367789328098297,293.2588195800781,297.1499938964844,293.1499938964844,0.0043854326941072,-1645.9786376953125,296.9013977050781,0.4637828767299652,0.050000000745058,0.23451828956604,291.0906066894531,291.1499938964844,256.9600830078125,255.8424224853516,278.8367614746094,293.6051330566406,291.0946655273437,1.0,0.2710487842559814,0.6833084225654602,0.6833084225654602,1.0,1.0,-1.1402043104171753,0.459794133901596,0.6804101467132568,0.2010056972503662,0.0,0.0,0.6382506489753723,60.91746520996094,48.0,30.12992286682129,-14138.8310546875,202.30831909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5040588378906,308.2802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17811.580078125,18000.0,0.0,0.0,0.3158969581127167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.800407886505127,0.8004169464111328,-9.049185791809576e-06,0.0,0.0003205952525604,0.0,0.0,84.28206634521484,0.0,0.0,0.0,0.5054026246070862,4.0,0.0,1.0
579960,293.0990905761719,297.1499938964844,293.1499938964844,0.1119294613599777,-2509.59033203125,304.14508056640625,0.7325656414031982,0.1756242215633392,0.159348651766777,294.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10675048828125,0.4677973687648773,0.050000000745058,0.0493706539273262,293.0640869140625,297.1499938964844,293.1499938964844,0.0531996861100196,-1125.917236328125,304.13787841796875,0.6095533967018127,0.1007590964436531,0.0715301036834716,293.1595153808594,297.1499938964844,293.1499938964844,0.3659203946590423,-6768.443359375,304.1596069335937,0.9990000128746032,0.5079514384269714,0.4292723536491394,293.25732421875,297.1499938964844,293.1499938964844,0.0043636970221996,-1637.0184326171875,296.8981628417969,0.4677973687648773,0.050000000745058,0.2341931313276291,291.1115417480469,291.1499938964844,256.94464111328125,255.82937622070312,278.8307189941406,293.5862121582031,291.1164855957031,1.0,0.2678230404853821,0.6831452250480652,0.6831452250480652,1.0,1.0,-1.1325751543045044,0.4563442766666412,0.6762308478355408,0.1995412409305572,0.0,0.0,0.6387324929237366,59.084022521972656,51.0,46.48233413696289,-14097.0126953125,196.30661010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4765319824219,308.29150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17888.404296875,18000.0,0.0,0.0,0.3174951374530792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8053163290023804,0.805325448513031,-9.114421118283644e-06,0.0,0.0003222172090318,0.0,0.0,85.50570678710938,0.0,0.0,0.0,0.5074700117111206,4.0,0.0,1.0
580020,293.0976257324219,297.1499938964844,293.1499938964844,0.1127402260899543,-2523.5849609375,304.1453552246094,0.738831102848053,0.1772125959396362,0.1606951653957367,294.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.4718317985534668,0.050000000745058,0.0492978505790233,293.0677185058594,297.1499938964844,293.1499938964844,0.0543791800737381,-1140.839599609375,304.1399841308594,0.6168952584266663,0.1022078916430473,0.0726746991276741,293.136962890625,297.1499938964844,293.1499938964844,0.3566038906574249,-6627.12548828125,304.17138671875,0.9990000128746032,0.5122706294059753,0.4211515486240387,293.2539367675781,297.1499938964844,293.1499938964844,0.004326753783971,-1621.7593994140625,296.8917541503906,0.4718317985534668,0.050000000745058,0.2338477820158004,291.1500549316406,291.1499938964844,256.91607666015625,255.80523681640625,278.80224609375,293.5433349609375,291.1523742675781,1.0,0.2649008333683014,0.6828187704086304,0.6828187704086304,1.0,1.0,-1.1253104209899902,0.4531926810741424,0.6721177101135254,0.197563886642456,0.0,0.0,0.6358447074890137,57.13532638549805,54.0,42.89205932617188,-14047.4736328125,190.2697906494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4815368652344,308.3013610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18031.9453125,18000.0,0.0,0.0,0.3201515078544616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8030898571014404,0.8030989766120911,-9.125136784859931e-06,0.0,0.0003249130677431,0.0,0.0,85.24282836914062,0.0,0.0,0.0,0.5068119168281555,4.0,0.0,1.0
580080,293.0976257324219,297.1499938964844,293.1499938964844,0.1127402260899543,-2523.5849609375,304.1453552246094,0.738831102848053,0.1772125959396362,0.1606951653957367,294.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.4718317985534668,0.050000000745058,0.0492978505790233,293.0677185058594,297.1499938964844,293.1499938964844,0.0543791800737381,-1140.839599609375,304.1399841308594,0.6168952584266663,0.1022078916430473,0.0726746991276741,293.136962890625,297.1499938964844,293.1499938964844,0.3566038906574249,-6627.12548828125,304.17138671875,0.9990000128746032,0.5122706294059753,0.4211515486240387,293.2539367675781,297.1499938964844,293.1499938964844,0.004326753783971,-1621.7593994140625,296.8917541503906,0.4718317985534668,0.050000000745058,0.2338477820158004,291.1500549316406,291.1499938964844,256.91607666015625,255.80523681640625,278.80224609375,293.5433349609375,291.1523742675781,1.0,0.2649008333683014,0.6828187704086304,0.6828187704086304,1.0,1.0,-1.1253104209899902,0.4531926810741424,0.6721177101135254,0.197563886642456,0.0,0.0,0.6358447074890137,57.13532638549805,54.0,42.89205932617188,-14047.4736328125,190.2697906494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4815368652344,308.3013610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18031.9453125,18000.0,0.0,0.0,0.3201515078544616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8030898571014404,0.8030989766120911,-9.125136784859931e-06,0.0,0.0003249130677431,0.0,0.0,85.24282836914062,0.0,0.0,0.0,0.5068119168281555,4.0,0.0,1.0
580140,293.0960998535156,297.1499938964844,293.1499938964844,0.1138631328940391,-2543.646240234375,304.14501953125,0.7427902221679688,0.1788458228111267,0.1621206700801849,294.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1616516113281,0.4734750390052795,0.050000000745058,0.0492671951651573,293.0692138671875,297.1499938964844,293.1499938964844,0.0555699579417705,-1156.28955078125,304.1412658691406,0.6213977932929993,0.1039718315005302,0.0737179145216941,293.11785888671875,297.1499938964844,293.1499938964844,0.352450966835022,-6566.4794921875,304.17095947265625,0.9990000128746032,0.5164967775344849,0.4176849722862243,293.2501220703125,297.1499938964844,293.1499938964844,0.0043007978238165,-1611.9337158203125,296.87322998046875,0.4734750390052795,0.050000000745058,0.2337023615837097,291.16241455078125,291.1499938964844,256.8903503417969,255.7835388183593,278.7851867675781,293.51483154296875,291.1629638671875,1.0,0.2638064920902252,0.6790019273757935,0.6790019273757935,1.0,1.0,-1.123898983001709,0.4520206451416015,0.6718783378601074,0.1954874843358993,0.0,0.0,0.6331809163093567,56.31899642944336,57.0,20.75204849243164,-14034.619140625,188.2689208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5401306152344,308.3300170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18058.525390625,18000.0,0.0,0.0,0.3221341967582702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7966828942298889,0.7966919541358948,-9.068907274922822e-06,0.0,0.0003269252774771,0.0,0.0,83.86006164550781,0.0,0.0,0.0,0.5043213963508606,4.0,0.0,1.0
580200,293.0960998535156,297.1499938964844,293.1499938964844,0.1138631328940391,-2543.646240234375,304.14501953125,0.7427902221679688,0.1788458228111267,0.1621206700801849,294.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1616516113281,0.4734750390052795,0.050000000745058,0.0492671951651573,293.0692138671875,297.1499938964844,293.1499938964844,0.0555699579417705,-1156.28955078125,304.1412658691406,0.6213977932929993,0.1039718315005302,0.0737179145216941,293.11785888671875,297.1499938964844,293.1499938964844,0.352450966835022,-6566.4794921875,304.17095947265625,0.9990000128746032,0.5164967775344849,0.4176849722862243,293.2501220703125,297.1499938964844,293.1499938964844,0.0043007978238165,-1611.9337158203125,296.87322998046875,0.4734750390052795,0.050000000745058,0.2337023615837097,291.16241455078125,291.1499938964844,256.8903503417969,255.7835388183593,278.7851867675781,293.51483154296875,291.1629638671875,1.0,0.2638064920902252,0.6790019273757935,0.6790019273757935,1.0,1.0,-1.123898983001709,0.4520206451416015,0.6718783378601074,0.1954874843358993,0.0,0.0,0.6331809163093567,56.31899642944336,57.0,20.75204849243164,-14034.619140625,188.2689208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5401306152344,308.3300170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18058.525390625,18000.0,0.0,0.0,0.3221341967582702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7966828942298889,0.7966919541358948,-9.068907274922822e-06,0.0,0.0003269252774771,0.0,0.0,83.86006164550781,0.0,0.0,0.0,0.5043213963508606,4.0,0.0,1.0
580260,293.0946044921875,297.1499938964844,293.1499938964844,0.1148538589477539,-2560.935791015625,304.1450500488281,0.7450975775718689,0.180514320731163,0.1636086553335189,294.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.187255859375,0.473613440990448,0.050000000745058,0.049264583736658,293.0664367675781,297.1499938964844,293.1499938964844,0.0574280694127082,-1180.5443115234375,304.1410827636719,0.6260896325111389,0.1065773367881774,0.0754439532756805,293.10699462890625,297.1499938964844,293.1499938964844,0.3508236408233642,-6544.14453125,304.1666259765625,0.9990000128746032,0.5195292234420776,0.417388916015625,293.2460327148437,297.1499938964844,293.1499938964844,0.0042780004441738,-1602.0880126953125,296.8662109375,0.473613440990448,0.050000000745058,0.2336899787187576,291.1915588378906,291.1499938964844,256.8672180175781,255.7640686035156,278.914794921875,293.49957275390625,291.1955261230469,1.0,0.2641927003860473,0.6624165177345276,0.6624165177345276,1.0,1.0,-1.127381443977356,0.448977380990982,0.6784040331840515,0.1898192018270492,0.0,0.0,0.6261555552482605,56.26640701293945,60.0,41.67261505126953,-13995.6279296875,189.25808715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6376342773437,308.38140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18137.740234375,18000.0,0.0,0.0,0.3234160840511322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7855675220489502,0.7855764627456665,-8.980022357718553e-06,0.0,0.0003282261895947,0.0,0.0,81.55521392822266,0.0,0.0,0.0,0.4998468458652496,4.0,0.0,1.0
580320,293.0946044921875,297.1499938964844,293.1499938964844,0.1148538589477539,-2560.935791015625,304.1450500488281,0.7450975775718689,0.180514320731163,0.1636086553335189,294.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.187255859375,0.473613440990448,0.050000000745058,0.049264583736658,293.0664367675781,297.1499938964844,293.1499938964844,0.0574280694127082,-1180.5443115234375,304.1410827636719,0.6260896325111389,0.1065773367881774,0.0754439532756805,293.10699462890625,297.1499938964844,293.1499938964844,0.3508236408233642,-6544.14453125,304.1666259765625,0.9990000128746032,0.5195292234420776,0.417388916015625,293.2460327148437,297.1499938964844,293.1499938964844,0.0042780004441738,-1602.0880126953125,296.8662109375,0.473613440990448,0.050000000745058,0.2336899787187576,291.1915588378906,291.1499938964844,256.8672180175781,255.7640686035156,278.914794921875,293.49957275390625,291.1955261230469,1.0,0.2641927003860473,0.6624165177345276,0.6624165177345276,1.0,1.0,-1.127381443977356,0.448977380990982,0.6784040331840515,0.1898192018270492,0.0,0.0,0.6261555552482605,56.26640701293945,60.0,41.67261505126953,-13995.6279296875,189.25808715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6376342773437,308.38140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18137.740234375,18000.0,0.0,0.0,0.3234160840511322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7855675220489502,0.7855764627456665,-8.980022357718553e-06,0.0,0.0003282261895947,0.0,0.0,81.55521392822266,0.0,0.0,0.0,0.4998468458652496,4.0,0.0,1.0
580380,293.09326171875,297.1499938964844,293.1499938964844,0.1160156205296516,-2581.536376953125,304.1447448730469,0.745963454246521,0.1821922659873962,0.1651322543621063,294.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.208740234375,0.4725097119808197,0.050000000745058,0.0492852553725242,293.06317138671875,297.1499938964844,293.1499938964844,0.0595982372760772,-1209.33056640625,304.1404113769531,0.6299752593040466,0.1093558445572853,0.0773828849196434,293.10272216796875,297.1499938964844,293.1499938964844,0.352265864610672,-6568.673828125,304.1585998535156,0.9990000128746032,0.5214940309524536,0.4197319447994232,293.2420654296875,297.1499938964844,293.1499938964844,0.0042574270628392,-1593.9154052734375,296.8540344238281,0.4725097119808197,0.050000000745058,0.2337880283594131,291.2093505859375,291.1499938964844,256.8464660644531,255.74661254882807,278.9986267089844,293.496826171875,291.2093811035156,1.0,0.2657554149627685,0.6517894864082336,0.6517894864082336,1.0,1.0,-1.1344906091690063,0.4489786922931671,0.6855118870735168,0.1859504729509353,0.0,0.0,0.6166425943374634,56.84452438354492,63.0,18.342622756958008,-13957.185546875,192.6067352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.768310546875,308.3998413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18204.880859375,18000.0,0.0,0.0,0.3239056468009949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7631890773773193,0.7631978392601013,-8.784741112322081e-06,0.0,0.0003287230501882,0.0,0.0,76.92009735107422,0.0,0.0,0.0,0.4911687076091766,4.0,0.0,1.0
580440,293.09326171875,297.1499938964844,293.1499938964844,0.1160156205296516,-2581.536376953125,304.1447448730469,0.745963454246521,0.1821922659873962,0.1651322543621063,294.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.208740234375,0.4725097119808197,0.050000000745058,0.0492852553725242,293.06317138671875,297.1499938964844,293.1499938964844,0.0595982372760772,-1209.33056640625,304.1404113769531,0.6299752593040466,0.1093558445572853,0.0773828849196434,293.10272216796875,297.1499938964844,293.1499938964844,0.352265864610672,-6568.673828125,304.1585998535156,0.9990000128746032,0.5214940309524536,0.4197319447994232,293.2420654296875,297.1499938964844,293.1499938964844,0.0042574270628392,-1593.9154052734375,296.8540344238281,0.4725097119808197,0.050000000745058,0.2337880283594131,291.2093505859375,291.1499938964844,256.8464660644531,255.74661254882807,278.9986267089844,293.496826171875,291.2093811035156,1.0,0.2657554149627685,0.6517894864082336,0.6517894864082336,1.0,1.0,-1.1344906091690063,0.4489786922931671,0.6855118870735168,0.1859504729509353,0.0,0.0,0.6166425943374634,56.84452438354492,63.0,18.342622756958008,-13957.185546875,192.6067352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.768310546875,308.3998413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18204.880859375,18000.0,0.0,0.0,0.3239056468009949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7631890773773193,0.7631978392601013,-8.784741112322081e-06,0.0,0.0003287230501882,0.0,0.0,76.92009735107422,0.0,0.0,0.0,0.4911687076091766,4.0,0.0,1.0
580500,293.0926513671875,297.1499938964844,293.1499938964844,0.1167126148939132,-2594.086669921875,304.1444396972656,0.7459414601325989,0.1830314844846725,0.1659019291400909,294.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.20770263671875,0.4715544879436493,0.050000000745058,0.0493029542267322,293.0616149902344,297.1499938964844,293.1499938964844,0.060768224298954,-1225.07470703125,304.1400451660156,0.6315539479255676,0.1107611134648323,0.0783750787377357,293.1026916503906,297.1499938964844,293.1499938964844,0.3541672229766845,-6598.8173828125,304.153564453125,0.9990000128746032,0.5221005082130432,0.421727567911148,293.2401123046875,297.1499938964844,293.1499938964844,0.0042505473829805,-1591.674560546875,296.8420104980469,0.4715544879436493,0.050000000745058,0.2338719815015792,291.2069702148437,291.1499938964844,256.8369140625,255.73858642578125,279.0279541015625,293.4993591308594,291.2059326171875,1.0,0.2668982446193695,0.6479173898696899,0.6479173898696899,1.0,1.0,-1.1391220092773438,0.4498580396175384,0.6892638802528381,0.1845572143793106,0.0,0.0,0.6130590438842773,57.33292007446289,63.0,3.484316349029541,-13957.5654296875,195.0220184326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8390197753906,308.4134216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18186.84765625,18000.0,0.0,0.0,0.3238904476165771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7533791065216064,0.7533878087997437,-8.69032010086812e-06,0.0,0.0003287076251581,0.0,0.0,74.87940216064453,0.0,0.0,0.0,0.4873128831386566,4.0,0.0,1.0
580560,293.0920715332031,297.1499938964844,293.1499938964844,0.1174544245004654,-2607.486083984375,304.14410400390625,0.745664656162262,0.1838692426681518,0.1666749119758606,294.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2020568847656,0.4703551232814789,0.050000000745058,0.049324907362461,293.0601501464844,297.1499938964844,293.1499938964844,0.0619665160775184,-1241.317138671875,304.1396789550781,0.6329114437103271,0.1121700778603553,0.0793743580579757,293.1038818359375,297.1499938964844,293.1499938964844,0.3566889762878418,-6638.17138671875,304.1483459472656,0.9990000128746032,0.5224649310112,0.4241895079612732,293.2382202148437,297.1499938964844,293.1499938964844,0.0042450772598385,-1590.1646728515625,296.827880859375,0.4703551232814789,0.050000000745058,0.2339761108160019,291.2004699707031,291.1499938964844,256.82781982421875,255.73097229003903,279.0510559082031,293.50421142578125,291.19873046875,1.0,0.2682453989982605,0.6447281241416931,0.6447281241416931,1.0,1.0,-1.1443549394607544,0.4512055814266205,0.6931493282318115,0.1834698319435119,0.0,0.0,0.610332190990448,57.93673324584961,66.0,-9.010699272155762,-13972.02734375,197.8711395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9077453613281,308.4299011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18156.15234375,18000.0,0.0,0.0,0.3237552642822265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.745404839515686,0.7454134821891785,-8.610802069597412e-06,0.0,0.0003285704297013,0.0,0.0,73.22590637207031,0.0,0.0,0.0,0.4841580390930176,4.0,0.0,1.0
580620,293.0910949707031,297.1499938964844,293.1499938964844,0.1190205663442611,-2635.805419921875,304.1434631347656,0.7444806694984436,0.1855354458093643,0.1682245582342147,294.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826477050781,0.4672693610191345,0.050000000745058,0.0493798702955246,293.0574951171875,297.1499938964844,293.1499938964844,0.0644080266356468,-1274.722412109375,304.1390380859375,0.6350492835044861,0.1149886325001716,0.0813841447234153,293.10955810546875,297.1499938964844,293.1499938964844,0.363255113363266,-6739.03955078125,304.1379699707031,0.9990000128746032,0.5224927067756653,0.4302920699119568,293.23455810546875,297.1499938964844,293.1499938964844,0.0042371321469545,-1588.6141357421875,296.7959899902344,0.4672693610191345,0.050000000745058,0.2342368364334106,291.1801452636719,291.1499938964844,256.81103515625,255.71690368652344,279.08380126953125,293.5199584960937,291.1777038574219,1.0,0.2714576125144958,0.639864981174469,0.639864981174469,1.0,1.0,-1.156329870223999,0.4550208747386932,0.7013089656829834,0.182110995054245,0.0,0.0,0.6075991988182068,59.44596099853516,69.0,-25.529142379760746,-14038.65234375,204.7217712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0251159667969,308.4652099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18080.99609375,18000.0,0.0,0.0,0.3233043551445007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.735603392124176,0.7356118559837341,-8.505656296620145e-06,0.0,0.000328112830175,0.0,0.0,71.17404174804688,0.0,0.0,0.0,0.4802336692810058,4.0,0.0,1.0
580680,293.0910949707031,297.1499938964844,293.1499938964844,0.1190205663442611,-2635.805419921875,304.1434631347656,0.7444806694984436,0.1855354458093643,0.1682245582342147,294.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826477050781,0.4672693610191345,0.050000000745058,0.0493798702955246,293.0574951171875,297.1499938964844,293.1499938964844,0.0644080266356468,-1274.722412109375,304.1390380859375,0.6350492835044861,0.1149886325001716,0.0813841447234153,293.10955810546875,297.1499938964844,293.1499938964844,0.363255113363266,-6739.03955078125,304.1379699707031,0.9990000128746032,0.5224927067756653,0.4302920699119568,293.23455810546875,297.1499938964844,293.1499938964844,0.0042371321469545,-1588.6141357421875,296.7959899902344,0.4672693610191345,0.050000000745058,0.2342368364334106,291.1801452636719,291.1499938964844,256.81103515625,255.71690368652344,279.08380126953125,293.5199584960937,291.1777038574219,1.0,0.2714576125144958,0.639864981174469,0.639864981174469,1.0,1.0,-1.156329870223999,0.4550208747386932,0.7013089656829834,0.182110995054245,0.0,0.0,0.6075991988182068,59.44596099853516,69.0,-25.529142379760746,-14038.65234375,204.7217712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0251159667969,308.4652099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18080.99609375,18000.0,0.0,0.0,0.3233043551445007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.735603392124176,0.7356118559837341,-8.505656296620145e-06,0.0,0.000328112830175,0.0,0.0,71.17404174804688,0.0,0.0,0.0,0.4802336692810058,4.0,0.0,1.0
580740,293.09033203125,297.1499938964844,293.1499938964844,0.1206302419304847,-2664.8505859375,304.1429748535156,0.742655873298645,0.1871825009584427,0.1697705388069152,294.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.4632981121540069,0.050000000745058,0.0494471453130245,293.0545349121094,297.1499938964844,293.1499938964844,0.0668985247611999,-1309.1630859375,304.1385498046875,0.6366369128227234,0.117923729121685,0.0834318324923515,293.11932373046875,297.1499938964844,293.1499938964844,0.3713790476322174,-6861.89599609375,304.12847900390625,0.9990000128746032,0.521544873714447,0.4376459717750549,293.2311096191406,297.1499938964844,293.1499938964844,0.0042316191829741,-1588.1190185546875,296.7626342773437,0.4632981121540069,0.050000000745058,0.2345559746026992,291.1562194824219,291.1499938964844,256.7958679199219,255.70420837402344,279.10479736328125,293.542724609375,291.1537475585937,1.0,0.2752285301685333,0.6364642977714539,0.6364642977714539,1.0,1.0,-1.169932842254639,0.4599768817424774,0.7099559903144836,0.1817665845155716,0.0,0.0,0.6083662509918213,61.294376373291016,72.0,-31.82430076599121,-14147.09765625,212.91305541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0987548828125,308.49365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.322265625,18000.0,0.0,0.0,0.3229040205478668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7341428995132446,0.7341513633728027,-8.475281902065035e-06,0.0,0.0003277065407019,0.0,0.0,70.77335357666016,0.0,0.0,0.0,0.4795443713665008,4.0,0.0,1.0
