time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580800,293.09033203125,297.1499938964844,293.1499938964844,0.1206302419304847,-2664.8505859375,304.1429748535156,0.742655873298645,0.1871825009584427,0.1697705388069152,294.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.4632981121540069,0.050000000745058,0.0494471453130245,293.0545349121094,297.1499938964844,293.1499938964844,0.0668985247611999,-1309.1630859375,304.1385498046875,0.6366369128227234,0.117923729121685,0.0834318324923515,293.11932373046875,297.1499938964844,293.1499938964844,0.3713790476322174,-6861.89599609375,304.12847900390625,0.9990000128746032,0.521544873714447,0.4376459717750549,293.2311096191406,297.1499938964844,293.1499938964844,0.0042316191829741,-1588.1190185546875,296.7626342773437,0.4632981121540069,0.050000000745058,0.2345559746026992,291.1562194824219,291.1499938964844,256.7958679199219,255.70420837402344,279.10479736328125,293.542724609375,291.1537475585937,1.0,0.2752285301685333,0.6364642977714539,0.6364642977714539,1.0,1.0,-1.169932842254639,0.4599768817424774,0.7099559903144836,0.1817665845155716,0.0,0.0,0.6083662509918213,61.294376373291016,72.0,-31.82430076599121,-14147.09765625,212.91305541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0987548828125,308.49365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.322265625,18000.0,0.0,0.0,0.3229040205478668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7341428995132446,0.7341513633728027,-8.475281902065035e-06,0.0,0.0003277065407019,0.0,0.0,70.77335357666016,0.0,0.0,0.0,0.4795443713665008,4.0,0.0,1.0
580860,293.0897827148437,297.1499938964844,293.1499938964844,0.1222350299358367,-2693.6943359375,304.14263916015625,0.7404502630233765,0.1888046115636825,0.1713032275438308,294.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.4587650299072265,0.050000000745058,0.0495231784880161,293.0477905273437,297.1499938964844,293.1499938964844,0.0699073895812034,-1351.21044921875,304.1373291015625,0.6389511823654175,0.1217047199606895,0.0859648138284683,293.13507080078125,297.1499938964844,293.1499938964844,0.3805181682109833,-6998.25439453125,304.1204833984375,0.9990000128746032,0.5191420316696167,0.4458115994930267,293.2278747558594,297.1499938964844,293.1499938964844,0.0042273639701306,-1588.0364990234375,296.7301025390625,0.4587650299072265,0.050000000745058,0.2349166423082351,291.1327514648437,291.1499938964844,256.7820739746094,255.6926727294922,279.1190795898437,293.5719909667969,291.13043212890625,1.0,0.2794358134269714,0.6341275572776794,0.6341275572776794,1.0,1.0,-1.1851372718811035,0.4659088253974914,0.7192285060882568,0.1824863404035568,0.0,0.0,0.6122583746910095,63.39601135253906,60.0,-32.35059356689453,-14288.1103515625,222.32858276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.116943359375,308.5037536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17934.330078125,18000.0,0.0,0.0,0.3228724002838135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7402922511100769,0.7403007745742798,-8.514511137036607e-06,0.0,0.0003276744391769,0.0,0.0,71.87324523925781,0.0,0.0,0.0,0.4818268716335296,4.0,0.0,1.0
580920,293.0897827148437,297.1499938964844,293.1499938964844,0.1222350299358367,-2693.6943359375,304.14263916015625,0.7404502630233765,0.1888046115636825,0.1713032275438308,294.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.4587650299072265,0.050000000745058,0.0495231784880161,293.0477905273437,297.1499938964844,293.1499938964844,0.0699073895812034,-1351.21044921875,304.1373291015625,0.6389511823654175,0.1217047199606895,0.0859648138284683,293.13507080078125,297.1499938964844,293.1499938964844,0.3805181682109833,-6998.25439453125,304.1204833984375,0.9990000128746032,0.5191420316696167,0.4458115994930267,293.2278747558594,297.1499938964844,293.1499938964844,0.0042273639701306,-1588.0364990234375,296.7301025390625,0.4587650299072265,0.050000000745058,0.2349166423082351,291.1327514648437,291.1499938964844,256.7820739746094,255.6926727294922,279.1190795898437,293.5719909667969,291.13043212890625,1.0,0.2794358134269714,0.6341275572776794,0.6341275572776794,1.0,1.0,-1.1851372718811035,0.4659088253974914,0.7192285060882568,0.1824863404035568,0.0,0.0,0.6122583746910095,63.39601135253906,60.0,-32.35059356689453,-14288.1103515625,222.32858276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.116943359375,308.5037536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17934.330078125,18000.0,0.0,0.0,0.3228724002838135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7402922511100769,0.7403007745742798,-8.514511137036607e-06,0.0,0.0003276744391769,0.0,0.0,71.87324523925781,0.0,0.0,0.0,0.4818268716335296,4.0,0.0,1.0
580980,293.08917236328125,297.1499938964844,293.1499938964844,0.123590350151062,-2717.697998046875,304.1428527832031,0.7441667318344116,0.1904544532299041,0.172740951180458,294.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.4606170654296875,0.050000000745058,0.0494915246963501,293.04034423828125,297.1499938964844,293.1499938964844,0.0731436759233474,-1396.72216796875,304.1361999511719,0.6473386287689209,0.1258072853088379,0.0888235718011856,293.146728515625,297.1499938964844,293.1499938964844,0.3781282901763916,-6956.7080078125,304.1349182128906,0.9990000128746032,0.5171239972114563,0.4424357116222381,293.2245483398437,297.1499938964844,293.1499938964844,0.0042135193943977,-1583.49072265625,296.7076721191406,0.4606170654296875,0.050000000745058,0.2347664982080459,291.1246032714844,291.1499938964844,256.7693786621094,255.68209838867188,279.1318359375,293.59112548828125,291.1260681152344,1.0,0.2780395448207855,0.6330140233039856,0.6330140233039856,1.0,1.0,-1.186033010482788,0.4660298228263855,0.7200031876564026,0.1814205050468444,0.0,0.0,0.6166383624076843,62.58968353271485,48.0,-4.627555847167969,-14339.6162109375,221.01141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0926818847656,308.5295715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17905.091796875,18000.0,0.0,0.0,0.3232905268669128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7512770891189575,0.7512856721878052,-8.60739510244457e-06,0.0,0.0003280987730249,0.0,0.0,74.01943969726562,0.0,0.0,0.0,0.4860027432441711,4.0,0.0,1.0
581040,293.08917236328125,297.1499938964844,293.1499938964844,0.123590350151062,-2717.697998046875,304.1428527832031,0.7441667318344116,0.1904544532299041,0.172740951180458,294.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.4606170654296875,0.050000000745058,0.0494915246963501,293.04034423828125,297.1499938964844,293.1499938964844,0.0731436759233474,-1396.72216796875,304.1361999511719,0.6473386287689209,0.1258072853088379,0.0888235718011856,293.146728515625,297.1499938964844,293.1499938964844,0.3781282901763916,-6956.7080078125,304.1349182128906,0.9990000128746032,0.5171239972114563,0.4424357116222381,293.2245483398437,297.1499938964844,293.1499938964844,0.0042135193943977,-1583.49072265625,296.7076721191406,0.4606170654296875,0.050000000745058,0.2347664982080459,291.1246032714844,291.1499938964844,256.7693786621094,255.68209838867188,279.1318359375,293.59112548828125,291.1260681152344,1.0,0.2780395448207855,0.6330140233039856,0.6330140233039856,1.0,1.0,-1.186033010482788,0.4660298228263855,0.7200031876564026,0.1814205050468444,0.0,0.0,0.6166383624076843,62.58968353271485,48.0,-4.627555847167969,-14339.6162109375,221.01141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0926818847656,308.5295715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17905.091796875,18000.0,0.0,0.0,0.3232905268669128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7512770891189575,0.7512856721878052,-8.60739510244457e-06,0.0,0.0003280987730249,0.0,0.0,74.01943969726562,0.0,0.0,0.0,0.4860027432441711,4.0,0.0,1.0
581100,293.0888061523437,297.1499938964844,293.1499938964844,0.124109074473381,-2726.623291015625,304.1432189941406,0.7481359243392944,0.1912983059883117,0.173442929983139,294.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.463748961687088,0.050000000745058,0.0494396314024925,293.0387878417969,297.1499938964844,293.1499938964844,0.0744745954871177,-1415.3916015625,304.13629150390625,0.6531223654747009,0.127505287528038,0.0900821611285209,293.1451416015625,297.1499938964844,293.1499938964844,0.3725651204586029,-6870.02197265625,304.1477966308594,0.9990000128746032,0.5174720287322998,0.4368387162685394,293.2228088378906,297.1499938964844,293.1499938964844,0.0042012291960418,-1578.491455078125,296.70513916015625,0.463748961687088,0.050000000745058,0.2345203161239624,291.134521484375,291.1499938964844,256.7633972167969,255.6770935058593,279.135009765625,293.5863342285156,291.1371154785156,1.0,0.2757056951522827,0.6325084567070007,0.6325084567070007,1.0,1.0,-1.181312918663025,0.4638859629631042,0.7174269556999207,0.17994125187397,0.0,0.0,0.6167041659355164,61.20377731323242,48.0,13.721400260925291,-14315.1748046875,216.5966033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0815124511719,308.5424194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17944.654296875,18000.0,0.0,0.0,0.3235290348529815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7539058923721313,0.7539145350456238,-8.64036974235205e-06,0.0,0.0003283408295828,0.0,0.0,74.6121597290039,0.0,0.0,0.0,0.4870526492595672,4.0,0.0,1.0
581160,293.08837890625,297.1499938964844,293.1499938964844,0.1245763823390007,-2734.564208984375,304.1435852050781,0.7533736228942871,0.192155435681343,0.1741389781236648,294.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.4678541719913482,0.050000000745058,0.0493695251643657,293.0393981933594,297.1499938964844,293.1499938964844,0.0754895731806755,-1429.55810546875,304.1369323730469,0.6595173478126526,0.1287972778081894,0.0910812988877296,293.13775634765625,297.1499938964844,293.1499938964844,0.3647276759147644,-6749.3125,304.1624450683594,0.9990000128746032,0.5189778804779053,0.4291608929634094,293.2209777832031,297.1499938964844,293.1499938964844,0.0041868113912642,-1572.4842529296875,296.70562744140625,0.4678541719913482,0.050000000745058,0.2341877818107605,291.1488037109375,291.1499938964844,256.757568359375,255.6722412109375,279.13629150390625,293.5712585449219,291.1521301269531,1.0,0.2724312245845794,0.6319273710250854,0.6319273710250854,1.0,1.0,-1.1736507415771484,0.4604515433311462,0.7131991982460022,0.1778564602136612,0.0,0.0,0.6153676509857178,59.31736373901367,51.0,28.52979850769043,-14257.4970703125,210.22232055664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.080078125,308.5563049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.74609375,18000.0,0.0,0.0,0.3236836791038513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7533431649208069,0.7533518075942993,-8.647451977594756e-06,0.0,0.0003284977865405,0.0,0.0,74.58161163330078,0.0,0.0,0.0,0.486897736787796,4.0,0.0,1.0
581220,293.087646484375,297.1499938964844,293.1499938964844,0.1256185322999954,-2752.46435546875,304.1439819335937,0.7603241801261902,0.1938645541667938,0.1756026595830917,294.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.4720202386379242,0.050000000745058,0.0492942370474338,293.04541015625,297.1499938964844,293.1499938964844,0.0767269283533096,-1446.6917724609375,304.1392517089844,0.6671689748764038,0.1303895413875579,0.0923291444778442,293.1142883300781,297.1499938964844,293.1499938964844,0.355506956577301,-6609.978515625,304.1731262207031,0.9990000128746032,0.5240390300750732,0.4207574725151062,293.2172241210937,297.1499938964844,293.1499938964844,0.0041637108661234,-1562.8353271484375,296.7059326171875,0.4720202386379242,0.050000000745058,0.2338306456804275,291.1741027832031,291.1499938964844,256.74639892578125,255.66290283203125,279.1347961425781,293.53594970703125,291.1751403808594,1.0,0.269431859254837,0.6303148865699768,0.6303148865699768,1.0,1.0,-1.1662938594818115,0.4568085372447967,0.7094852924346924,0.1750630140304565,0.0,0.0,0.6101832985877991,57.296485900878906,54.0,25.68065452575684,-14168.306640625,203.7562866210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11090087890625,308.5596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18092.845703125,18000.0,0.0,0.0,0.3236052989959717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7438798546791077,0.7438884377479553,-8.582693226344418e-06,0.0,0.0003284182457718,0.0,0.0,72.82518768310547,0.0,0.0,0.0,0.4833852350711822,4.0,0.0,1.0
581280,293.087646484375,297.1499938964844,293.1499938964844,0.1256185322999954,-2752.46435546875,304.1439819335937,0.7603241801261902,0.1938645541667938,0.1756026595830917,294.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.4720202386379242,0.050000000745058,0.0492942370474338,293.04541015625,297.1499938964844,293.1499938964844,0.0767269283533096,-1446.6917724609375,304.1392517089844,0.6671689748764038,0.1303895413875579,0.0923291444778442,293.1142883300781,297.1499938964844,293.1499938964844,0.355506956577301,-6609.978515625,304.1731262207031,0.9990000128746032,0.5240390300750732,0.4207574725151062,293.2172241210937,297.1499938964844,293.1499938964844,0.0041637108661234,-1562.8353271484375,296.7059326171875,0.4720202386379242,0.050000000745058,0.2338306456804275,291.1741027832031,291.1499938964844,256.74639892578125,255.66290283203125,279.1347961425781,293.53594970703125,291.1751403808594,1.0,0.269431859254837,0.6303148865699768,0.6303148865699768,1.0,1.0,-1.1662938594818115,0.4568085372447967,0.7094852924346924,0.1750630140304565,0.0,0.0,0.6101832985877991,57.296485900878906,54.0,25.68065452575684,-14168.306640625,203.7562866210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11090087890625,308.5596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18092.845703125,18000.0,0.0,0.0,0.3236052989959717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7438798546791077,0.7438884377479553,-8.582693226344418e-06,0.0,0.0003284182457718,0.0,0.0,72.82518768310547,0.0,0.0,0.0,0.4833852350711822,4.0,0.0,1.0
581340,293.0870056152344,297.1499938964844,293.1499938964844,0.1269318163394928,-2775.52978515625,304.143798828125,0.7647409439086914,0.1955763548612594,0.1771045476198196,294.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769714355469,0.4737976193428039,0.050000000745058,0.0492609851062297,293.0474548339844,297.1499938964844,293.1499938964844,0.0781863629817962,-1467.3994140625,304.14031982421875,0.6726359724998474,0.1326121389865875,0.0936585366725921,293.09588623046875,297.1499938964844,293.1499938964844,0.3513287603855133,-6549.27880859375,304.1722106933594,0.9990000128746032,0.5286905169487,0.416993111371994,293.2132568359375,297.1499938964844,293.1499938964844,0.0041501740925014,-1557.89453125,296.6951599121094,0.4737976193428039,0.050000000745058,0.2336729019880294,291.1767883300781,291.1499938964844,256.7355651855469,255.6538848876953,279.1353759765625,293.5146789550781,291.1764221191406,1.0,0.2682876586914062,0.6288663744926453,0.6288663744926453,1.0,1.0,-1.1649422645568848,0.455730676651001,0.7092116475105286,0.1737174242734909,0.0,0.0,0.6062880754470825,56.42596435546875,57.0,6.303269863128662,-14125.583984375,201.58740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.165283203125,308.5653381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18088.708984375,18000.0,0.0,0.0,0.323111355304718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7337678074836731,0.7337762713432312,-8.491022526868619e-06,0.0,0.0003279169613961,0.0,0.0,70.82720947265625,0.0,0.0,0.0,0.4794895648956299,4.0,0.0,1.0
581400,293.0870056152344,297.1499938964844,293.1499938964844,0.1269318163394928,-2775.52978515625,304.143798828125,0.7647409439086914,0.1955763548612594,0.1771045476198196,294.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769714355469,0.4737976193428039,0.050000000745058,0.0492609851062297,293.0474548339844,297.1499938964844,293.1499938964844,0.0781863629817962,-1467.3994140625,304.14031982421875,0.6726359724998474,0.1326121389865875,0.0936585366725921,293.09588623046875,297.1499938964844,293.1499938964844,0.3513287603855133,-6549.27880859375,304.1722106933594,0.9990000128746032,0.5286905169487,0.416993111371994,293.2132568359375,297.1499938964844,293.1499938964844,0.0041501740925014,-1557.89453125,296.6951599121094,0.4737976193428039,0.050000000745058,0.2336729019880294,291.1767883300781,291.1499938964844,256.7355651855469,255.6538848876953,279.1353759765625,293.5146789550781,291.1764221191406,1.0,0.2682876586914062,0.6288663744926453,0.6288663744926453,1.0,1.0,-1.1649422645568848,0.455730676651001,0.7092116475105286,0.1737174242734909,0.0,0.0,0.6062880754470825,56.42596435546875,57.0,6.303269863128662,-14125.583984375,201.58740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.165283203125,308.5653381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18088.708984375,18000.0,0.0,0.0,0.323111355304718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7337678074836731,0.7337762713432312,-8.491022526868619e-06,0.0,0.0003279169613961,0.0,0.0,70.82720947265625,0.0,0.0,0.0,0.4794895648956299,4.0,0.0,1.0
581460,293.0863952636719,297.1499938964844,293.1499938964844,0.1283964663743972,-2801.39404296875,304.1434020996094,0.7672683000564575,0.1972940862178802,0.1786395907402038,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.4740425944328308,0.050000000745058,0.0492563396692276,293.0466613769531,297.1499938964844,293.1499938964844,0.0802934244275093,-1497.6878662109375,304.1400451660156,0.6776572465896606,0.1353682726621627,0.095529705286026,293.0850830078125,297.1499938964844,293.1499938964844,0.3506424725055694,-6542.1748046875,304.1658630371094,0.9990000128746032,0.532265305519104,0.4164662361145019,293.20916748046875,297.1499938964844,293.1499938964844,0.0041426294483244,-1555.71630859375,296.6798400878906,0.4740425944328308,0.050000000745058,0.2336508631706237,291.1684875488281,291.1499938964844,256.7248840332031,255.6449432373047,279.1375427246094,293.5075378417969,291.16717529296875,1.0,0.2686403691768646,0.627720296382904,0.627720296382904,1.0,1.0,-1.168364644050598,0.4567442238330841,0.7116203904151917,0.1736649572849273,0.0,0.0,0.6042841076850891,56.34919357299805,60.0,-9.45959186553955,-14133.1640625,202.5574645996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2166442871094,308.57275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.982421875,18000.0,0.0,0.0,0.3224281966686249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.727262020111084,0.7272704243659973,-8.425448868365493e-06,0.0,0.0003272236499469,0.0,0.0,69.51583099365234,0.0,0.0,0.0,0.4769323766231537,4.0,0.0,1.0
581520,293.0863952636719,297.1499938964844,293.1499938964844,0.1283964663743972,-2801.39404296875,304.1434020996094,0.7672683000564575,0.1972940862178802,0.1786395907402038,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.4740425944328308,0.050000000745058,0.0492563396692276,293.0466613769531,297.1499938964844,293.1499938964844,0.0802934244275093,-1497.6878662109375,304.1400451660156,0.6776572465896606,0.1353682726621627,0.095529705286026,293.0850830078125,297.1499938964844,293.1499938964844,0.3506424725055694,-6542.1748046875,304.1658630371094,0.9990000128746032,0.532265305519104,0.4164662361145019,293.20916748046875,297.1499938964844,293.1499938964844,0.0041426294483244,-1555.71630859375,296.6798400878906,0.4740425944328308,0.050000000745058,0.2336508631706237,291.1684875488281,291.1499938964844,256.7248840332031,255.6449432373047,279.1375427246094,293.5075378417969,291.16717529296875,1.0,0.2686403691768646,0.627720296382904,0.627720296382904,1.0,1.0,-1.168364644050598,0.4567442238330841,0.7116203904151917,0.1736649572849273,0.0,0.0,0.6042841076850891,56.34919357299805,60.0,-9.45959186553955,-14133.1640625,202.5574645996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2166442871094,308.57275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.982421875,18000.0,0.0,0.0,0.3224281966686249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.727262020111084,0.7272704243659973,-8.425448868365493e-06,0.0,0.0003272236499469,0.0,0.0,69.51583099365234,0.0,0.0,0.0,0.4769323766231537,4.0,0.0,1.0
581580,293.0859069824219,297.1499938964844,293.1499938964844,0.1299574822187423,-2828.986083984375,304.1430053710937,0.768182635307312,0.199004516005516,0.1801938563585281,294.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.4730458557605743,0.050000000745058,0.0492750741541385,293.045654296875,297.1499938964844,293.1499938964844,0.0825601071119308,-1530.4869384765625,304.1395874023437,0.6813786029815674,0.1381911188364029,0.0975110381841659,293.0805358886719,297.1499938964844,293.1499938964844,0.3528508841991424,-6578.76513671875,304.1568603515625,0.9990000128746032,0.5348417162895203,0.4185972511768341,293.2051086425781,297.1499938964844,293.1499938964844,0.0041394592262804,-1555.474365234375,296.6619567871094,0.4730458557605743,0.050000000745058,0.233739748597145,291.15350341796875,291.1499938964844,256.7140808105469,255.6358642578125,279.1403503417969,293.5124206542969,291.1517639160156,1.0,0.2701693773269653,0.6268958449363708,0.6268958449363708,1.0,1.0,-1.175294280052185,0.4593356847763061,0.7159585356712341,0.1746276915073394,0.0,0.0,0.6047775149345398,56.91635513305664,63.0,-19.224328994750977,-14184.591796875,205.9771881103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2445678710937,308.57574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.748046875,18000.0,0.0,0.0,0.3218167424201965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.726090133190155,0.7260985374450684,-8.403745596297085e-06,0.0,0.0003266030689701,0.0,0.0,69.21604919433594,0.0,0.0,0.0,0.4764072895050049,4.0,0.0,1.0
581640,293.0859069824219,297.1499938964844,293.1499938964844,0.1299574822187423,-2828.986083984375,304.1430053710937,0.768182635307312,0.199004516005516,0.1801938563585281,294.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.4730458557605743,0.050000000745058,0.0492750741541385,293.045654296875,297.1499938964844,293.1499938964844,0.0825601071119308,-1530.4869384765625,304.1395874023437,0.6813786029815674,0.1381911188364029,0.0975110381841659,293.0805358886719,297.1499938964844,293.1499938964844,0.3528508841991424,-6578.76513671875,304.1568603515625,0.9990000128746032,0.5348417162895203,0.4185972511768341,293.2051086425781,297.1499938964844,293.1499938964844,0.0041394592262804,-1555.474365234375,296.6619567871094,0.4730458557605743,0.050000000745058,0.233739748597145,291.15350341796875,291.1499938964844,256.7140808105469,255.6358642578125,279.1403503417969,293.5124206542969,291.1517639160156,1.0,0.2701693773269653,0.6268958449363708,0.6268958449363708,1.0,1.0,-1.175294280052185,0.4593356847763061,0.7159585356712341,0.1746276915073394,0.0,0.0,0.6047775149345398,56.91635513305664,63.0,-19.224328994750977,-14184.591796875,205.9771881103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2445678710937,308.57574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.748046875,18000.0,0.0,0.0,0.3218167424201965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.726090133190155,0.7260985374450684,-8.403745596297085e-06,0.0,0.0003266030689701,0.0,0.0,69.21604919433594,0.0,0.0,0.0,0.4764072895050049,4.0,0.0,1.0
581700,293.0857238769531,297.1499938964844,293.1499938964844,0.1307551264762878,-2843.068359375,304.142822265625,0.7681285738945007,0.1998517364263534,0.1809722483158111,294.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.4721460044384002,0.050000000745058,0.0492918379604816,293.04522705078125,297.1499938964844,293.1499938964844,0.0837071761488914,-1547.1412353515625,304.1393737792969,0.6827489137649536,0.1395980715751648,0.0985076427459716,293.0803527832031,297.1499938964844,293.1499938964844,0.3548599779605865,-6610.49853515625,304.1519775390625,0.9990000128746032,0.5357604622840881,0.4204938113689422,293.2031555175781,297.1499938964844,293.1499938964844,0.004139001481235,-1555.821044921875,296.65264892578125,0.4721460044384002,0.050000000745058,0.2338192611932754,291.1448669433594,291.1499938964844,256.70855712890625,255.6312255859375,279.1417236328125,293.5184631347656,291.14306640625,1.0,0.2712964713573456,0.626586377620697,0.626586377620697,1.0,1.0,-1.1798162460327148,0.4611133337020874,0.7187029123306274,0.1754123121500015,0.0,0.0,0.6059877276420593,57.40289688110352,63.0,-21.975791931152344,-14224.5703125,208.4599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2452697753906,308.5733947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17976.72265625,18000.0,0.0,0.0,0.321618378162384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7277058959007263,0.7277143001556396,-8.411898306803778e-06,0.0,0.0003264017868787,0.0,0.0,69.48595428466797,0.0,0.0,0.0,0.4769905209541321,4.0,0.0,1.0
581760,293.0856018066406,297.1499938964844,293.1499938964844,0.1315565854310989,-2857.198974609375,304.1426696777344,0.7677852511405945,0.2006912380456924,0.1817484647035598,294.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.4710041880607605,0.050000000745058,0.0493128784000873,293.0448608398437,297.1499938964844,293.1499938964844,0.084855131804943,-1563.836181640625,304.13922119140625,0.6838287115097046,0.1409977078437805,0.0995031297206878,293.0814208984375,297.1499938964844,293.1499938964844,0.3573850989341736,-6649.78466796875,304.14703369140625,0.9990000128746032,0.536436915397644,0.4228616952896118,293.2012634277344,297.1499938964844,293.1499938964844,0.0041391076520085,-1556.3868408203125,296.643310546875,0.4710041880607605,0.050000000745058,0.2339190542697906,291.13592529296875,291.1499938964844,256.7029113769531,255.62646484375,279.1430358886719,293.5265808105469,291.13409423828125,1.0,0.2726283073425293,0.6263371706008911,0.6263371706008911,1.0,1.0,-1.184929609298706,0.4631622731685638,0.7217673063278198,0.1763705611228943,0.0,0.0,0.6078287959098816,58.00668716430664,66.0,-23.628387451171875,-14272.7490234375,211.3943634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2357177734375,308.5675354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17949.43359375,18000.0,0.0,0.0,0.3215317130088806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7307977676391602,0.7308061718940735,-8.43311136122793e-06,0.0,0.0003263138059992,0.0,0.0,70.04141998291016,0.0,0.0,0.0,0.4781458973884582,4.0,0.0,1.0
581820,293.08551025390625,297.1499938964844,293.1499938964844,0.1331546902656555,-2885.306884765625,304.1424560546875,0.7663814425468445,0.2023420333862304,0.1832877546548843,294.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.4680467844009399,0.050000000745058,0.0493660233914852,293.0443420410156,297.1499938964844,293.1499938964844,0.0871399492025375,-1597.1220703125,304.1390075683594,0.6852415204048157,0.1437668055295944,0.1014832630753517,293.0867919921875,297.1499938964844,293.1499938964844,0.3637458086013794,-6747.22314453125,304.137451171875,0.9990000128746032,0.53708815574646,0.4287846684455871,293.19775390625,297.1499938964844,293.1499938964844,0.0041405637748539,-1557.96337890625,296.625,0.4680467844009399,0.050000000745058,0.2341711670160293,291.1180419921875,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,293.54803466796875,291.11627197265625,1.0,0.2758063375949859,0.6259974241256714,0.6259974241256714,1.0,1.0,-1.1966291666030884,0.4679419994354248,0.7286871671676636,0.17873215675354,0.0,0.0,0.6132962703704834,59.51769256591797,69.0,-24.532695770263672,-14389.90234375,218.45127868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1844482421875,308.5438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17895.552734375,18000.0,0.0,0.0,0.3217920064926147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7412633895874023,0.7412719130516052,-8.514479304722045e-06,0.0,0.0003265779814682,0.0,0.0,72.00605773925781,0.0,0.0,0.0,0.4821360111236572,4.0,0.0,1.0
581880,293.08551025390625,297.1499938964844,293.1499938964844,0.1331546902656555,-2885.306884765625,304.1424560546875,0.7663814425468445,0.2023420333862304,0.1832877546548843,294.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.4680467844009399,0.050000000745058,0.0493660233914852,293.0443420410156,297.1499938964844,293.1499938964844,0.0871399492025375,-1597.1220703125,304.1390075683594,0.6852415204048157,0.1437668055295944,0.1014832630753517,293.0867919921875,297.1499938964844,293.1499938964844,0.3637458086013794,-6747.22314453125,304.137451171875,0.9990000128746032,0.53708815574646,0.4287846684455871,293.19775390625,297.1499938964844,293.1499938964844,0.0041405637748539,-1557.96337890625,296.625,0.4680467844009399,0.050000000745058,0.2341711670160293,291.1180419921875,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,293.54803466796875,291.11627197265625,1.0,0.2758063375949859,0.6259974241256714,0.6259974241256714,1.0,1.0,-1.1966291666030884,0.4679419994354248,0.7286871671676636,0.17873215675354,0.0,0.0,0.6132962703704834,59.51769256591797,69.0,-24.532695770263672,-14389.90234375,218.45127868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1844482421875,308.5438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17895.552734375,18000.0,0.0,0.0,0.3217920064926147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7412633895874023,0.7412719130516052,-8.514479304722045e-06,0.0,0.0003265779814682,0.0,0.0,72.00605773925781,0.0,0.0,0.0,0.4821360111236572,4.0,0.0,1.0
581940,293.08563232421875,297.1499938964844,293.1499938964844,0.1347276419401168,-2912.87158203125,304.1423645019531,0.7642337083816528,0.2039500176906585,0.1848016530275344,294.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10302734375,0.4642206728458404,0.050000000745058,0.049431636929512,293.0435791015625,297.1499938964844,293.1499938964844,0.089424081146717,-1630.4407958984375,304.13885498046875,0.6859045624732971,0.1465914994478225,0.1034680157899856,293.0963134765625,297.1499938964844,293.1499938964844,0.3715372681617737,-6864.78369140625,304.128662109375,0.9990000128746032,0.5367712378501892,0.4359853565692901,293.1945495605469,297.1499938964844,293.1499938964844,0.0041431952267885,-1559.90576171875,296.6075744628906,0.4642206728458404,0.050000000745058,0.2344824075698852,291.1011657714844,291.1499938964844,256.6784973144531,255.6057586669922,279.1473388671875,293.575439453125,291.0995788574219,1.0,0.2795405685901642,0.625835657119751,0.625835657119751,1.0,1.0,-1.209923505783081,0.473468154668808,0.7364553213119507,0.1815885305404663,0.0,0.0,0.6209551095962524,61.37040710449219,72.0,-23.40507125854492,-14529.833984375,226.89031982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0911560058594,308.50323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17843.9296875,18000.0,0.0,0.0,0.3227629661560058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7571495175361633,0.7571581602096558,-8.647353752166964e-06,0.0,0.0003275633789598,0.0,0.0,75.11591339111328,0.0,0.0,0.0,0.4882959127426147,4.0,0.0,1.0
582000,293.08563232421875,297.1499938964844,293.1499938964844,0.1347276419401168,-2912.87158203125,304.1423645019531,0.7642337083816528,0.2039500176906585,0.1848016530275344,294.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10302734375,0.4642206728458404,0.050000000745058,0.049431636929512,293.0435791015625,297.1499938964844,293.1499938964844,0.089424081146717,-1630.4407958984375,304.13885498046875,0.6859045624732971,0.1465914994478225,0.1034680157899856,293.0963134765625,297.1499938964844,293.1499938964844,0.3715372681617737,-6864.78369140625,304.128662109375,0.9990000128746032,0.5367712378501892,0.4359853565692901,293.1945495605469,297.1499938964844,293.1499938964844,0.0041431952267885,-1559.90576171875,296.6075744628906,0.4642206728458404,0.050000000745058,0.2344824075698852,291.1011657714844,291.1499938964844,256.6784973144531,255.6057586669922,279.1473388671875,293.575439453125,291.0995788574219,1.0,0.2795405685901642,0.625835657119751,0.625835657119751,1.0,1.0,-1.209923505783081,0.473468154668808,0.7364553213119507,0.1815885305404663,0.0,0.0,0.6209551095962524,61.37040710449219,72.0,-23.40507125854492,-14529.833984375,226.89031982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0911560058594,308.50323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17843.9296875,18000.0,0.0,0.0,0.3227629661560058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7571495175361633,0.7571581602096558,-8.647353752166964e-06,0.0,0.0003275633789598,0.0,0.0,75.11591339111328,0.0,0.0,0.0,0.4882959127426147,4.0,0.0,1.0
582060,293.0859680175781,297.1499938964844,293.1499938964844,0.1362660080194473,-2939.73388671875,304.142333984375,0.7616347074508667,0.2055137753486633,0.1862841248512268,293.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873107910156,0.4597395658493042,0.050000000745058,0.0495061911642551,293.0387878417969,297.1499938964844,293.1499938964844,0.0921816155314445,-1670.7161865234375,304.1379699707031,0.6871305108070374,0.1502520442008972,0.1059055924415588,293.1119384765625,297.1499938964844,293.1499938964844,0.3803257942199707,-6995.712890625,304.1211853027344,0.9990000128746032,0.5349711179733276,0.444025844335556,293.19158935546875,297.1499938964844,293.1499938964844,0.0041466779075562,-1562.0841064453125,296.5912475585937,0.4597395658493042,0.050000000745058,0.2348360568284988,291.0855712890625,291.1499938964844,256.66473388671875,255.5940399169922,279.1488647460937,293.6075744628906,291.0841064453125,1.0,0.2837076485157013,0.6257951259613037,0.6257951259613037,1.0,1.0,-1.2247934341430664,0.4797147214412689,0.7450787425041199,0.1849033385515213,0.0,0.0,0.6306002140045166,63.47594833374024,75.0,-21.82011985778809,-14690.2392578125,236.58453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9607849121094,308.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17794.248046875,18000.0,0.0,0.0,0.3245544731616974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7780593037605286,0.7780681848526001,-8.831050763546955e-06,0.0,0.0003293815243523,0.0,0.0,79.39324951171875,0.0,0.0,0.0,0.4965318143367767,4.0,0.0,1.0
582120,293.0859680175781,297.1499938964844,293.1499938964844,0.1362660080194473,-2939.73388671875,304.142333984375,0.7616347074508667,0.2055137753486633,0.1862841248512268,293.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873107910156,0.4597395658493042,0.050000000745058,0.0495061911642551,293.0387878417969,297.1499938964844,293.1499938964844,0.0921816155314445,-1670.7161865234375,304.1379699707031,0.6871305108070374,0.1502520442008972,0.1059055924415588,293.1119384765625,297.1499938964844,293.1499938964844,0.3803257942199707,-6995.712890625,304.1211853027344,0.9990000128746032,0.5349711179733276,0.444025844335556,293.19158935546875,297.1499938964844,293.1499938964844,0.0041466779075562,-1562.0841064453125,296.5912475585937,0.4597395658493042,0.050000000745058,0.2348360568284988,291.0855712890625,291.1499938964844,256.66473388671875,255.5940399169922,279.1488647460937,293.6075744628906,291.0841064453125,1.0,0.2837076485157013,0.6257951259613037,0.6257951259613037,1.0,1.0,-1.2247934341430664,0.4797147214412689,0.7450787425041199,0.1849033385515213,0.0,0.0,0.6306002140045166,63.47594833374024,75.0,-21.82011985778809,-14690.2392578125,236.58453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9607849121094,308.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17794.248046875,18000.0,0.0,0.0,0.3245544731616974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7780593037605286,0.7780681848526001,-8.831050763546955e-06,0.0,0.0003293815243523,0.0,0.0,79.39324951171875,0.0,0.0,0.0,0.4965318143367767,4.0,0.0,1.0
582180,293.0864562988281,297.1499938964844,293.1499938964844,0.1377700120210647,-2965.908203125,304.14239501953125,0.7587646842002869,0.2070391625165939,0.1877370178699493,293.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07281494140625,0.4551077485084533,0.050000000745058,0.0495876930654048,293.0311889648437,297.1499938964844,293.1499938964844,0.0955293849110603,-1719.5587158203125,304.1363830566406,0.6892408132553101,0.1546070277690887,0.1088959798216819,293.1326904296875,297.1499938964844,293.1499938964844,0.3898495137691498,-7136.02197265625,304.1149597167969,0.9990000128746032,0.5317369699478149,0.4526519775390625,293.18878173828125,297.1499938964844,293.1499938964844,0.0041510947048664,-1564.526611328125,296.5762634277344,0.4551077485084533,0.050000000745058,0.235222652554512,291.0712585449219,291.1499938964844,256.6496276855469,255.5811004638672,279.15087890625,293.648193359375,291.0699768066406,1.0,0.2882117033004761,0.625977635383606,0.625977635383606,1.0,1.0,-1.2410424947738647,0.486652672290802,0.7543898224830627,0.1886771470308303,0.0,0.0,0.6420758366584778,65.78157043457031,78.0,-19.828514099121094,-14868.7353515625,247.4153747558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80047607421875,308.377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17745.162109375,18000.0,0.0,0.0,0.3272289335727691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8037687540054321,0.803777813911438,-9.06690547708422e-06,0.0,0.0003320957766845,0.0,0.0,84.9224853515625,0.0,0.0,0.0,0.5068199038505554,4.0,0.0,1.0
582240,293.0864562988281,297.1499938964844,293.1499938964844,0.1377700120210647,-2965.908203125,304.14239501953125,0.7587646842002869,0.2070391625165939,0.1877370178699493,293.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07281494140625,0.4551077485084533,0.050000000745058,0.0495876930654048,293.0311889648437,297.1499938964844,293.1499938964844,0.0955293849110603,-1719.5587158203125,304.1363830566406,0.6892408132553101,0.1546070277690887,0.1088959798216819,293.1326904296875,297.1499938964844,293.1499938964844,0.3898495137691498,-7136.02197265625,304.1149597167969,0.9990000128746032,0.5317369699478149,0.4526519775390625,293.18878173828125,297.1499938964844,293.1499938964844,0.0041510947048664,-1564.526611328125,296.5762634277344,0.4551077485084533,0.050000000745058,0.235222652554512,291.0712585449219,291.1499938964844,256.6496276855469,255.5811004638672,279.15087890625,293.648193359375,291.0699768066406,1.0,0.2882117033004761,0.625977635383606,0.625977635383606,1.0,1.0,-1.2410424947738647,0.486652672290802,0.7543898224830627,0.1886771470308303,0.0,0.0,0.6420758366584778,65.78157043457031,78.0,-19.828514099121094,-14868.7353515625,247.4153747558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80047607421875,308.377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17745.162109375,18000.0,0.0,0.0,0.3272289335727691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8037687540054321,0.803777813911438,-9.06690547708422e-06,0.0,0.0003320957766845,0.0,0.0,84.9224853515625,0.0,0.0,0.0,0.5068199038505554,4.0,0.0,1.0
582300,293.08673095703125,297.1499938964844,293.1499938964844,0.1385072022676468,-2978.701416015625,304.1424255371094,0.757261335849762,0.2077899873256683,0.1884542256593704,293.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0662841796875,0.4527781009674072,0.050000000745058,0.0496307425200939,293.0267028808594,297.1499938964844,293.1499938964844,0.0973708182573318,-1746.347900390625,304.1355285644531,0.6905108094215393,0.1569950729608535,0.1105459183454513,293.14453125,297.1499938964844,293.1499938964844,0.3948325514793396,-7208.869140625,304.1122741699219,0.9990000128746032,0.5296294689178467,0.4571428000926971,293.1874084472656,297.1499938964844,293.1499938964844,0.0041536660864949,-1565.8358154296875,296.5695495605469,0.4527781009674072,0.050000000745058,0.2354268729686737,291.0648193359375,291.1499938964844,256.6414794921875,255.5741271972656,279.1521911621094,293.6725769042969,291.0636901855469,1.0,0.2905644178390503,0.6261846423149109,0.6261846423149109,1.0,1.0,-1.2495709657669067,0.4903514385223388,0.7592195272445679,0.1907249838113784,0.0,0.0,0.6484032273292542,67.00022888183594,78.0,-18.52197265625,-14963.58984375,253.2138061523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7118225097656,308.3392028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17721.89453125,18000.0,0.0,0.0,0.3289043605327606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8182860016822815,0.8182952404022217,-9.204637535731308e-06,0.0,0.0003337961097713,0.0,0.0,88.17791748046875,0.0,0.0,0.0,0.5127013921737671,4.0,0.0,1.0
582360,293.0870056152344,297.1499938964844,293.1499938964844,0.1392346769571304,-2991.302490234375,304.1424865722656,0.7557311654090881,0.2085347473621368,0.1891665011644363,293.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602722167969,0.4504577219486236,0.050000000745058,0.0496751181781291,293.0218200683594,297.1499938964844,293.1499938964844,0.0993180274963378,-1774.5875244140625,304.1346130371094,0.6919117569923401,0.1595167964696884,0.1122913062572479,293.1571960449219,297.1499938964844,293.1499938964844,0.3999328017234802,-7283.0615234375,304.10986328125,0.9990000128746032,0.5272106528282166,0.4617263376712799,293.1860046386719,297.1499938964844,293.1499938964844,0.0041565122082829,-1567.2120361328125,296.5634155273437,0.4504577219486236,0.050000000745058,0.235637366771698,291.0589599609375,291.1499938964844,256.63287353515625,255.56675720214844,279.1536560058594,293.69989013671875,291.0579528808594,1.0,0.2929720878601074,0.6264798641204834,0.6264798641204834,1.0,1.0,-1.258328557014465,0.4941932260990143,0.7641353607177734,0.1928758472204208,0.0,0.0,0.6550679802894592,68.25703430175781,66.0,-17.09734535217285,-15061.6533203125,259.2486267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6192626953125,308.2997741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17699.923828125,18000.0,0.0,0.0,0.3308018445968628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8337938189506531,0.8338031768798828,-9.355246220366098e-06,0.0,0.0003357217938173,0.0,0.0,91.76334381103516,0.0,0.0,0.0,0.5190388560295105,4.0,0.0,1.0
582420,293.0873107910156,297.1499938964844,293.1499938964844,0.1404180824756622,-3011.4501953125,304.1430358886719,0.7588835954666138,0.21006740629673,0.1905013620853424,293.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601806640625,0.4517810940742492,0.050000000745058,0.0496495366096496,293.01300048828125,297.1499938964844,293.1499938964844,0.1031635850667953,-1829.793212890625,304.13336181640625,0.701017439365387,0.1645594239234924,0.1158370003104209,293.17578125,297.1499938964844,293.1499938964844,0.398135095834732,-7248.66064453125,304.1268310546875,0.9990000128746032,0.5232275128364563,0.4590977132320404,293.1828308105469,297.1499938964844,293.1499938964844,0.0041525922715663,-1565.5240478515625,296.5615234375,0.4517810940742492,0.050000000745058,0.2355160266160965,291.06219482421875,291.1499938964844,256.61431884765625,255.5507659912109,279.1569519042969,293.741943359375,291.06451416015625,1.0,0.2920263111591339,0.6273969411849976,0.6273969411849976,1.0,1.0,-1.260865330696106,0.4956581890583038,0.765207052230835,0.1940424293279647,0.0,0.0,0.6669946312904358,67.65245056152344,54.0,9.982035636901855,-15154.1943359375,258.92919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44342041015625,308.2557067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17697.744140625,18000.0,0.0,0.0,0.3350467979907989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8653824329376221,0.8653920888900757,-9.680692528490908e-06,0.0,0.0003400299174245,0.0,0.0,99.48011016845705,0.0,0.0,0.0,0.5320652723312378,4.0,0.0,1.0
582480,293.0873107910156,297.1499938964844,293.1499938964844,0.1404180824756622,-3011.4501953125,304.1430358886719,0.7588835954666138,0.21006740629673,0.1905013620853424,293.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601806640625,0.4517810940742492,0.050000000745058,0.0496495366096496,293.01300048828125,297.1499938964844,293.1499938964844,0.1031635850667953,-1829.793212890625,304.13336181640625,0.701017439365387,0.1645594239234924,0.1158370003104209,293.17578125,297.1499938964844,293.1499938964844,0.398135095834732,-7248.66064453125,304.1268310546875,0.9990000128746032,0.5232275128364563,0.4590977132320404,293.1828308105469,297.1499938964844,293.1499938964844,0.0041525922715663,-1565.5240478515625,296.5615234375,0.4517810940742492,0.050000000745058,0.2355160266160965,291.06219482421875,291.1499938964844,256.61431884765625,255.5507659912109,279.1569519042969,293.741943359375,291.06451416015625,1.0,0.2920263111591339,0.6273969411849976,0.6273969411849976,1.0,1.0,-1.260865330696106,0.4956581890583038,0.765207052230835,0.1940424293279647,0.0,0.0,0.6669946312904358,67.65245056152344,54.0,9.982035636901855,-15154.1943359375,258.92919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44342041015625,308.2557067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17697.744140625,18000.0,0.0,0.0,0.3350467979907989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8653824329376221,0.8653920888900757,-9.680692528490908e-06,0.0,0.0003400299174245,0.0,0.0,99.48011016845705,0.0,0.0,0.0,0.5320652723312378,4.0,0.0,1.0
582540,293.0873107910156,297.1499938964844,293.1499938964844,0.1411942094564438,-3024.002197265625,304.1440734863281,0.7676073312759399,0.2116567194461822,0.1918006390333175,293.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920104980469,0.4583573937416076,0.050000000745058,0.0495297871530056,293.0118713378906,297.1499938964844,293.1499938964844,0.1059706658124923,-1869.2314453125,304.1343078613281,0.7136932015419006,0.1682783216238021,0.1186462417244911,293.1724853515625,297.1499938964844,293.1499938964844,0.3851298689842224,-7047.55712890625,304.1564025878906,0.9990000128746032,0.5231890082359314,0.4465585649013519,293.179443359375,297.1499938964844,293.1499938964844,0.0041357818990945,-1557.415283203125,296.5796203613281,0.4583573937416076,0.050000000745058,0.2349479794502258,291.0967102050781,291.1499938964844,256.5936279296875,255.53292846679688,279.1524353027344,293.7348937988281,291.1010131835937,1.0,0.2868390083312988,0.6274740695953369,0.6274740695953369,1.0,1.0,-1.2499252557754517,0.4910368919372558,0.758888304233551,0.191722959280014,0.0,0.0,0.6720022559165955,64.45758819580078,42.0,43.53487396240234,-15119.4873046875,247.93707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3304138183594,308.2459411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17828.3359375,18000.0,0.0,0.0,0.3392576575279236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8850349187850952,0.8850448131561279,-9.919119293044789e-06,0.0,0.0003443033783696,0.0,0.0,104.75802612304688,0.0,0.0,0.0,0.5403808355331421,4.0,0.0,1.0
