time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582600,293.0873107910156,297.1499938964844,293.1499938964844,0.1411942094564438,-3024.002197265625,304.1440734863281,0.7676073312759399,0.2116567194461822,0.1918006390333175,293.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920104980469,0.4583573937416076,0.050000000745058,0.0495297871530056,293.0118713378906,297.1499938964844,293.1499938964844,0.1059706658124923,-1869.2314453125,304.1343078613281,0.7136932015419006,0.1682783216238021,0.1186462417244911,293.1724853515625,297.1499938964844,293.1499938964844,0.3851298689842224,-7047.55712890625,304.1564025878906,0.9990000128746032,0.5231890082359314,0.4465585649013519,293.179443359375,297.1499938964844,293.1499938964844,0.0041357818990945,-1557.415283203125,296.5796203613281,0.4583573937416076,0.050000000745058,0.2349479794502258,291.0967102050781,291.1499938964844,256.5936279296875,255.53292846679688,279.1524353027344,293.7348937988281,291.1010131835937,1.0,0.2868390083312988,0.6274740695953369,0.6274740695953369,1.0,1.0,-1.2499252557754517,0.4910368919372558,0.758888304233551,0.191722959280014,0.0,0.0,0.6720022559165955,64.45758819580078,42.0,43.53487396240234,-15119.4873046875,247.93707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3304138183594,308.2459411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17828.3359375,18000.0,0.0,0.0,0.3392576575279236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8850349187850952,0.8850448131561279,-9.919119293044789e-06,0.0,0.0003443033783696,0.0,0.0,104.75802612304688,0.0,0.0,0.0,0.5403808355331421,4.0,0.0,1.0
582660,293.08709716796875,297.1499938964844,293.1499938964844,0.1417295783758163,-3032.124755859375,304.1451416015625,0.7813175916671753,0.2132882922887802,0.1930804848670959,293.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.4691458642482757,0.050000000745058,0.0493462160229682,293.0213317871094,297.1499938964844,293.1499938964844,0.1070743128657341,-1883.8623046875,304.13775634765625,0.7267504334449768,0.1698798537254333,0.1200277507305145,293.1444396972656,297.1499938964844,293.1499938964844,0.3637776374816894,-6722.93994140625,304.1898803710937,0.9990000128746032,0.5282568335533142,0.4266172349452972,293.17608642578125,297.1499938964844,293.1499938964844,0.0041110226884484,-1545.46240234375,296.60888671875,0.4691458642482757,0.050000000745058,0.2340772002935409,291.1486511230469,291.1499938964844,256.5705871582031,255.5130310058593,279.1429748535156,293.6763610839844,291.1545715332031,1.0,0.2782502472400665,0.6263142228126526,0.6263142228126526,1.0,1.0,-1.2279220819473269,0.4811779856681824,0.7467441558837891,0.1863107234239578,0.0,0.0,0.6688801050186157,59.48304748535156,45.0,69.95589447021484,-14968.3349609375,229.3776092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3230285644531,308.2869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.634765625,18000.0,0.0,0.0,0.3426631689071655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8864571452140808,0.8864670991897583,-9.977228728530465e-06,0.0,0.0003477595746517,0.0,0.0,105.47444152832033,0.0,0.0,0.0,0.5411257147789001,4.0,0.0,1.0
582720,293.08709716796875,297.1499938964844,293.1499938964844,0.1417295783758163,-3032.124755859375,304.1451416015625,0.7813175916671753,0.2132882922887802,0.1930804848670959,293.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.4691458642482757,0.050000000745058,0.0493462160229682,293.0213317871094,297.1499938964844,293.1499938964844,0.1070743128657341,-1883.8623046875,304.13775634765625,0.7267504334449768,0.1698798537254333,0.1200277507305145,293.1444396972656,297.1499938964844,293.1499938964844,0.3637776374816894,-6722.93994140625,304.1898803710937,0.9990000128746032,0.5282568335533142,0.4266172349452972,293.17608642578125,297.1499938964844,293.1499938964844,0.0041110226884484,-1545.46240234375,296.60888671875,0.4691458642482757,0.050000000745058,0.2340772002935409,291.1486511230469,291.1499938964844,256.5705871582031,255.5130310058593,279.1429748535156,293.6763610839844,291.1545715332031,1.0,0.2782502472400665,0.6263142228126526,0.6263142228126526,1.0,1.0,-1.2279220819473269,0.4811779856681824,0.7467441558837891,0.1863107234239578,0.0,0.0,0.6688801050186157,59.48304748535156,45.0,69.95589447021484,-14968.3349609375,229.3776092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3230285644531,308.2869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.634765625,18000.0,0.0,0.0,0.3426631689071655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8864571452140808,0.8864670991897583,-9.977228728530465e-06,0.0,0.0003477595746517,0.0,0.0,105.47444152832033,0.0,0.0,0.0,0.5411257147789001,4.0,0.0,1.0
582780,293.08697509765625,297.1499938964844,293.1499938964844,0.1423148661851883,-3041.200927734375,304.145751953125,0.7918975353240967,0.2149063646793365,0.1944242417812347,293.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19647216796875,0.4756141901016235,0.050000000745058,0.0492260716855526,293.03826904296875,297.1499938964844,293.1499938964844,0.1066989451646804,-1877.4140625,304.1424560546875,0.7340788841247559,0.1697104126214981,0.1200520992279052,293.1015319824219,297.1499938964844,293.1499938964844,0.3481373190879822,-6488.95458984375,304.2020263671875,0.9990000128746032,0.537087619304657,0.413041889667511,293.1728820800781,297.1499938964844,293.1499938964844,0.00409054197371,-1535.1478271484375,296.6392517089844,0.4756141901016235,0.050000000745058,0.233507290482521,291.20135498046875,291.1499938964844,256.5449523925781,255.49082946777344,279.1348571777344,293.6087951660156,291.205078125,1.0,0.2728675007820129,0.6243088841438293,0.6243088841438293,1.0,1.0,-1.21243417263031,0.4737235903739929,0.7387105226516724,0.1818790733814239,0.0,0.0,0.6582340002059937,56.21232604980469,48.0,64.93861389160156,-14820.2666015625,217.1375274658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4303283691406,308.3468322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18213.806640625,18000.0,0.0,0.0,0.3447154462337494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8670881986618042,0.8670979738235474,-9.815345038077794e-06,0.0,0.0003498423611745,0.0,0.0,100.8276138305664,0.0,0.0,0.0,0.5332669019699097,4.0,0.0,1.0
582840,293.08697509765625,297.1499938964844,293.1499938964844,0.1423148661851883,-3041.200927734375,304.145751953125,0.7918975353240967,0.2149063646793365,0.1944242417812347,293.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19647216796875,0.4756141901016235,0.050000000745058,0.0492260716855526,293.03826904296875,297.1499938964844,293.1499938964844,0.1066989451646804,-1877.4140625,304.1424560546875,0.7340788841247559,0.1697104126214981,0.1200520992279052,293.1015319824219,297.1499938964844,293.1499938964844,0.3481373190879822,-6488.95458984375,304.2020263671875,0.9990000128746032,0.537087619304657,0.413041889667511,293.1728820800781,297.1499938964844,293.1499938964844,0.00409054197371,-1535.1478271484375,296.6392517089844,0.4756141901016235,0.050000000745058,0.233507290482521,291.20135498046875,291.1499938964844,256.5449523925781,255.49082946777344,279.1348571777344,293.6087951660156,291.205078125,1.0,0.2728675007820129,0.6243088841438293,0.6243088841438293,1.0,1.0,-1.21243417263031,0.4737235903739929,0.7387105226516724,0.1818790733814239,0.0,0.0,0.6582340002059937,56.21232604980469,48.0,64.93861389160156,-14820.2666015625,217.1375274658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4303283691406,308.3468322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18213.806640625,18000.0,0.0,0.0,0.3447154462337494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8670881986618042,0.8670979738235474,-9.815345038077794e-06,0.0,0.0003498423611745,0.0,0.0,100.8276138305664,0.0,0.0,0.0,0.5332669019699097,4.0,0.0,1.0
582900,293.0869445800781,297.1499938964844,293.1499938964844,0.1427438259124755,-3048.293212890625,304.145751953125,0.7958126068115234,0.2157126069068908,0.1951099634170532,293.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2138061523437,0.4776156842708587,0.050000000745058,0.0491874851286411,293.0457458496094,297.1499938964844,293.1499938964844,0.1064297184348106,-1873.219970703125,304.1443176269531,0.7362751364707947,0.1696546673774719,0.1199099272489547,293.0814208984375,297.1499938964844,293.1499938964844,0.3428649604320526,-6411.3466796875,304.2021179199219,0.9990000128746032,0.541657030582428,0.4085860848426819,293.1712341308594,297.1499938964844,293.1499938964844,0.0040845060721039,-1532.1031494140625,296.64898681640625,0.4776156842708587,0.050000000745058,0.2333242446184158,291.2172241210937,291.1499938964844,256.5310974121094,255.4788055419922,279.1341247558594,293.5880126953125,291.2198486328125,1.0,0.2710734009742737,0.6234558820724487,0.6234558820724487,1.0,1.0,-1.2074706554412842,0.4712326526641845,0.7362380027770996,0.1803715974092483,0.0,0.0,0.6521315574645996,55.162899017333984,48.0,52.41275787353516,-14758.595703125,213.26980590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.515869140625,308.3834533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18262.3125,18000.0,0.0,0.0,0.3452156484127044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8531689643859863,0.8531786203384399,-9.680910807219334e-06,0.0,0.0003503499901853,0.0,0.0,97.42725372314452,0.0,0.0,0.0,0.5275849103927612,4.0,0.0,1.0
582960,293.0868835449219,297.1499938964844,293.1499938964844,0.1432471871376037,-3056.761962890625,304.1455993652344,0.7990522384643555,0.2165231257677078,0.1958069503307342,293.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2255859375,0.4791002571582794,0.050000000745058,0.0491586029529571,293.049072265625,297.1499938964844,293.1499938964844,0.1065553501248359,-1874.80810546875,304.14508056640625,0.7385291457176208,0.1703182607889175,0.120099052786827,293.0651550292969,297.1499938964844,293.1499938964844,0.3388151526451111,-6352.50634765625,304.1999816894531,0.9990000128746032,0.5457227230072021,0.4052195250988006,293.16943359375,297.1499938964844,293.1499938964844,0.0040807640179991,-1530.1839599609375,296.6562194824219,0.4791002571582794,0.050000000745058,0.2331872582435608,291.227783203125,291.1499938964844,256.5164794921875,255.4661407470703,279.1340637207031,293.5729064941406,291.22930908203125,1.0,0.2698031961917877,0.6226524710655212,0.6226524710655212,1.0,1.0,-1.20429265499115,0.4695183336734772,0.7347742915153503,0.1792877167463302,0.0,0.0,0.645858645439148,54.385440826416016,51.0,38.467994689941406,-14709.4189453125,210.592025756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6159362792969,308.4240417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18287.857421875,18000.0,0.0,0.0,0.3453832268714905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8381848335266113,0.8381943702697754,-9.532790500088597e-06,0.0,0.0003505200729705,0.0,0.0,93.81908416748048,0.0,0.0,0.0,0.5214641690254211,4.0,0.0,1.0
583020,293.086669921875,297.1499938964844,293.1499938964844,0.1444937884807586,-3078.100341796875,304.1449890136719,0.8037543892860413,0.2181655317544937,0.1972402930259704,293.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2326965332031,0.4808248579502105,0.050000000745058,0.0491248928010463,293.0501403808594,297.1499938964844,293.1499938964844,0.1080577820539474,-1896.1302490234373,304.1441650390625,0.7435131669044495,0.1726527959108352,0.1215093582868576,293.04180908203125,297.1499938964844,293.1499938964844,0.3339512646198272,-6284.2998046875,304.1913146972656,0.9990000128746032,0.55262690782547,0.4012552499771118,293.1654968261719,297.1499938964844,293.1499938964844,0.0040796599350869,-1529.564208984375,296.6630249023437,0.4808248579502105,0.050000000745058,0.2330273389816284,291.2324523925781,291.1499938964844,256.48492431640625,255.438705444336,279.1348571777344,293.5553283691406,291.2318725585937,1.0,0.2686192989349365,0.6211693286895752,0.6211693286895752,1.0,1.0,-1.2027127742767334,0.4681459665298462,0.7345668077468872,0.1782445460557937,0.0,0.0,0.6343227028846741,53.50896453857422,54.0,8.921710968017578,-14650.0009765625,208.26356506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8378295898437,308.5101013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18281.76953125,18000.0,0.0,0.0,0.344858855009079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8085537552833557,0.8085629940032959,-9.235108336724808e-06,0.0,0.0003499879094306,0.0,0.0,86.88744354248047,0.0,0.0,0.0,0.5094299912452698,4.0,0.0,1.0
583080,293.086669921875,297.1499938964844,293.1499938964844,0.1444937884807586,-3078.100341796875,304.1449890136719,0.8037543892860413,0.2181655317544937,0.1972402930259704,293.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2326965332031,0.4808248579502105,0.050000000745058,0.0491248928010463,293.0501403808594,297.1499938964844,293.1499938964844,0.1080577820539474,-1896.1302490234373,304.1441650390625,0.7435131669044495,0.1726527959108352,0.1215093582868576,293.04180908203125,297.1499938964844,293.1499938964844,0.3339512646198272,-6284.2998046875,304.1913146972656,0.9990000128746032,0.55262690782547,0.4012552499771118,293.1654968261719,297.1499938964844,293.1499938964844,0.0040796599350869,-1529.564208984375,296.6630249023437,0.4808248579502105,0.050000000745058,0.2330273389816284,291.2324523925781,291.1499938964844,256.48492431640625,255.438705444336,279.1348571777344,293.5553283691406,291.2318725585937,1.0,0.2686192989349365,0.6211693286895752,0.6211693286895752,1.0,1.0,-1.2027127742767334,0.4681459665298462,0.7345668077468872,0.1782445460557937,0.0,0.0,0.6343227028846741,53.50896453857422,54.0,8.921710968017578,-14650.0009765625,208.26356506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8378295898437,308.5101013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18281.76953125,18000.0,0.0,0.0,0.344858855009079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8085537552833557,0.8085629940032959,-9.235108336724808e-06,0.0,0.0003499879094306,0.0,0.0,86.88744354248047,0.0,0.0,0.0,0.5094299912452698,4.0,0.0,1.0
583140,293.0863647460937,297.1499938964844,293.1499938964844,0.1459989696741104,-3104.1064453125,304.1441345214844,0.8062545657157898,0.2198311239480972,0.1987237334251403,293.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2221069335937,0.4811018109321594,0.050000000745058,0.0491194501519203,293.0494079589844,297.1499938964844,293.1499938964844,0.1101780459284782,-1926.3504638671875,304.142578125,0.7474151849746704,0.1753283143043518,0.1233395189046859,293.0274963378906,297.1499938964844,293.1499938964844,0.3329333066940307,-6274.53369140625,304.17919921875,0.9990000128746032,0.5582877397537231,0.4006140828132629,293.16131591796875,297.1499938964844,293.1499938964844,0.004085864406079,-1532.4962158203125,296.6621398925781,0.4811018109321594,0.050000000745058,0.2330015301704406,291.2202453613281,291.1499938964844,256.45001220703125,255.4083404541016,279.1361999511719,293.5517883300781,291.21844482421875,1.0,0.2689347267150879,0.619856059551239,0.619856059551239,1.0,1.0,-1.2058813571929932,0.4688369631767273,0.7370443940162659,0.1783341914415359,0.0,0.0,0.625636637210846,53.41731262207031,57.0,-13.86537742614746,-14642.32421875,209.1475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0565795898437,308.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18221.34765625,18000.0,0.0,0.0,0.3434739708900451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7844388484954834,0.7844478487968445,-8.988169611257035e-06,0.0,0.0003485824272502,0.0,0.0,81.44547271728516,0.0,0.0,0.0,0.4996806979179382,4.0,0.0,1.0
583200,293.0863647460937,297.1499938964844,293.1499938964844,0.1459989696741104,-3104.1064453125,304.1441345214844,0.8062545657157898,0.2198311239480972,0.1987237334251403,293.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2221069335937,0.4811018109321594,0.050000000745058,0.0491194501519203,293.0494079589844,297.1499938964844,293.1499938964844,0.1101780459284782,-1926.3504638671875,304.142578125,0.7474151849746704,0.1753283143043518,0.1233395189046859,293.0274963378906,297.1499938964844,293.1499938964844,0.3329333066940307,-6274.53369140625,304.17919921875,0.9990000128746032,0.5582877397537231,0.4006140828132629,293.16131591796875,297.1499938964844,293.1499938964844,0.004085864406079,-1532.4962158203125,296.6621398925781,0.4811018109321594,0.050000000745058,0.2330015301704406,291.2202453613281,291.1499938964844,256.45001220703125,255.4083404541016,279.1361999511719,293.5517883300781,291.21844482421875,1.0,0.2689347267150879,0.619856059551239,0.619856059551239,1.0,1.0,-1.2058813571929932,0.4688369631767273,0.7370443940162659,0.1783341914415359,0.0,0.0,0.625636637210846,53.41731262207031,57.0,-13.86537742614746,-14642.32421875,209.1475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0565795898437,308.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18221.34765625,18000.0,0.0,0.0,0.3434739708900451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7844388484954834,0.7844478487968445,-8.988169611257035e-06,0.0,0.0003485824272502,0.0,0.0,81.44547271728516,0.0,0.0,0.0,0.4996806979179382,4.0,0.0,1.0
583260,293.0860900878906,297.1499938964844,293.1499938964844,0.1476522535085678,-3132.7041015625,304.1433410644531,0.8069022297859192,0.2214996516704559,0.2002365440130233,293.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2018127441406,0.48019540309906,0.050000000745058,0.0491371527314186,293.04852294921875,297.1499938964844,293.1499938964844,0.1124928295612335,-1959.2569580078125,304.1412048339844,0.7498474717140198,0.178058847784996,0.1252529770135879,293.0203552246094,297.1499938964844,293.1499938964844,0.3350134193897247,-6311.275390625,304.1659851074219,0.9990000128746032,0.5628530979156494,0.402707427740097,293.1571350097656,297.1499938964844,293.1499938964844,0.0040969615802168,-1537.6728515625,296.6575927734375,0.48019540309906,0.050000000745058,0.233085498213768,291.1991882324219,291.1499938964844,256.4114074707031,255.3748016357422,279.1372985839844,293.5580749511719,291.1968078613281,1.0,0.2704396247863769,0.6186428070068359,0.6186428070068359,1.0,1.0,-1.2126275300979614,0.4710696339607239,0.7415578365325928,0.1792556643486023,0.0,0.0,0.620429277420044,53.96381759643555,60.0,-27.3370361328125,-14681.4404296875,212.5692596435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.239990234375,308.67529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18141.837890625,18000.0,0.0,0.0,0.3416306674480438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7684032320976257,0.7684120535850525,-8.818979040370323e-06,0.0,0.0003467116912361,0.0,0.0,77.90702056884766,0.0,0.0,0.0,0.493198037147522,4.0,0.0,1.0
583320,293.0860900878906,297.1499938964844,293.1499938964844,0.1476522535085678,-3132.7041015625,304.1433410644531,0.8069022297859192,0.2214996516704559,0.2002365440130233,293.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2018127441406,0.48019540309906,0.050000000745058,0.0491371527314186,293.04852294921875,297.1499938964844,293.1499938964844,0.1124928295612335,-1959.2569580078125,304.1412048339844,0.7498474717140198,0.178058847784996,0.1252529770135879,293.0203552246094,297.1499938964844,293.1499938964844,0.3350134193897247,-6311.275390625,304.1659851074219,0.9990000128746032,0.5628530979156494,0.402707427740097,293.1571350097656,297.1499938964844,293.1499938964844,0.0040969615802168,-1537.6728515625,296.6575927734375,0.48019540309906,0.050000000745058,0.233085498213768,291.1991882324219,291.1499938964844,256.4114074707031,255.3748016357422,279.1372985839844,293.5580749511719,291.1968078613281,1.0,0.2704396247863769,0.6186428070068359,0.6186428070068359,1.0,1.0,-1.2126275300979614,0.4710696339607239,0.7415578365325928,0.1792556643486023,0.0,0.0,0.620429277420044,53.96381759643555,60.0,-27.3370361328125,-14681.4404296875,212.5692596435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.239990234375,308.67529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18141.837890625,18000.0,0.0,0.0,0.3416306674480438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7684032320976257,0.7684120535850525,-8.818979040370323e-06,0.0,0.0003467116912361,0.0,0.0,77.90702056884766,0.0,0.0,0.0,0.493198037147522,4.0,0.0,1.0
583380,293.0859069824219,297.1499938964844,293.1499938964844,0.1493723541498184,-3162.394775390625,304.1427001953125,0.8060829639434814,0.2231524139642715,0.201756864786148,293.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17730712890625,0.4783245623111725,0.050000000745058,0.0491736233234405,293.0477294921875,297.1499938964844,293.1499938964844,0.1148868724703788,-1993.1376953125,304.1401672363281,0.7509889602661133,0.1807863116264343,0.1271848678588867,293.0191955566406,297.1499938964844,293.1499938964844,0.3395431935787201,-6384.20361328125,304.15313720703125,0.9990000128746032,0.5663838386535645,0.4069835543632507,293.1531066894531,297.1499938964844,293.1499938964844,0.0041112299077212,-1544.194091796875,296.65185546875,0.4783245623111725,0.050000000745058,0.2332584857940673,291.17437744140625,291.1499938964844,256.36920166015625,255.33819580078125,279.13787841796875,293.5711364746094,291.171875,1.0,0.2728841602802276,0.6174650192260742,0.6174650192260742,1.0,1.0,-1.2221543788909912,0.4744816720485687,0.7476727366447449,0.1807965785264969,0.0,0.0,0.6188184022903442,55.02681350708008,63.0,-33.46828842163086,-14759.943359375,218.06005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3658752441406,308.7314147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18059.494140625,18000.0,0.0,0.0,0.3397393226623535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7610159516334534,0.7610246539115906,-8.73174849402858e-06,0.0,0.0003447922354098,0.0,0.0,76.24394226074219,0.0,0.0,0.0,0.4901580810546875,4.0,0.0,1.0
583440,293.0859069824219,297.1499938964844,293.1499938964844,0.1493723541498184,-3162.394775390625,304.1427001953125,0.8060829639434814,0.2231524139642715,0.201756864786148,293.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17730712890625,0.4783245623111725,0.050000000745058,0.0491736233234405,293.0477294921875,297.1499938964844,293.1499938964844,0.1148868724703788,-1993.1376953125,304.1401672363281,0.7509889602661133,0.1807863116264343,0.1271848678588867,293.0191955566406,297.1499938964844,293.1499938964844,0.3395431935787201,-6384.20361328125,304.15313720703125,0.9990000128746032,0.5663838386535645,0.4069835543632507,293.1531066894531,297.1499938964844,293.1499938964844,0.0041112299077212,-1544.194091796875,296.65185546875,0.4783245623111725,0.050000000745058,0.2332584857940673,291.17437744140625,291.1499938964844,256.36920166015625,255.33819580078125,279.13787841796875,293.5711364746094,291.171875,1.0,0.2728841602802276,0.6174650192260742,0.6174650192260742,1.0,1.0,-1.2221543788909912,0.4744816720485687,0.7476727366447449,0.1807965785264969,0.0,0.0,0.6188184022903442,55.02681350708008,63.0,-33.46828842163086,-14759.943359375,218.06005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3658752441406,308.7314147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18059.494140625,18000.0,0.0,0.0,0.3397393226623535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7610159516334534,0.7610246539115906,-8.73174849402858e-06,0.0,0.0003447922354098,0.0,0.0,76.24394226074219,0.0,0.0,0.0,0.4901580810546875,4.0,0.0,1.0
583500,293.0859069824219,297.1499938964844,293.1499938964844,0.1502395123243332,-3177.32421875,304.1424560546875,0.8052216172218323,0.2239686697721481,0.202514573931694,293.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.4770771563053131,0.050000000745058,0.0491978041827678,293.04742431640625,297.1499938964844,293.1499938964844,0.116096019744873,-2010.1827392578125,304.1397399902344,0.7511541247367859,0.1821421533823013,0.1281508058309555,293.0205383300781,297.1499938964844,293.1499938964844,0.3425610363483429,-6431.59912109375,304.1470947265625,0.9990000128746032,0.5677754282951355,0.4097939133644104,293.1512145996094,297.1499938964844,293.1499938964844,0.004119164776057,-1547.7615966796875,296.6490478515625,0.4770771563053131,0.050000000745058,0.2333731949329376,291.1616516113281,291.1499938964844,256.3468322753906,255.3188018798828,279.1380310058594,293.5796203613281,291.1591491699219,1.0,0.2743947207927704,0.6168768405914307,0.6168768405914307,1.0,1.0,-1.2277629375457764,0.4765417873859405,0.7512211799621582,0.1817484050989151,0.0,0.0,0.6193210482597351,55.72172546386719,63.0,-34.59013366699219,-14811.48046875,221.47067260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4030456542969,308.7488098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18019.56640625,18000.0,0.0,0.0,0.3388959765434265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7605043649673462,0.7605130672454834,-8.717992386664264e-06,0.0,0.0003439363499637,0.0,0.0,76.07636260986328,0.0,0.0,0.0,0.4898968040943146,4.0,0.0,1.0
583560,293.0859069824219,297.1499938964844,293.1499938964844,0.1511048376560211,-3192.19287109375,304.1422424316406,0.804111123085022,0.2247767150402069,0.2032686024904251,293.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.4756404161453247,0.050000000745058,0.0492254458367824,293.04718017578125,297.1499938964844,293.1499938964844,0.1173072755336761,-2027.2105712890625,304.139404296875,0.7510915994644165,0.1834908723831176,0.1291146427392959,293.0230407714844,297.1499938964844,293.1499938964844,0.3460049033164978,-6485.07666015625,304.1413879394531,0.9990000128746032,0.5689261555671692,0.4129830002784729,293.1494140625,297.1499938964844,293.1499938964844,0.0041274819523096,-1551.4595947265625,296.6464233398437,0.4756404161453247,0.050000000745058,0.2335043251514434,291.1490478515625,291.1499938964844,256.3236389160156,255.29872131347656,279.1380920410156,293.58917236328125,291.1466064453125,1.0,0.2760674059391022,0.6162850260734558,0.6162850260734558,1.0,1.0,-1.233843207359314,0.4787979423999786,0.7550452351570129,0.1827982366085052,0.0,0.0,0.6206544041633606,56.51163482666016,66.0,-34.825279235839844,-14869.90625,225.274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42193603515625,308.7582397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.91015625,18000.0,0.0,0.0,0.3381790518760681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7620256543159485,0.7620344161987305,-8.723315659153741e-06,0.0,0.0003432087542023,0.0,0.0,76.32942962646484,0.0,0.0,0.0,0.4904402494430542,4.0,0.0,1.0
583620,293.0860900878906,297.1499938964844,293.1499938964844,0.1528179198503494,-3221.537841796875,304.1419982910156,0.8012914061546326,0.2263659983873367,0.2047618776559829,293.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.4722332954406738,0.050000000745058,0.0492897480726242,293.0468444824219,297.1499938964844,293.1499938964844,0.119725190103054,-2061.060302734375,304.138916015625,0.7504088282585144,0.1861636936664581,0.1310325711965561,293.0309753417969,297.1499938964844,293.1499938964844,0.3539668023586273,-6607.07470703125,304.13104248046875,0.9990000128746032,0.5705399513244629,0.420306921005249,293.14605712890625,297.1499938964844,293.1499938964844,0.0041449703276157,-1559.10791015625,296.6420288085937,0.4722332954406738,0.050000000745058,0.2338093370199203,291.1248779296875,291.1499938964844,256.2749938964844,255.25662231445312,279.1380310058594,293.6111145019531,291.1226501464844,1.0,0.2798175513744354,0.6150863766670227,0.6150863766670227,1.0,1.0,-1.2471717596054075,0.4837938249111175,0.763377845287323,0.1851329952478408,0.0,0.0,0.6256395578384399,58.33835220336914,69.0,-33.558250427246094,-15003.9052734375,233.92706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4057312011719,308.7527160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17907.53515625,18000.0,0.0,0.0,0.3372645676136017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7707907557487488,0.7707995176315308,-8.788307241047733e-06,0.0,0.0003422806621529,0.0,0.0,78.03768157958984,0.0,0.0,0.0,0.4938075244426727,4.0,0.0,1.0
583680,293.0860900878906,297.1499938964844,293.1499938964844,0.1528179198503494,-3221.537841796875,304.1419982910156,0.8012914061546326,0.2263659983873367,0.2047618776559829,293.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.4722332954406738,0.050000000745058,0.0492897480726242,293.0468444824219,297.1499938964844,293.1499938964844,0.119725190103054,-2061.060302734375,304.138916015625,0.7504088282585144,0.1861636936664581,0.1310325711965561,293.0309753417969,297.1499938964844,293.1499938964844,0.3539668023586273,-6607.07470703125,304.13104248046875,0.9990000128746032,0.5705399513244629,0.420306921005249,293.14605712890625,297.1499938964844,293.1499938964844,0.0041449703276157,-1559.10791015625,296.6420288085937,0.4722332954406738,0.050000000745058,0.2338093370199203,291.1248779296875,291.1499938964844,256.2749938964844,255.25662231445312,279.1380310058594,293.6111145019531,291.1226501464844,1.0,0.2798175513744354,0.6150863766670227,0.6150863766670227,1.0,1.0,-1.2471717596054075,0.4837938249111175,0.763377845287323,0.1851329952478408,0.0,0.0,0.6256395578384399,58.33835220336914,69.0,-33.558250427246094,-15003.9052734375,233.92706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4057312011719,308.7527160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17907.53515625,18000.0,0.0,0.0,0.3372645676136017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7707907557487488,0.7707995176315308,-8.788307241047733e-06,0.0,0.0003422806621529,0.0,0.0,78.03768157958984,0.0,0.0,0.0,0.4938075244426727,4.0,0.0,1.0
583740,293.08642578125,297.1499938964844,293.1499938964844,0.1544944643974304,-3250.136474609375,304.1418762207031,0.7978683114051819,0.227918192744255,0.2062317579984665,293.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10516357421875,0.4681176841259002,0.050000000745058,0.0493643097579479,293.0467224121094,297.1499938964844,293.1499938964844,0.1221245303750038,-2094.464599609375,304.1386108398437,0.7491531372070312,0.1888014078140258,0.1329338103532791,293.0422058105469,297.1499938964844,293.1499938964844,0.3630963265895843,-6744.9697265625,304.1221923828125,0.9990000128746032,0.5712819695472717,0.428642213344574,293.1430053710937,297.1499938964844,293.1499938964844,0.0041632959619164,-1566.9486083984375,296.6390686035156,0.4681176841259002,0.050000000745058,0.2341630309820175,291.1026916503906,291.1499938964844,256.2235717773437,255.21212768554688,279.1379089355469,293.63653564453125,291.1007080078125,1.0,0.2840007543563843,0.6138702630996704,0.6138702630996704,1.0,1.0,-1.2617371082305908,0.4893029928207397,0.7724340558052063,0.1877083480358123,0.0,0.0,0.6334556937217712,60.44547271728516,72.0,-30.92708396911621,-15156.345703125,243.8016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32196044921875,308.71588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17839.15234375,18000.0,0.0,0.0,0.3372290134429931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.786673903465271,0.7866828441619873,-8.923059795051813e-06,0.0,0.0003422445734031,0.0,0.0,81.3135986328125,0.0,0.0,0.0,0.5000572204589844,4.0,0.0,1.0
583800,293.08642578125,297.1499938964844,293.1499938964844,0.1544944643974304,-3250.136474609375,304.1418762207031,0.7978683114051819,0.227918192744255,0.2062317579984665,293.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10516357421875,0.4681176841259002,0.050000000745058,0.0493643097579479,293.0467224121094,297.1499938964844,293.1499938964844,0.1221245303750038,-2094.464599609375,304.1386108398437,0.7491531372070312,0.1888014078140258,0.1329338103532791,293.0422058105469,297.1499938964844,293.1499938964844,0.3630963265895843,-6744.9697265625,304.1221923828125,0.9990000128746032,0.5712819695472717,0.428642213344574,293.1430053710937,297.1499938964844,293.1499938964844,0.0041632959619164,-1566.9486083984375,296.6390686035156,0.4681176841259002,0.050000000745058,0.2341630309820175,291.1026916503906,291.1499938964844,256.2235717773437,255.21212768554688,279.1379089355469,293.63653564453125,291.1007080078125,1.0,0.2840007543563843,0.6138702630996704,0.6138702630996704,1.0,1.0,-1.2617371082305908,0.4893029928207397,0.7724340558052063,0.1877083480358123,0.0,0.0,0.6334556937217712,60.44547271728516,72.0,-30.92708396911621,-15156.345703125,243.8016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32196044921875,308.71588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17839.15234375,18000.0,0.0,0.0,0.3372290134429931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.786673903465271,0.7866828441619873,-8.923059795051813e-06,0.0,0.0003422445734031,0.0,0.0,81.3135986328125,0.0,0.0,0.0,0.5000572204589844,4.0,0.0,1.0
583860,293.0868835449219,297.1499938964844,293.1499938964844,0.1561273485422134,-3277.8779296875,304.141845703125,0.79408860206604,0.2294346392154693,0.2076763659715652,293.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.463287740945816,0.050000000745058,0.0494466088712215,293.0437927246094,297.1499938964844,293.1499938964844,0.1247577965259552,-2130.9599609375,304.13800048828125,0.747957170009613,0.1919985115528106,0.1350517570972442,293.0581359863281,297.1499938964844,293.1499938964844,0.3730539679527282,-6893.50048828125,304.1148986816406,0.9990000128746032,0.5708008408546448,0.4376580715179443,293.1402587890625,297.1499938964844,293.1499938964844,0.0041821966879069,-1574.871826171875,296.6377258300781,0.463287740945816,0.050000000745058,0.2345534116029739,291.082763671875,291.1499938964844,256.16961669921875,255.1654815673828,279.13726806640625,293.6629333496094,291.0809936523437,1.0,0.2885118126869201,0.6125709414482117,0.6125709414482117,1.0,1.0,-1.277402400970459,0.4952376186847687,0.7821648120880127,0.190456286072731,0.0,0.0,0.6437764167785645,62.76759719848633,75.0,-28.007673263549805,-15324.529296875,254.7620544433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1806640625,308.6515808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17775.13671875,18000.0,0.0,0.0,0.3382213115692138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8090153932571411,0.8090245127677917,-9.1250685727573e-06,0.0,0.0003432516241446,0.0,0.0,86.15203857421875,0.0,0.0,0.0,0.5090004801750183,4.0,0.0,1.0
583920,293.0868835449219,297.1499938964844,293.1499938964844,0.1561273485422134,-3277.8779296875,304.141845703125,0.79408860206604,0.2294346392154693,0.2076763659715652,293.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.463287740945816,0.050000000745058,0.0494466088712215,293.0437927246094,297.1499938964844,293.1499938964844,0.1247577965259552,-2130.9599609375,304.13800048828125,0.747957170009613,0.1919985115528106,0.1350517570972442,293.0581359863281,297.1499938964844,293.1499938964844,0.3730539679527282,-6893.50048828125,304.1148986816406,0.9990000128746032,0.5708008408546448,0.4376580715179443,293.1402587890625,297.1499938964844,293.1499938964844,0.0041821966879069,-1574.871826171875,296.6377258300781,0.463287740945816,0.050000000745058,0.2345534116029739,291.082763671875,291.1499938964844,256.16961669921875,255.1654815673828,279.13726806640625,293.6629333496094,291.0809936523437,1.0,0.2885118126869201,0.6125709414482117,0.6125709414482117,1.0,1.0,-1.277402400970459,0.4952376186847687,0.7821648120880127,0.190456286072731,0.0,0.0,0.6437764167785645,62.76759719848633,75.0,-28.007673263549805,-15324.529296875,254.7620544433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1806640625,308.6515808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17775.13671875,18000.0,0.0,0.0,0.3382213115692138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8090153932571411,0.8090245127677917,-9.1250685727573e-06,0.0,0.0003432516241446,0.0,0.0,86.15203857421875,0.0,0.0,0.0,0.5090004801750183,4.0,0.0,1.0
583980,293.0874328613281,297.1499938964844,293.1499938964844,0.1577242165803909,-3304.915283203125,304.14190673828125,0.7901859283447266,0.230921059846878,0.2090969830751419,293.84210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665283203125,0.4581045508384704,0.050000000745058,0.0495338998734951,293.0367431640625,297.1499938964844,293.1499938964844,0.1281689703464508,-2178.016845703125,304.13629150390625,0.7478162050247192,0.1961173117160797,0.137859895825386,293.0797424316406,297.1499938964844,293.1499938964844,0.3835155367851257,-7047.7744140625,304.1092224121094,0.9990000128746032,0.568756103515625,0.4470228850841522,293.1376342773437,297.1499938964844,293.1499938964844,0.004201759584248,-1582.9412841796875,296.63787841796875,0.4581045508384704,0.050000000745058,0.2349674999713897,291.0644836425781,291.1499938964844,256.1134338378906,255.1168975830078,279.1368713378906,293.6920471191406,291.0628967285156,1.0,0.2932795286178589,0.6112316250801086,0.6112316250801086,1.0,1.0,-1.294321060180664,0.5016794204711914,0.7926416993141174,0.1934276074171066,0.0,0.0,0.6564239859580994,65.2383804321289,78.0,-25.439233779907227,-15508.9794921875,266.7768249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99444580078125,308.5658874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17712.404296875,18000.0,0.0,0.0,0.3403238356113434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8374080657958984,0.837417483329773,-9.3947473942535e-06,0.0,0.0003453854296822,0.0,0.0,92.64470672607422,0.0,0.0,0.0,0.5205583572387695,4.0,0.0,1.0
584040,293.0874328613281,297.1499938964844,293.1499938964844,0.1577242165803909,-3304.915283203125,304.14190673828125,0.7901859283447266,0.230921059846878,0.2090969830751419,293.84210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665283203125,0.4581045508384704,0.050000000745058,0.0495338998734951,293.0367431640625,297.1499938964844,293.1499938964844,0.1281689703464508,-2178.016845703125,304.13629150390625,0.7478162050247192,0.1961173117160797,0.137859895825386,293.0797424316406,297.1499938964844,293.1499938964844,0.3835155367851257,-7047.7744140625,304.1092224121094,0.9990000128746032,0.568756103515625,0.4470228850841522,293.1376342773437,297.1499938964844,293.1499938964844,0.004201759584248,-1582.9412841796875,296.63787841796875,0.4581045508384704,0.050000000745058,0.2349674999713897,291.0644836425781,291.1499938964844,256.1134338378906,255.1168975830078,279.1368713378906,293.6920471191406,291.0628967285156,1.0,0.2932795286178589,0.6112316250801086,0.6112316250801086,1.0,1.0,-1.294321060180664,0.5016794204711914,0.7926416993141174,0.1934276074171066,0.0,0.0,0.6564239859580994,65.2383804321289,78.0,-25.439233779907227,-15508.9794921875,266.7768249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99444580078125,308.5658874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17712.404296875,18000.0,0.0,0.0,0.3403238356113434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8374080657958984,0.837417483329773,-9.3947473942535e-06,0.0,0.0003453854296822,0.0,0.0,92.64470672607422,0.0,0.0,0.0,0.5205583572387695,4.0,0.0,1.0
584100,293.0877380371094,297.1499938964844,293.1499938964844,0.1585070341825485,-3318.131591796875,304.1419677734375,0.7882055640220642,0.2316558361053466,0.2098006010055542,293.8371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.4555428326129913,0.050000000745058,0.0495793409645557,293.032470703125,297.1499938964844,293.1499938964844,0.1300665736198425,-2204.059814453125,304.1353454589844,0.747972309589386,0.1983876675367355,0.1394309103488922,293.0920104980469,297.1499938964844,293.1499938964844,0.3889038562774658,-7126.61376953125,304.1068420410156,0.9990000128746032,0.567232608795166,0.4518207311630249,293.1363525390625,297.1499938964844,293.1499938964844,0.0042118518613278,-1587.0362548828125,296.6387634277344,0.4555428326129913,0.050000000745058,0.2351830452680587,291.05621337890625,291.1499938964844,256.0845947265625,255.0919647216797,279.1371154785156,293.7094116210937,291.0547790527344,1.0,0.2957392930984497,0.610602855682373,0.610602855682373,1.0,1.0,-1.3031237125396729,0.5050684213638306,0.7980552315711975,0.194999411702156,0.0,0.0,0.6635140776634216,66.52570343017578,78.0,-23.83349227905273,-15606.2666015625,273.1381530761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.888671875,308.5174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17682.314453125,18000.0,0.0,0.0,0.3417996764183044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8537374138832092,0.8537470102310181,-9.55563700699713e-06,0.0,0.0003468832292128,0.0,0.0,96.55281066894533,0.0,0.0,0.0,0.5272900462150574,4.0,0.0,1.0
584160,293.0880126953125,297.1499938964844,293.1499938964844,0.1592788398265838,-3331.13623046875,304.1420288085937,0.786218523979187,0.2323867529630661,0.2105011194944381,293.8321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05035400390625,0.4530130624771118,0.050000000745058,0.0496258586645126,293.02789306640625,297.1499938964844,293.1499938964844,0.1320647895336151,-2231.379150390625,304.1343688964844,0.7482391595840454,0.2007742077112198,0.1410885453224182,293.1050720214844,297.1499938964844,293.1499938964844,0.3943749964237213,-7206.265625,304.104736328125,0.9990000128746032,0.5654010772705078,0.4566805958747864,293.13507080078125,297.1499938964844,293.1499938964844,0.0042221685871481,-1591.17041015625,296.64031982421875,0.4530130624771118,0.050000000745058,0.2354037165641784,291.0486145019531,291.1499938964844,256.0552978515625,255.066635131836,279.1375732421875,293.7289733886719,291.0473327636719,1.0,0.2982397377490997,0.6100180745124817,0.6100180745124817,1.0,1.0,-1.3121085166931152,0.508560299873352,0.803548276424408,0.1966283768415451,0.0,0.0,0.6710411906242371,67.84416198730469,81.0,-22.061538696289062,-15706.33984375,279.7165222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7769775390625,308.4664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17653.984375,18000.0,0.0,0.0,0.343554139137268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8713340759277344,0.8713437914848328,-9.733563274494372e-06,0.0,0.0003486637724563,0.0,0.0,100.90904998779295,0.0,0.0,0.0,0.5346094965934753,4.0,0.0,1.0
584220,293.0879211425781,297.1499938964844,293.1499938964844,0.1608195900917053,-3357.031494140625,304.14208984375,0.7823032140731812,0.2339724749326706,0.2119271010160446,293.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369873046875,0.4480837881565094,0.050000000745058,0.0497217029333114,293.0188293457031,297.1499938964844,293.1499938964844,0.1362977176904678,-2288.902587890625,304.1325378417969,0.7490174174308777,0.2057138979434967,0.14460289478302,293.133056640625,297.1499938964844,293.1499938964844,0.4055021107196808,-7367.103515625,304.101318359375,0.9990000128746032,0.5608704686164856,0.4665334820747375,293.1322937011719,297.1499938964844,293.1499938964844,0.0042436751537024,-1599.6265869140625,296.645751953125,0.4480837881565094,0.050000000745058,0.2358583509922027,291.0355834960937,291.1499938964844,255.99549865722656,255.0149078369141,279.1390075683594,293.7745361328125,291.0345764160156,1.0,0.3033356964588165,0.608991265296936,0.608991265296936,1.0,1.0,-1.33052659034729,0.5158219933509827,0.8147045373916626,0.200047105550766,0.0,0.0,0.6872004270553589,70.56195068359375,84.0,-18.321168899536133,-15913.7119140625,293.4748229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5434875488281,308.36065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17603.015625,18000.0,0.0,0.0,0.3478482663631439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9098029136657716,0.9098130464553832,-1.0138112884305883e-05,0.0,0.0003530217800289,0.0,0.0,110.96501922607422,0.0,0.0,0.0,0.5508286952972412,4.0,0.0,1.0
584280,293.0879211425781,297.1499938964844,293.1499938964844,0.1608195900917053,-3357.031494140625,304.14208984375,0.7823032140731812,0.2339724749326706,0.2119271010160446,293.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369873046875,0.4480837881565094,0.050000000745058,0.0497217029333114,293.0188293457031,297.1499938964844,293.1499938964844,0.1362977176904678,-2288.902587890625,304.1325378417969,0.7490174174308777,0.2057138979434967,0.14460289478302,293.133056640625,297.1499938964844,293.1499938964844,0.4055021107196808,-7367.103515625,304.101318359375,0.9990000128746032,0.5608704686164856,0.4665334820747375,293.1322937011719,297.1499938964844,293.1499938964844,0.0042436751537024,-1599.6265869140625,296.645751953125,0.4480837881565094,0.050000000745058,0.2358583509922027,291.0355834960937,291.1499938964844,255.99549865722656,255.0149078369141,279.1390075683594,293.7745361328125,291.0345764160156,1.0,0.3033356964588165,0.608991265296936,0.608991265296936,1.0,1.0,-1.33052659034729,0.5158219933509827,0.8147045373916626,0.200047105550766,0.0,0.0,0.6872004270553589,70.56195068359375,84.0,-18.321168899536133,-15913.7119140625,293.4748229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5434875488281,308.36065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17603.015625,18000.0,0.0,0.0,0.3478482663631439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9098029136657716,0.9098130464553832,-1.0138112884305883e-05,0.0,0.0003530217800289,0.0,0.0,110.96501922607422,0.0,0.0,0.0,0.5508286952972412,4.0,0.0,1.0
584340,293.08251953125,297.1499938964844,293.1499938964844,0.1631998568773269,-3397.11572265625,304.1407470703125,0.7796134352684021,0.2366473525762558,0.2142879664897918,293.8119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.4433577358722687,0.050000000745058,0.0498209074139595,293.0184326171875,297.1499938964844,293.1499938964844,0.1397359073162078,-2335.123291015625,304.1326904296875,0.748515248298645,0.2091341465711593,0.1473874598741531,293.1630554199219,297.1499938964844,293.1499938964844,0.4168665707111358,-7529.9775390625,304.0986022949219,0.9990000128746032,0.5552215576171875,0.4765174686908722,293.1293640136719,297.1499938964844,293.1499938964844,0.0042660972103476,-1608.3414306640625,296.6535339355469,0.4433577358722687,0.050000000745058,0.2363289296627044,291.0238952636719,291.1499938964844,255.934310913086,254.96197509765625,279.1275329589844,293.770751953125,291.02264404296875,1.0,0.3085239231586456,0.6064587235450745,0.6064587235450745,1.0,1.0,-1.3493719100952148,0.5224759578704834,0.8268959522247314,0.2027442306280136,0.0,0.0,0.7047735452651978,73.37570190429688,72.0,-17.95730972290039,-16136.55078125,307.96466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3072509765625,308.25390625,278.1499938964844,0.0,18000.0,313.1499938964844,17557.419921875,18000.0,0.0,0.0,0.3531136512756347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9520169496536256,0.9520275592803956,-1.0605068382574244e-05,0.0,0.0003583654761314,0.0,0.0,122.86150360107422,0.0,0.0,0.0,0.568946123123169,4.0,0.0,1.0
