time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584400,293.08251953125,297.1499938964844,293.1499938964844,0.1631998568773269,-3397.11572265625,304.1407470703125,0.7796134352684021,0.2366473525762558,0.2142879664897918,293.8119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.4433577358722687,0.050000000745058,0.0498209074139595,293.0184326171875,297.1499938964844,293.1499938964844,0.1397359073162078,-2335.123291015625,304.1326904296875,0.748515248298645,0.2091341465711593,0.1473874598741531,293.1630554199219,297.1499938964844,293.1499938964844,0.4168665707111358,-7529.9775390625,304.0986022949219,0.9990000128746032,0.5552215576171875,0.4765174686908722,293.1293640136719,297.1499938964844,293.1499938964844,0.0042660972103476,-1608.3414306640625,296.6535339355469,0.4433577358722687,0.050000000745058,0.2363289296627044,291.0238952636719,291.1499938964844,255.934310913086,254.96197509765625,279.1275329589844,293.770751953125,291.02264404296875,1.0,0.3085239231586456,0.6064587235450745,0.6064587235450745,1.0,1.0,-1.3493719100952148,0.5224759578704834,0.8268959522247314,0.2027442306280136,0.0,0.0,0.7047735452651978,73.37570190429688,72.0,-17.95730972290039,-16136.55078125,307.96466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3072509765625,308.25390625,278.1499938964844,0.0,18000.0,313.1499938964844,17557.419921875,18000.0,0.0,0.0,0.3531136512756347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9520169496536256,0.9520275592803956,-1.0605068382574244e-05,0.0,0.0003583654761314,0.0,0.0,122.86150360107422,0.0,0.0,0.0,0.568946123123169,4.0,0.0,1.0
584460,293.08258056640625,297.1499938964844,293.1499938964844,0.1647865623235702,-3423.25927734375,304.1412658691406,0.7825770974159241,0.2383482307195663,0.2159961909055709,293.8017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238037109375,0.4440566897392273,0.050000000745058,0.0498056709766387,293.0223083496094,297.1499938964844,293.1499938964844,0.1419404447078704,-2364.2021484375,304.13482666015625,0.7522955536842346,0.2116831243038177,0.1492458581924438,293.1859130859375,297.1499938964844,293.1499938964844,0.41646209359169,-7514.50390625,304.11700439453125,0.9990000128746032,0.5502175092697144,0.4750042259693146,293.1274108886719,297.1499938964844,293.1499938964844,0.0042762528173625,-1611.69287109375,296.6675720214844,0.4440566897392273,0.050000000745058,0.2362566590309143,291.0261535644531,291.1499938964844,255.8719940185547,254.9080352783203,279.1212158203125,293.7113952636719,291.0287780761719,1.0,0.3078788220882416,0.6030759811401367,0.6030759811401367,1.0,1.0,-1.35174298286438,0.521477460861206,0.8302655220031738,0.2011714279651641,0.0,0.0,0.7216719388961792,73.02703857421875,60.0,11.133041381835938,-16249.2861328125,308.1954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0953369140625,308.1962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17546.1015625,18000.0,0.0,0.0,0.3590466380119324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9966650009155272,0.9966761469841005,-1.113084454118507e-05,0.0,0.0003643867094069,0.0,0.0,136.523681640625,0.0,0.0,0.0,0.58833247423172,4.0,0.0,1.0
584520,293.08258056640625,297.1499938964844,293.1499938964844,0.1647865623235702,-3423.25927734375,304.1412658691406,0.7825770974159241,0.2383482307195663,0.2159961909055709,293.8017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238037109375,0.4440566897392273,0.050000000745058,0.0498056709766387,293.0223083496094,297.1499938964844,293.1499938964844,0.1419404447078704,-2364.2021484375,304.13482666015625,0.7522955536842346,0.2116831243038177,0.1492458581924438,293.1859130859375,297.1499938964844,293.1499938964844,0.41646209359169,-7514.50390625,304.11700439453125,0.9990000128746032,0.5502175092697144,0.4750042259693146,293.1274108886719,297.1499938964844,293.1499938964844,0.0042762528173625,-1611.69287109375,296.6675720214844,0.4440566897392273,0.050000000745058,0.2362566590309143,291.0261535644531,291.1499938964844,255.8719940185547,254.9080352783203,279.1212158203125,293.7113952636719,291.0287780761719,1.0,0.3078788220882416,0.6030759811401367,0.6030759811401367,1.0,1.0,-1.35174298286438,0.521477460861206,0.8302655220031738,0.2011714279651641,0.0,0.0,0.7216719388961792,73.02703857421875,60.0,11.133041381835938,-16249.2861328125,308.1954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0953369140625,308.1962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17546.1015625,18000.0,0.0,0.0,0.3590466380119324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9966650009155272,0.9966761469841005,-1.113084454118507e-05,0.0,0.0003643867094069,0.0,0.0,136.523681640625,0.0,0.0,0.0,0.58833247423172,4.0,0.0,1.0
584580,293.08404541015625,297.1499938964844,293.1499938964844,0.165301889181137,-3430.614013671875,304.1433410644531,0.7907100319862366,0.2397608011960983,0.2171820253133773,293.7920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641784667969,0.4496163725852966,0.050000000745058,0.0496909655630588,293.02606201171875,297.1499938964844,293.1499938964844,0.1433612406253814,-2382.159912109375,304.13751220703125,0.761070966720581,0.2141558974981308,0.1508743464946746,293.18585205078125,297.1499938964844,293.1499938964844,0.4041502475738525,-7323.37841796875,304.14874267578125,0.9990000128746032,0.5492667555809021,0.463411420583725,293.12579345703125,297.1499938964844,293.1499938964844,0.0042695519514381,-1606.542236328125,296.7052001953125,0.4496163725852966,0.050000000745058,0.2357125431299209,291.0704650878906,291.1499938964844,255.8088531494141,254.8533630371093,279.1298522949219,293.6990661621094,291.0757141113281,1.0,0.3029368221759796,0.6014213562011719,0.6014213562011719,1.0,1.0,-1.3404195308685305,0.5157085657119751,0.8247109651565552,0.1974744647741317,0.0,0.0,0.7296387553215027,69.9340591430664,63.0,55.572845458984375,-16225.4658203125,296.2380065917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9690246582031,308.19091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17719.759765625,18000.0,0.0,0.0,0.3648179173469543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0268176794052124,1.0268292427062988,-1.1540621926542372e-05,0.0,0.0003702438261825,0.0,0.0,146.74398803710938,0.0,0.0,0.0,0.6016435623168945,4.0,0.0,1.0
584640,293.08404541015625,297.1499938964844,293.1499938964844,0.165301889181137,-3430.614013671875,304.1433410644531,0.7907100319862366,0.2397608011960983,0.2171820253133773,293.7920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641784667969,0.4496163725852966,0.050000000745058,0.0496909655630588,293.02606201171875,297.1499938964844,293.1499938964844,0.1433612406253814,-2382.159912109375,304.13751220703125,0.761070966720581,0.2141558974981308,0.1508743464946746,293.18585205078125,297.1499938964844,293.1499938964844,0.4041502475738525,-7323.37841796875,304.14874267578125,0.9990000128746032,0.5492667555809021,0.463411420583725,293.12579345703125,297.1499938964844,293.1499938964844,0.0042695519514381,-1606.542236328125,296.7052001953125,0.4496163725852966,0.050000000745058,0.2357125431299209,291.0704650878906,291.1499938964844,255.8088531494141,254.8533630371093,279.1298522949219,293.6990661621094,291.0757141113281,1.0,0.3029368221759796,0.6014213562011719,0.6014213562011719,1.0,1.0,-1.3404195308685305,0.5157085657119751,0.8247109651565552,0.1974744647741317,0.0,0.0,0.7296387553215027,69.9340591430664,63.0,55.572845458984375,-16225.4658203125,296.2380065917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9690246582031,308.19091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17719.759765625,18000.0,0.0,0.0,0.3648179173469543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0268176794052124,1.0268292427062988,-1.1540621926542372e-05,0.0,0.0003702438261825,0.0,0.0,146.74398803710938,0.0,0.0,0.0,0.6016435623168945,4.0,0.0,1.0
584700,293.08477783203125,297.1499938964844,293.1499938964844,0.1654461771249771,-3432.320556640625,304.144287109375,0.7940083742141724,0.2404530644416809,0.2177666276693344,293.787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932006835937,0.4517988562583923,0.050000000745058,0.0496486276388168,293.0274658203125,297.1499938964844,293.1499938964844,0.1440249681472778,-2390.457275390625,304.1385803222656,0.7648876905441284,0.2154481261968612,0.1517308801412582,293.1782531738281,297.1499938964844,293.1499938964844,0.3988752961158752,-7243.3740234375,304.158447265625,0.9990000128746032,0.550303041934967,0.4590574502944946,293.124755859375,297.1499938964844,293.1499938964844,0.0042662569321691,-1603.5989990234375,296.7290954589844,0.4517988562583923,0.050000000745058,0.2355117201805114,291.1000366210937,291.1499938964844,255.77706909179688,254.8258209228516,279.13348388671875,293.7045593261719,291.1051025390625,1.0,0.301496148109436,0.6008768081665039,0.6008768081665039,1.0,1.0,-1.336625576019287,0.5138247609138489,0.822800874710083,0.1961626857519149,0.0,0.0,0.7300050854682922,68.79649353027344,63.0,66.72221374511719,-16212.51171875,292.0426940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9488525390625,308.1986999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17838.404296875,18000.0,0.0,0.0,0.3674058616161346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.033393144607544,1.03340482711792,-1.1649715816020034e-05,0.0,0.0003728702431544,0.0,0.0,149.21417236328125,0.0,0.0,0.0,0.6046081781387329,4.0,0.0,1.0
584760,293.0854797363281,297.1499938964844,293.1499938964844,0.1656763255596161,-3435.614501953125,304.1448974609375,0.7964338660240173,0.2411422729492187,0.2183591276407241,293.7826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.4532417356967926,0.050000000745058,0.0496213845908641,293.02862548828125,297.1499938964844,293.1499938964844,0.1447960436344146,-2400.29931640625,304.1392517089844,0.7679654955863953,0.2167733013629913,0.1526232063770294,293.1696472167969,297.1499938964844,293.1499938964844,0.3952216804027557,-7188.59521484375,304.1634826660156,0.9990000128746032,0.5516340136528015,0.4562344551086426,293.1234436035156,297.1499938964844,293.1499938964844,0.004265431780368,-1601.896240234375,296.750732421875,0.4532417356967926,0.050000000745058,0.2353824973106384,291.1241455078125,291.1499938964844,255.7451629638672,254.7981719970703,279.1357116699219,293.7110900878906,291.1279602050781,1.0,0.3005385398864746,0.6003358364105225,0.6003358364105225,1.0,1.0,-1.3348300457000732,0.512771487236023,0.8220586180686951,0.1953339576721191,0.0,0.0,0.7292738556861877,68.07476806640625,66.0,64.06549835205078,-16206.998046875,289.6480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9525146484375,308.210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.890625,18000.0,0.0,0.0,0.3697711229324341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0350786447525024,1.0350903272628784,-1.1693611668306405e-05,0.0,0.0003752706979867,0.0,0.0,150.00048828125,0.0,0.0,0.0,0.6054592132568359,4.0,0.0,1.0
584820,293.0867614746094,297.1499938964844,293.1499938964844,0.1663501411676406,-3446.10595703125,304.1454467773437,0.7995979189872742,0.2425143420696258,0.2195656895637512,293.7730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.4546684920787811,0.050000000745058,0.0495949983596801,293.0304870605469,297.1499938964844,293.1499938964844,0.1465803682804107,-2423.43603515625,304.13983154296875,0.7726530432701111,0.2194676250219345,0.1544739603996276,293.1532287597656,297.1499938964844,293.1499938964844,0.3911096453666687,-7128.51513671875,304.1656188964844,0.9990000128746032,0.5544702410697937,0.4534843266010284,293.1202697753906,297.1499938964844,293.1499938964844,0.0042711431160569,-1601.9625244140625,296.78759765625,0.4546684920787811,0.050000000745058,0.2352573126554489,291.15740966796875,291.1499938964844,255.68121337890625,254.74270629882807,279.136474609375,293.7196655273437,291.15972900390625,1.0,0.2998915612697601,0.5990552306175232,0.5990552306175232,1.0,1.0,-1.3350147008895874,0.5121358633041382,0.8228788375854492,0.1944141238927841,0.0,0.0,0.7258952260017395,67.40425872802734,69.0,47.37179183959961,-16222.8447265625,288.2036437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0160827636719,308.2550354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18056.3515625,18000.0,0.0,0.0,0.3738177120685577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0307598114013672,1.0307714939117432,-1.1665996680676471e-05,0.0,0.0003793774521909,0.0,0.0,148.7825164794922,0.0,0.0,0.0,0.6036702990531921,4.0,0.0,1.0
584880,293.0867614746094,297.1499938964844,293.1499938964844,0.1663501411676406,-3446.10595703125,304.1454467773437,0.7995979189872742,0.2425143420696258,0.2195656895637512,293.7730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.4546684920787811,0.050000000745058,0.0495949983596801,293.0304870605469,297.1499938964844,293.1499938964844,0.1465803682804107,-2423.43603515625,304.13983154296875,0.7726530432701111,0.2194676250219345,0.1544739603996276,293.1532287597656,297.1499938964844,293.1499938964844,0.3911096453666687,-7128.51513671875,304.1656188964844,0.9990000128746032,0.5544702410697937,0.4534843266010284,293.1202697753906,297.1499938964844,293.1499938964844,0.0042711431160569,-1601.9625244140625,296.78759765625,0.4546684920787811,0.050000000745058,0.2352573126554489,291.15740966796875,291.1499938964844,255.68121337890625,254.74270629882807,279.136474609375,293.7196655273437,291.15972900390625,1.0,0.2998915612697601,0.5990552306175232,0.5990552306175232,1.0,1.0,-1.3350147008895874,0.5121358633041382,0.8228788375854492,0.1944141238927841,0.0,0.0,0.7258952260017395,67.40425872802734,69.0,47.37179183959961,-16222.8447265625,288.2036437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0160827636719,308.2550354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18056.3515625,18000.0,0.0,0.0,0.3738177120685577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0307598114013672,1.0307714939117432,-1.1665996680676471e-05,0.0,0.0003793774521909,0.0,0.0,148.7825164794922,0.0,0.0,0.0,0.6036702990531921,4.0,0.0,1.0
584940,293.0880432128906,297.1499938964844,293.1499938964844,0.1672463566064834,-3460.631591796875,304.1454772949219,0.8008562326431274,0.2438604235649109,0.2207825928926468,293.762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.4544456899166107,0.050000000745058,0.0495990589261055,293.0322570800781,297.1499938964844,293.1499938964844,0.1485783755779266,-2449.601318359375,304.139892578125,0.7755644917488098,0.2221390008926391,0.1563477665185928,293.14166259765625,297.1499938964844,293.1499938964844,0.3906042873859405,-7123.3134765625,304.1611328125,0.9990000128746032,0.5567470788955688,0.4539108872413635,293.11676025390625,297.1499938964844,293.1499938964844,0.0042839031666517,-1605.44091796875,296.817626953125,0.4544456899166107,0.050000000745058,0.2352765798568725,291.1751708984375,291.1499938964844,255.6172637939453,254.68722534179688,279.1332092285156,293.7137451171875,291.1761474609375,1.0,0.300623208284378,0.5972373485565186,0.5972373485565186,1.0,1.0,-1.339263081550598,0.5128725171089172,0.8263905644416809,0.1940849721431732,0.0,0.0,0.7211876511573792,67.57106018066406,72.0,27.09442138671875,-16271.1904296875,290.3667907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1300964355469,308.3203125,278.1499938964844,0.0,18000.0,313.1499938964844,18111.521484375,18000.0,0.0,0.0,0.3769948780536651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.020522952079773,1.0205345153808594,-1.1550959243322724e-05,0.0,0.000382601894671,0.0,0.0,145.46224975585938,0.0,0.0,0.0,0.5992152690887451,4.0,0.0,1.0
585000,293.0880432128906,297.1499938964844,293.1499938964844,0.1672463566064834,-3460.631591796875,304.1454772949219,0.8008562326431274,0.2438604235649109,0.2207825928926468,293.762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.4544456899166107,0.050000000745058,0.0495990589261055,293.0322570800781,297.1499938964844,293.1499938964844,0.1485783755779266,-2449.601318359375,304.139892578125,0.7755644917488098,0.2221390008926391,0.1563477665185928,293.14166259765625,297.1499938964844,293.1499938964844,0.3906042873859405,-7123.3134765625,304.1611328125,0.9990000128746032,0.5567470788955688,0.4539108872413635,293.11676025390625,297.1499938964844,293.1499938964844,0.0042839031666517,-1605.44091796875,296.817626953125,0.4544456899166107,0.050000000745058,0.2352765798568725,291.1751708984375,291.1499938964844,255.6172637939453,254.68722534179688,279.1332092285156,293.7137451171875,291.1761474609375,1.0,0.300623208284378,0.5972373485565186,0.5972373485565186,1.0,1.0,-1.339263081550598,0.5128725171089172,0.8263905644416809,0.1940849721431732,0.0,0.0,0.7211876511573792,67.57106018066406,72.0,27.09442138671875,-16271.1904296875,290.3667907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1300964355469,308.3203125,278.1499938964844,0.0,18000.0,313.1499938964844,18111.521484375,18000.0,0.0,0.0,0.3769948780536651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.020522952079773,1.0205345153808594,-1.1550959243322724e-05,0.0,0.000382601894671,0.0,0.0,145.46224975585938,0.0,0.0,0.0,0.5992152690887451,4.0,0.0,1.0
585060,293.0893249511719,297.1499938964844,293.1499938964844,0.1683162301778793,-3478.279541015625,304.14520263671875,0.8006061911582947,0.2451652884483337,0.2219875156879425,293.7525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.4529484212398529,0.050000000745058,0.0496268086135387,293.03424072265625,297.1499938964844,293.1499938964844,0.1507012546062469,-2477.52734375,304.13970947265625,0.7769683599472046,0.2247187346220016,0.1581851691007614,293.13690185546875,297.1499938964844,293.1499938964844,0.3930426836013794,-7161.98828125,304.1533203125,0.9990000128746032,0.5579364895820618,0.4568041265010834,293.1134338378906,297.1499938964844,293.1499938964844,0.0043018301948904,-1611.50830078125,296.841064453125,0.4529484212398529,0.050000000745058,0.235408216714859,291.179931640625,291.1499938964844,255.55360412597656,254.63194274902344,279.1282043457031,293.69171142578125,291.1799011230469,1.0,0.3024129867553711,0.5948077440261841,0.5948077440261841,1.0,1.0,-1.3465781211853027,0.5144917368888855,0.832086443901062,0.1940557360649109,0.0,0.0,0.7167612910270691,68.38849639892578,75.0,9.19437313079834,-16347.7255859375,295.3305969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2673034667969,308.3959655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18119.076171875,18000.0,0.0,0.0,0.3794284462928772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.009002923965454,1.0090142488479614,-1.1410691513447093e-05,0.0,0.0003850716457236,0.0,0.0,141.6802978515625,0.0,0.0,0.0,0.5941745638847351,4.0,0.0,1.0
585120,293.0893249511719,297.1499938964844,293.1499938964844,0.1683162301778793,-3478.279541015625,304.14520263671875,0.8006061911582947,0.2451652884483337,0.2219875156879425,293.7525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.4529484212398529,0.050000000745058,0.0496268086135387,293.03424072265625,297.1499938964844,293.1499938964844,0.1507012546062469,-2477.52734375,304.13970947265625,0.7769683599472046,0.2247187346220016,0.1581851691007614,293.13690185546875,297.1499938964844,293.1499938964844,0.3930426836013794,-7161.98828125,304.1533203125,0.9990000128746032,0.5579364895820618,0.4568041265010834,293.1134338378906,297.1499938964844,293.1499938964844,0.0043018301948904,-1611.50830078125,296.841064453125,0.4529484212398529,0.050000000745058,0.235408216714859,291.179931640625,291.1499938964844,255.55360412597656,254.63194274902344,279.1282043457031,293.69171142578125,291.1799011230469,1.0,0.3024129867553711,0.5948077440261841,0.5948077440261841,1.0,1.0,-1.3465781211853027,0.5144917368888855,0.832086443901062,0.1940557360649109,0.0,0.0,0.7167612910270691,68.38849639892578,75.0,9.19437313079834,-16347.7255859375,295.3305969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2673034667969,308.3959655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18119.076171875,18000.0,0.0,0.0,0.3794284462928772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.009002923965454,1.0090142488479614,-1.1410691513447093e-05,0.0,0.0003850716457236,0.0,0.0,141.6802978515625,0.0,0.0,0.0,0.5941745638847351,4.0,0.0,1.0
585180,293.0906982421875,297.1499938964844,293.1499938964844,0.1694980710744857,-3497.9150390625,304.14483642578125,0.7991985082626343,0.2464266121387481,0.2231708168983459,293.7420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.4505163729190826,0.050000000745058,0.0496732369065284,293.03662109375,297.1499938964844,293.1499938964844,0.1528666913509369,-2506.041015625,304.1395263671875,0.7771443128585815,0.2271732538938522,0.1599532812833786,293.13916015625,297.1499938964844,293.1499938964844,0.3978118896484375,-7234.6337890625,304.144287109375,0.9990000128746032,0.5578283667564392,0.4616022408008575,293.11053466796875,297.1499938964844,293.1499938964844,0.004323108587414,-1619.2828369140625,296.8593139648437,0.4505163729190826,0.050000000745058,0.2356284409761428,291.1756896972656,291.1499938964844,255.4905242919922,254.5771026611328,279.1234436035156,293.658447265625,291.175048828125,1.0,0.3050126433372497,0.5919039249420166,0.5919039249420166,1.0,1.0,-1.356199860572815,0.5167335271835327,0.839466392993927,0.1942153424024582,0.0,0.0,0.7135469317436218,69.71786499023438,78.0,-3.7979464530944815,-16447.796875,302.514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40533447265625,308.4727478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18095.7109375,18000.0,0.0,0.0,0.3812961280345917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.999390423297882,0.9994016885757446,-1.128817348217126e-05,0.0,0.0003869670908898,0.0,0.0,138.51976013183594,0.0,0.0,0.0,0.5899569392204285,4.0,0.0,1.0
585240,293.0906982421875,297.1499938964844,293.1499938964844,0.1694980710744857,-3497.9150390625,304.14483642578125,0.7991985082626343,0.2464266121387481,0.2231708168983459,293.7420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.4505163729190826,0.050000000745058,0.0496732369065284,293.03662109375,297.1499938964844,293.1499938964844,0.1528666913509369,-2506.041015625,304.1395263671875,0.7771443128585815,0.2271732538938522,0.1599532812833786,293.13916015625,297.1499938964844,293.1499938964844,0.3978118896484375,-7234.6337890625,304.144287109375,0.9990000128746032,0.5578283667564392,0.4616022408008575,293.11053466796875,297.1499938964844,293.1499938964844,0.004323108587414,-1619.2828369140625,296.8593139648437,0.4505163729190826,0.050000000745058,0.2356284409761428,291.1756896972656,291.1499938964844,255.4905242919922,254.5771026611328,279.1234436035156,293.658447265625,291.175048828125,1.0,0.3050126433372497,0.5919039249420166,0.5919039249420166,1.0,1.0,-1.356199860572815,0.5167335271835327,0.839466392993927,0.1942153424024582,0.0,0.0,0.7135469317436218,69.71786499023438,78.0,-3.7979464530944815,-16447.796875,302.514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40533447265625,308.4727478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18095.7109375,18000.0,0.0,0.0,0.3812961280345917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.999390423297882,0.9994016885757446,-1.128817348217126e-05,0.0,0.0003869670908898,0.0,0.0,138.51976013183594,0.0,0.0,0.0,0.5899569392204285,4.0,0.0,1.0
585300,293.0914001464844,297.1499938964844,293.1499938964844,0.1701150387525558,-3508.18603515625,304.1446533203125,0.7981585264205933,0.2470427602529525,0.2237542569637298,293.7367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.4490441381931305,0.050000000745058,0.0497021898627281,293.0379333496094,297.1499938964844,293.1499938964844,0.1539466232061386,-2520.252197265625,304.13946533203125,0.7768586277961731,0.2283509671688079,0.1608071625232696,293.1427001953125,297.1499938964844,293.1499938964844,0.400901585817337,-7281.01123046875,304.13970947265625,0.9990000128746032,0.5572673082351685,0.4645691215991974,293.1093139648437,297.1499938964844,293.1499938964844,0.0043345913290977,-1623.5960693359375,296.86700439453125,0.4490441381931305,0.050000000745058,0.2357657849788665,291.17138671875,291.1499938964844,255.4592742919922,254.5499420166016,279.12158203125,293.6395874023437,291.1705627441406,1.0,0.3065527379512787,0.5903405547142029,0.5903405547142029,1.0,1.0,-1.3616859912872314,0.518043577671051,0.8436423540115356,0.1943580210208892,0.0,0.0,0.7125495076179504,70.53965759277344,78.0,-8.421279907226562,-16505.060546875,306.7969055175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4692077636719,308.50897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18077.05859375,18000.0,0.0,0.0,0.3820805847644806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9958891868591307,0.9959003925323486,-1.1241533684369642e-05,0.0,0.0003877632261719,0.0,0.0,137.36068725585938,0.0,0.0,0.0,0.5884159803390503,4.0,0.0,1.0
585360,293.0920715332031,297.1499938964844,293.1499938964844,0.1707431226968765,-3518.645263671875,304.1444702148437,0.7969390749931335,0.2476506233215332,0.2243328839540481,293.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.4474437534809112,0.050000000745058,0.049734428524971,293.039306640625,297.1499938964844,293.1499938964844,0.155018076300621,-2534.339111328125,304.1394348144531,0.7763656973838806,0.2294964045286178,0.1616405695676803,293.14776611328125,297.1499938964844,293.1499938964844,0.4043866991996765,-7332.9150390625,304.13525390625,0.9990000128746032,0.5563646554946899,0.4678505957126617,293.10821533203125,297.1499938964844,293.1499938964844,0.004346486646682,-1628.111328125,296.8740234375,0.4474437534809112,0.050000000745058,0.235918715596199,291.1661071777344,291.1499938964844,255.42828369140625,254.52297973632807,279.1201477050781,293.6202392578125,291.1651306152344,1.0,0.3082257211208343,0.5887377262115479,0.5887377262115479,1.0,1.0,-1.367542028427124,0.5194664597511292,0.8480755686759949,0.194544181227684,0.0,0.0,0.7120053172111511,71.45132446289062,81.0,-11.948613166809082,-16566.361328125,311.4808044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5273742675781,308.5425720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18055.595703125,18000.0,0.0,0.0,0.3827992975711822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9934481978416444,0.993459403514862,-1.1207192073925398e-05,0.0,0.0003884926263708,0.0,0.0,136.53952026367188,0.0,0.0,0.0,0.5873370170593262,4.0,0.0,1.0
585420,293.09344482421875,297.1499938964844,293.1499938964844,0.1720149517059326,-3539.813232421875,304.1441955566406,0.7940793037414551,0.2488365173339843,0.2254736125469207,293.7211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.443974107503891,0.050000000745058,0.0498072654008865,293.04229736328125,297.1499938964844,293.1499938964844,0.1571248024702072,-2561.9892578125,304.13946533203125,0.774881899356842,0.2316974252462387,0.1632492244243621,293.16192626953125,297.1499938964844,293.1499938964844,0.4123355150222778,-7450.10107421875,304.126953125,0.9990000128746032,0.5535645484924316,0.4751802980899811,293.1063537597656,297.1499938964844,293.1499938964844,0.0043712519109249,-1637.58984375,296.88671875,0.443974107503891,0.050000000745058,0.2362642288208007,291.1537780761719,291.1499938964844,255.3671875,254.46978759765625,279.1185302734375,293.5819702148437,291.15264892578125,1.0,0.3118949234485626,0.5854966044425964,0.5854966044425964,1.0,1.0,-1.3801428079605105,0.5226094126701355,0.8575333952903748,0.1950469464063644,0.0,0.0,0.7123150825500488,73.50276184082031,69.0,-16.425048828125,-16698.80859375,321.8860778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62225341796875,308.599365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.990234375,18000.0,0.0,0.0,0.3841406106948852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.991978406906128,0.9919895529747008,-1.1178705790371168e-05,0.0,0.0003898538707289,0.0,0.0,135.9761962890625,0.0,0.0,0.0,0.5866670608520508,4.0,0.0,1.0
585480,293.09344482421875,297.1499938964844,293.1499938964844,0.1720149517059326,-3539.813232421875,304.1441955566406,0.7940793037414551,0.2488365173339843,0.2254736125469207,293.7211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.443974107503891,0.050000000745058,0.0498072654008865,293.04229736328125,297.1499938964844,293.1499938964844,0.1571248024702072,-2561.9892578125,304.13946533203125,0.774881899356842,0.2316974252462387,0.1632492244243621,293.16192626953125,297.1499938964844,293.1499938964844,0.4123355150222778,-7450.10107421875,304.126953125,0.9990000128746032,0.5535645484924316,0.4751802980899811,293.1063537597656,297.1499938964844,293.1499938964844,0.0043712519109249,-1637.58984375,296.88671875,0.443974107503891,0.050000000745058,0.2362642288208007,291.1537780761719,291.1499938964844,255.3671875,254.46978759765625,279.1185302734375,293.5819702148437,291.15264892578125,1.0,0.3118949234485626,0.5854966044425964,0.5854966044425964,1.0,1.0,-1.3801428079605105,0.5226094126701355,0.8575333952903748,0.1950469464063644,0.0,0.0,0.7123150825500488,73.50276184082031,69.0,-16.425048828125,-16698.80859375,321.8860778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62225341796875,308.599365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.990234375,18000.0,0.0,0.0,0.3841406106948852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.991978406906128,0.9919895529747008,-1.1178705790371168e-05,0.0,0.0003898538707289,0.0,0.0,135.9761962890625,0.0,0.0,0.0,0.5866670608520508,4.0,0.0,1.0
585540,293.0946044921875,297.1499938964844,293.1499938964844,0.1729687601327896,-3555.3349609375,304.14459228515625,0.7975882887840271,0.2500365376472473,0.2265020161867141,293.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.4458141624927521,0.050000000745058,0.0497680567204952,293.0450439453125,297.1499938964844,293.1499938964844,0.1588881909847259,-2584.805908203125,304.1400451660156,0.7794544696807861,0.2338680922985077,0.1647291183471679,293.1712341308594,297.1499938964844,293.1499938964844,0.4089796841144562,-7395.22021484375,304.1408386230469,0.9990000128746032,0.5513354539871216,0.4712548553943634,293.1046447753906,297.1499938964844,293.1499938964844,0.004385351203382,-1642.33935546875,296.90728759765625,0.4458141624927521,0.050000000745058,0.2360782474279403,291.1549072265625,291.1499938964844,255.3074951171875,254.4177703857422,279.12530517578125,293.5567932128906,291.1568298339844,1.0,0.3100579380989074,0.5833081603050232,0.5833081603050232,1.0,1.0,-1.3781818151474,0.5202525854110718,0.8579292297363281,0.1931183338165283,0.0,0.0,0.7120165824890137,72.47825622558594,57.0,7.001655578613281,-16724.931640625,318.6019897460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70068359375,308.6753845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.587890625,18000.0,0.0,0.0,0.3853131234645843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9930540919303894,0.9930652976036072,-1.1190224540769124e-05,0.0,0.0003910438390448,0.0,0.0,136.30438232421875,0.0,0.0,0.0,0.5870410799980164,4.0,0.0,1.0
585600,293.0946044921875,297.1499938964844,293.1499938964844,0.1729687601327896,-3555.3349609375,304.14459228515625,0.7975882887840271,0.2500365376472473,0.2265020161867141,293.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.4458141624927521,0.050000000745058,0.0497680567204952,293.0450439453125,297.1499938964844,293.1499938964844,0.1588881909847259,-2584.805908203125,304.1400451660156,0.7794544696807861,0.2338680922985077,0.1647291183471679,293.1712341308594,297.1499938964844,293.1499938964844,0.4089796841144562,-7395.22021484375,304.1408386230469,0.9990000128746032,0.5513354539871216,0.4712548553943634,293.1046447753906,297.1499938964844,293.1499938964844,0.004385351203382,-1642.33935546875,296.90728759765625,0.4458141624927521,0.050000000745058,0.2360782474279403,291.1549072265625,291.1499938964844,255.3074951171875,254.4177703857422,279.12530517578125,293.5567932128906,291.1568298339844,1.0,0.3100579380989074,0.5833081603050232,0.5833081603050232,1.0,1.0,-1.3781818151474,0.5202525854110718,0.8579292297363281,0.1931183338165283,0.0,0.0,0.7120165824890137,72.47825622558594,57.0,7.001655578613281,-16724.931640625,318.6019897460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70068359375,308.6753845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.587890625,18000.0,0.0,0.0,0.3853131234645843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9930540919303894,0.9930652976036072,-1.1190224540769124e-05,0.0,0.0003910438390448,0.0,0.0,136.30438232421875,0.0,0.0,0.0,0.5870410799980164,4.0,0.0,1.0
585660,293.095458984375,297.1499938964844,293.1499938964844,0.1734122186899185,-3561.824462890625,304.1456604003906,0.8068444132804871,0.2512671947479248,0.2274710088968277,293.7006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.4525516033172607,0.050000000745058,0.0496341176331043,293.0469055175781,297.1499938964844,293.1499938964844,0.1602122187614441,-2601.4013671875,304.14117431640625,0.7897323966026306,0.23614601790905,0.1661924570798874,293.1598815917969,297.1499938964844,293.1499938964844,0.3946544229984283,-7177.5205078125,304.16796875,0.9990000128746032,0.5530557632446289,0.4575774073600769,293.1024169921875,297.1499938964844,293.1499938964844,0.0043860902078449,-1640.5078125,296.9469299316406,0.4525516033172607,0.050000000745058,0.2354428768157959,291.1868591308594,291.1499938964844,255.2494964599609,254.3671875,279.13604736328125,293.5536499023437,291.1904602050781,1.0,0.304191917181015,0.5824317336082458,0.5824317336082458,1.0,1.0,-1.3637646436691284,0.5136014819145203,0.8501631021499634,0.1893504709005355,0.0,0.0,0.7051697373390198,68.84717559814453,60.0,38.92317962646485,-16623.166015625,303.7796325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8084411621094,308.7668762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18134.197265625,18000.0,0.0,0.0,0.3858323991298675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9829038381576538,0.982914924621582,-1.1098421055066863e-05,0.0,0.0003915708221029,0.0,0.0,133.37709045410156,0.0,0.0,0.0,0.5826223492622375,4.0,0.0,1.0
585720,293.095458984375,297.1499938964844,293.1499938964844,0.1734122186899185,-3561.824462890625,304.1456604003906,0.8068444132804871,0.2512671947479248,0.2274710088968277,293.7006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.4525516033172607,0.050000000745058,0.0496341176331043,293.0469055175781,297.1499938964844,293.1499938964844,0.1602122187614441,-2601.4013671875,304.14117431640625,0.7897323966026306,0.23614601790905,0.1661924570798874,293.1598815917969,297.1499938964844,293.1499938964844,0.3946544229984283,-7177.5205078125,304.16796875,0.9990000128746032,0.5530557632446289,0.4575774073600769,293.1024169921875,297.1499938964844,293.1499938964844,0.0043860902078449,-1640.5078125,296.9469299316406,0.4525516033172607,0.050000000745058,0.2354428768157959,291.1868591308594,291.1499938964844,255.2494964599609,254.3671875,279.13604736328125,293.5536499023437,291.1904602050781,1.0,0.304191917181015,0.5824317336082458,0.5824317336082458,1.0,1.0,-1.3637646436691284,0.5136014819145203,0.8501631021499634,0.1893504709005355,0.0,0.0,0.7051697373390198,68.84717559814453,60.0,38.92317962646485,-16623.166015625,303.7796325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8084411621094,308.7668762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18134.197265625,18000.0,0.0,0.0,0.3858323991298675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9829038381576538,0.982914924621582,-1.1098421055066863e-05,0.0,0.0003915708221029,0.0,0.0,133.37709045410156,0.0,0.0,0.0,0.5826223492622375,4.0,0.0,1.0
585780,293.0959777832031,297.1499938964844,293.1499938964844,0.1736516654491424,-3565.269775390625,304.1461486816406,0.8111264109611511,0.2519948482513428,0.228075310587883,293.6946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.20556640625,0.455692857503891,0.050000000745058,0.0495761930942535,293.047607421875,297.1499938964844,293.1499938964844,0.1610347479581833,-2611.713134765625,304.1415710449219,0.7948849201202393,0.2375741899013519,0.167134016752243,293.1444396972656,297.1499938964844,293.1499938964844,0.3877589404582977,-7074.84423828125,304.1762390136719,0.9990000128746032,0.5559496879577637,0.451532632112503,293.10064697265625,297.1499938964844,293.1499938964844,0.0043880762532353,-1639.8001708984375,296.9742431640625,0.455692857503891,0.050000000745058,0.2351681143045425,291.2096252441406,291.1499938964844,255.21563720703125,254.337631225586,279.1398620605469,293.5600280761719,291.2121276855469,1.0,0.3020630478858948,0.5821050405502319,0.5821050405502319,1.0,1.0,-1.3579585552215576,0.5109842419624329,0.84697425365448,0.1877940148115158,0.0,0.0,0.698225736618042,67.28233337402344,60.0,42.06793975830078,-16560.5625,297.6529235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.897216796875,308.8143005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18230.998046875,18000.0,0.0,0.0,0.3856603801250458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9690678715705872,0.9690788388252258,-1.095631068892544e-05,0.0,0.0003913962573278,0.0,0.0,129.30050659179688,0.0,0.0,0.0,0.5766828060150146,4.0,0.0,1.0
585840,293.0963439941406,297.1499938964844,293.1499938964844,0.1739164590835571,-3569.458740234375,304.146240234375,0.8132216930389404,0.2524715960025787,0.2284806370735168,293.6906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2157592773437,0.4571718275547027,0.050000000745058,0.0495498031377792,293.0479736328125,297.1499938964844,293.1499938964844,0.1617035865783691,-2620.272705078125,304.1416015625,0.7976332306861877,0.238542228937149,0.1677836179733276,293.133544921875,297.1499938964844,293.1499938964844,0.3845657706260681,-7028.060546875,304.1782531738281,0.9990000128746032,0.558136522769928,0.4487520456314087,293.0992736816406,297.1499938964844,293.1499938964844,0.0043920553289353,-1640.6890869140625,296.9893493652344,0.4571718275547027,0.050000000745058,0.235042929649353,291.21807861328125,291.1499938964844,255.1934814453125,254.3182830810547,279.1413269042969,293.564697265625,291.2193298339844,1.0,0.3010618090629577,0.5818760991096497,0.5818760991096497,1.0,1.0,-1.3557039499282837,0.509896457195282,0.8458074331283569,0.187123030424118,0.0,0.0,0.6936704516410828,66.57622528076172,63.0,33.85317611694336,-16524.453125,295.0590515136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9625549316406,308.84130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18269.044921875,18000.0,0.0,0.0,0.3853597640991211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9579238295555116,0.9579346776008606,-1.083451115846401e-05,0.0,0.0003910911618731,0.0,0.0,126.0086898803711,0.0,0.0,0.0,0.5719462633132935,4.0,0.0,1.0
585900,293.0968017578125,297.1499938964844,293.1499938964844,0.1743397861719131,-3576.34228515625,304.1461486816406,0.8152515888214111,0.2530609667301178,0.2289895713329315,293.6855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2215576171875,0.4585111737251282,0.050000000745058,0.0495263636112213,293.04833984375,297.1499938964844,293.1499938964844,0.1626429855823516,-2632.4033203125,304.14141845703125,0.8005041480064392,0.239759936928749,0.1686119586229324,293.12030029296875,297.1499938964844,293.1499938964844,0.3817139267921448,-6987.09375,304.17828369140625,0.9990000128746032,0.5609465837478638,0.4462680518627167,293.09735107421875,297.1499938964844,293.1499938964844,0.0044000688940286,-1643.2318115234375,297.0055236816406,0.4585111737251282,0.050000000745058,0.2349317371845245,291.2223205566406,291.1499938964844,255.16629028320312,254.29454040527344,279.1420593261719,293.5694580078125,291.2225952148437,1.0,0.3002409338951111,0.5815385580062866,0.5815385580062866,1.0,1.0,-1.354164481163025,0.5090357661247253,0.8451287150382996,0.1865300238132476,0.0,0.0,0.6883949637413025,65.95646667480469,63.0,21.0698471069336,-16489.890625,292.9755554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0478515625,308.8749694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18279.720703125,18000.0,0.0,0.0,0.3847959041595459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9440732598304749,0.9440839886665344,-1.0676953024812974e-05,0.0,0.0003905189223587,0.0,0.0,121.9349365234375,0.0,0.0,0.0,0.5660350918769836,4.0,0.0,1.0
585960,293.0972595214844,297.1499938964844,293.1499938964844,0.1748367547988891,-3584.530029296875,304.1459350585937,0.8167069554328918,0.2536431849002838,0.2295008301734924,293.6802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2220764160156,0.4593313932418823,0.050000000745058,0.0495122112333774,293.0487060546875,297.1499938964844,293.1499938964844,0.1636608839035034,-2645.60986328125,304.14111328125,0.8027930855751038,0.240974873304367,0.1694494038820266,293.1082458496094,297.1499938964844,293.1499938964844,0.3799653351306915,-6962.927734375,304.1763000488281,0.9990000128746032,0.5636897087097168,0.4447623491287231,293.09527587890625,297.1499938964844,293.1499938964844,0.0044105979613959,-1646.9415283203125,297.01983642578125,0.4593313932418823,0.050000000745058,0.2348646223545074,291.2217712402344,291.1499938964844,255.13970947265625,254.27130126953125,279.1417541503906,293.5716857910156,291.22125244140625,1.0,0.2998427748680115,0.5811063051223755,0.5811063051223755,1.0,1.0,-1.353877305984497,0.5086320042610168,0.8452453017234802,0.1861459463834762,0.0,0.0,0.6836467385292053,65.59257507324219,66.0,8.348997116088867,-16467.154296875,292.0158386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13330078125,308.90777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18268.65234375,18000.0,0.0,0.0,0.384058803319931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9310192465782166,0.931029736995697,-1.0525810466788244e-05,0.0,0.0003897708666045,0.0,0.0,118.1454849243164,0.0,0.0,0.0,0.5604537725448608,4.0,0.0,1.0
586020,293.09820556640625,297.1499938964844,293.1499938964844,0.1760030537843704,-3603.930419921875,304.1453552246094,0.818156361579895,0.2547850608825683,0.230525717139244,293.6693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2114562988281,0.459612101316452,0.050000000745058,0.0495073907077312,293.04962158203125,297.1499938964844,293.1499938964844,0.1658549755811691,-2674.169189453125,304.1404113769531,0.8058070540428162,0.2433577924966812,0.1711186170578003,293.08953857421875,297.1499938964844,293.1499938964844,0.3793217241764068,-6957.54296875,304.16851806640625,0.9990000128746032,0.5685554146766663,0.4442495107650757,293.09088134765625,297.1499938964844,293.1499938964844,0.0044374801218509,-1657.064208984375,297.04412841796875,0.459612101316452,0.050000000745058,0.2348417490720749,291.2095031738281,291.1499938964844,255.0884704589844,254.2265014648437,279.1388854980469,293.5655822753906,291.2078857421875,1.0,0.3001188635826111,0.5798671841621399,0.5798671841621399,1.0,1.0,-1.356460690498352,0.5088761448860168,0.8475844860076904,0.185804471373558,0.0,0.0,0.676398515701294,65.5111312866211,69.0,-13.38023281097412,-16456.046875,292.9259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2902526855469,308.9666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18209.052734375,18000.0,0.0,0.0,0.382230669260025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9093563556671144,0.9093666076660156,-1.0270235179632436e-05,0.0,0.0003879155265167,0.0,0.0,111.9727783203125,0.0,0.0,0.0,0.551204264163971,4.0,0.0,1.0
586080,293.09820556640625,297.1499938964844,293.1499938964844,0.1760030537843704,-3603.930419921875,304.1453552246094,0.818156361579895,0.2547850608825683,0.230525717139244,293.6693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2114562988281,0.459612101316452,0.050000000745058,0.0495073907077312,293.04962158203125,297.1499938964844,293.1499938964844,0.1658549755811691,-2674.169189453125,304.1404113769531,0.8058070540428162,0.2433577924966812,0.1711186170578003,293.08953857421875,297.1499938964844,293.1499938964844,0.3793217241764068,-6957.54296875,304.16851806640625,0.9990000128746032,0.5685554146766663,0.4442495107650757,293.09088134765625,297.1499938964844,293.1499938964844,0.0044374801218509,-1657.064208984375,297.04412841796875,0.459612101316452,0.050000000745058,0.2348417490720749,291.2095031738281,291.1499938964844,255.0884704589844,254.2265014648437,279.1388854980469,293.5655822753906,291.2078857421875,1.0,0.3001188635826111,0.5798671841621399,0.5798671841621399,1.0,1.0,-1.356460690498352,0.5088761448860168,0.8475844860076904,0.185804471373558,0.0,0.0,0.676398515701294,65.5111312866211,69.0,-13.38023281097412,-16456.046875,292.9259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2902526855469,308.9666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18209.052734375,18000.0,0.0,0.0,0.382230669260025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9093563556671144,0.9093666076660156,-1.0270235179632436e-05,0.0,0.0003879155265167,0.0,0.0,111.9727783203125,0.0,0.0,0.0,0.551204264163971,4.0,0.0,1.0
586140,293.0992126464844,297.1499938964844,293.1499938964844,0.1773096472024917,-3625.748779296875,304.14471435546875,0.8180279731750488,0.2558943927288055,0.2315461188554763,293.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908874511719,0.4584186971187591,0.050000000745058,0.0495279170572757,293.0509033203125,297.1499938964844,293.1499938964844,0.1681409031152725,-2703.93017578125,304.1398010253906,0.8070459961891174,0.2456388920545578,0.1727427691221237,293.0791015625,297.1499938964844,293.1499938964844,0.3817667365074157,-6997.9111328125,304.1582336425781,0.9990000128746032,0.5722208023071289,0.4464380443096161,293.0865783691406,297.1499938964844,293.1499938964844,0.0044697569683194,-1669.6141357421875,297.064697265625,0.4584186971187591,0.050000000745058,0.2349391132593155,291.1881103515625,291.1499938964844,255.04005432128903,254.18411254882807,279.1347351074219,293.5458679199219,291.1860046386719,1.0,0.3015458285808563,0.5781331658363342,0.5781331658363342,1.0,1.0,-1.3624025583267212,0.5101564526557922,0.8522460460662842,0.1858365386724472,0.0,0.0,0.6726890206336975,66.12716674804688,72.0,-26.96526908874512,-16488.45703125,296.88916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4088439941406,309.0113220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18122.79296875,18000.0,0.0,0.0,0.3802306950092315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8959349393844604,0.8959450125694275,-1.0103593922394792e-05,0.0,0.0003858858253806,0.0,0.0,108.17820739746094,0.0,0.0,0.0,0.5454544425010681,4.0,0.0,1.0
