time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586200,293.0992126464844,297.1499938964844,293.1499938964844,0.1773096472024917,-3625.748779296875,304.14471435546875,0.8180279731750488,0.2558943927288055,0.2315461188554763,293.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908874511719,0.4584186971187591,0.050000000745058,0.0495279170572757,293.0509033203125,297.1499938964844,293.1499938964844,0.1681409031152725,-2703.93017578125,304.1398010253906,0.8070459961891174,0.2456388920545578,0.1727427691221237,293.0791015625,297.1499938964844,293.1499938964844,0.3817667365074157,-6997.9111328125,304.1582336425781,0.9990000128746032,0.5722208023071289,0.4464380443096161,293.0865783691406,297.1499938964844,293.1499938964844,0.0044697569683194,-1669.6141357421875,297.064697265625,0.4584186971187591,0.050000000745058,0.2349391132593155,291.1881103515625,291.1499938964844,255.04005432128903,254.18411254882807,279.1347351074219,293.5458679199219,291.1860046386719,1.0,0.3015458285808563,0.5781331658363342,0.5781331658363342,1.0,1.0,-1.3624025583267212,0.5101564526557922,0.8522460460662842,0.1858365386724472,0.0,0.0,0.6726890206336975,66.12716674804688,72.0,-26.96526908874512,-16488.45703125,296.88916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4088439941406,309.0113220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18122.79296875,18000.0,0.0,0.0,0.3802306950092315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8959349393844604,0.8959450125694275,-1.0103593922394792e-05,0.0,0.0003858858253806,0.0,0.0,108.17820739746094,0.0,0.0,0.0,0.5454544425010681,4.0,0.0,1.0
586260,293.1002502441406,297.1499938964844,293.1499938964844,0.178663283586502,-3648.324462890625,304.14422607421875,0.8166805505752563,0.2569687664508819,0.23255455493927,293.64697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.456119030714035,0.050000000745058,0.049568448215723,293.0526428222656,297.1499938964844,293.1499938964844,0.1704113483428955,-2733.410888671875,304.1394348144531,0.8068863153457642,0.247800275683403,0.1742997467517852,293.07684326171875,297.1499938964844,293.1499938964844,0.3865868747234344,-7072.68212890625,304.1474609375,0.9990000128746032,0.5744877457618713,0.4507263004779815,293.0827331542969,297.1499938964844,293.1499938964844,0.0045050512999296,-1683.4072265625,297.0838317871094,0.456119030714035,0.050000000745058,0.2351313829421997,291.1634521484375,291.1499938964844,254.99473571777344,254.14439392089844,279.1309509277344,293.5169982910156,291.1612243652344,1.0,0.3038617670536041,0.5760330557823181,0.5760330557823181,1.0,1.0,-1.3709081411361694,0.5122150778770447,0.8586930632591248,0.1861453503370285,0.0,0.0,0.6725368499755859,67.2929916381836,75.0,-32.830379486083984,-16557.279296875,303.2748413085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47265625,309.0343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.9765625,18000.0,0.0,0.0,0.3784107863903045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8915266990661621,0.8915367126464844,-1.0035207196779083e-05,0.0,0.0003840388380922,0.0,0.0,106.83809661865234,0.0,0.0,0.0,0.5435063242912292,4.0,0.0,1.0
586320,293.1002502441406,297.1499938964844,293.1499938964844,0.178663283586502,-3648.324462890625,304.14422607421875,0.8166805505752563,0.2569687664508819,0.23255455493927,293.64697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.456119030714035,0.050000000745058,0.049568448215723,293.0526428222656,297.1499938964844,293.1499938964844,0.1704113483428955,-2733.410888671875,304.1394348144531,0.8068863153457642,0.247800275683403,0.1742997467517852,293.07684326171875,297.1499938964844,293.1499938964844,0.3865868747234344,-7072.68212890625,304.1474609375,0.9990000128746032,0.5744877457618713,0.4507263004779815,293.0827331542969,297.1499938964844,293.1499938964844,0.0045050512999296,-1683.4072265625,297.0838317871094,0.456119030714035,0.050000000745058,0.2351313829421997,291.1634521484375,291.1499938964844,254.99473571777344,254.14439392089844,279.1309509277344,293.5169982910156,291.1612243652344,1.0,0.3038617670536041,0.5760330557823181,0.5760330557823181,1.0,1.0,-1.3709081411361694,0.5122150778770447,0.8586930632591248,0.1861453503370285,0.0,0.0,0.6725368499755859,67.2929916381836,75.0,-32.830379486083984,-16557.279296875,303.2748413085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47265625,309.0343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.9765625,18000.0,0.0,0.0,0.3784107863903045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8915266990661621,0.8915367126464844,-1.0035207196779083e-05,0.0,0.0003840388380922,0.0,0.0,106.83809661865234,0.0,0.0,0.0,0.5435063242912292,4.0,0.0,1.0
586380,293.1013488769531,297.1499938964844,293.1499938964844,0.1800077706575393,-3670.673828125,304.1439208984375,0.8144095540046692,0.2580074965953827,0.2335460484027862,293.6358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.4530407786369324,0.050000000745058,0.0496248118579387,293.0547180175781,297.1499938964844,293.1499938964844,0.1726128160953521,-2761.8857421875,304.1392822265625,0.8056549429893494,0.2498477846384048,0.1757870018482208,293.0820007324219,297.1499938964844,293.1499938964844,0.3932206630706787,-7173.0400390625,304.1372985839844,0.9990000128746032,0.5753105282783508,0.4566218852996826,293.0794677734375,297.1499938964844,293.1499938964844,0.0045418008230626,-1697.6920166015625,297.10284423828125,0.4530407786369324,0.050000000745058,0.2353987395763397,291.1388854980469,291.1499938964844,254.95278930664065,254.10757446289065,279.1284484863281,293.4842834472656,291.1368103027344,1.0,0.3068562746047973,0.5737392902374268,0.5737392902374268,1.0,1.0,-1.3813486099243164,0.5149000287055969,0.8664486408233643,0.1867078393697738,0.0,0.0,0.6756743788719177,68.89341735839844,78.0,-33.64466857910156,-16653.78125,311.60357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4744567871094,309.0303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17946.248046875,18000.0,0.0,0.0,0.3770797252655029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8956972360610962,0.8957073092460632,-1.0061082321044523e-05,0.0,0.0003826879838015,0.0,0.0,107.79049682617188,0.0,0.0,0.0,0.5451810956001282,4.0,0.0,1.0
586440,293.1013488769531,297.1499938964844,293.1499938964844,0.1800077706575393,-3670.673828125,304.1439208984375,0.8144095540046692,0.2580074965953827,0.2335460484027862,293.6358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.4530407786369324,0.050000000745058,0.0496248118579387,293.0547180175781,297.1499938964844,293.1499938964844,0.1726128160953521,-2761.8857421875,304.1392822265625,0.8056549429893494,0.2498477846384048,0.1757870018482208,293.0820007324219,297.1499938964844,293.1499938964844,0.3932206630706787,-7173.0400390625,304.1372985839844,0.9990000128746032,0.5753105282783508,0.4566218852996826,293.0794677734375,297.1499938964844,293.1499938964844,0.0045418008230626,-1697.6920166015625,297.10284423828125,0.4530407786369324,0.050000000745058,0.2353987395763397,291.1388854980469,291.1499938964844,254.95278930664065,254.10757446289065,279.1284484863281,293.4842834472656,291.1368103027344,1.0,0.3068562746047973,0.5737392902374268,0.5737392902374268,1.0,1.0,-1.3813486099243164,0.5149000287055969,0.8664486408233643,0.1867078393697738,0.0,0.0,0.6756743788719177,68.89341735839844,78.0,-33.64466857910156,-16653.78125,311.60357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4744567871094,309.0303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17946.248046875,18000.0,0.0,0.0,0.3770797252655029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8956972360610962,0.8957073092460632,-1.0061082321044523e-05,0.0,0.0003826879838015,0.0,0.0,107.79049682617188,0.0,0.0,0.0,0.5451810956001282,4.0,0.0,1.0
586500,293.1019287109375,297.1499938964844,293.1499938964844,0.1806671172380447,-3681.60205078125,304.1438293457031,0.8130015134811401,0.2585136294364929,0.2340344935655594,293.63043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.451296865940094,0.050000000745058,0.0496578887104988,293.05584716796875,297.1499938964844,293.1499938964844,0.173681691288948,-2775.667724609375,304.1392822265625,0.8047232627868652,0.2508339881896972,0.1765068173408508,293.0870361328125,297.1499938964844,293.1499938964844,0.397079586982727,-7230.6708984375,304.1325988769531,0.9990000128746032,0.5751851201057434,0.4600462913513183,293.0780639648437,297.1499938964844,293.1499938964844,0.0045604920014739,-1704.905517578125,297.1125183105469,0.451296865940094,0.050000000745058,0.2355556488037109,291.127197265625,291.1499938964844,254.93316650390625,254.09034729003903,279.1277160644531,293.46783447265625,291.1252136230469,1.0,0.3085548281669616,0.5725690722465515,0.5725690722465515,1.0,1.0,-1.387137532234192,0.5164453983306885,0.8706921339035034,0.1870847642421722,0.0,0.0,0.678371787071228,69.82785034179688,78.0,-32.94547653198242,-16710.0390625,316.37921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4520874023437,309.01776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17906.18359375,18000.0,0.0,0.0,0.3766753375530243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9007576704025269,0.900767743587494,-1.0107225534738973e-05,0.0,0.0003822775906883,0.0,0.0,109.0737075805664,0.0,0.0,0.0,0.5472832322120667,4.0,0.0,1.0
586560,293.1024780273437,297.1499938964844,293.1499938964844,0.1813151091337204,-3692.320556640625,304.1437683105469,0.8114434480667114,0.2590110898017883,0.2345177680253982,293.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11865234375,0.4494562745094299,0.050000000745058,0.0496937595307827,293.0570068359375,297.1499938964844,293.1499938964844,0.1747289299964904,-2789.142822265625,304.13934326171875,0.8036264181137085,0.2517985999584198,0.1772126406431198,293.0935363769531,297.1499938964844,293.1499938964844,0.4012386500835418,-7292.32861328125,304.1282043457031,0.9990000128746032,0.5747081637382507,0.4637312293052673,293.0768127441406,297.1499938964844,293.1499938964844,0.004579312633723,-1712.12890625,297.12237548828125,0.4494562745094299,0.050000000745058,0.2357258051633834,291.11602783203125,291.1499938964844,254.9144897460937,254.07394409179688,279.1273193359375,293.45184326171875,291.1141662597656,1.0,0.3103635907173157,0.5714056491851807,0.5714056491851807,1.0,1.0,-1.393235445022583,0.5181130170822144,0.8751224279403687,0.1875268369913101,0.0,0.0,0.6817638278007507,70.83882141113281,81.0,-31.815616607666016,-16770.6171875,321.5100402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4150390625,308.9982604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17868.041015625,18000.0,0.0,0.0,0.37647745013237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9076606631278992,0.9076708555221558,-1.0174406270380132e-05,0.0,0.0003820767451543,0.0,0.0,110.87396240234376,0.0,0.0,0.0,0.5501762628555298,4.0,0.0,1.0
586620,293.1036376953125,297.1499938964844,293.1499938964844,0.182572528719902,-3713.057373046875,304.1437683105469,0.8079540133476257,0.25998055934906,0.235468104481697,293.6145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978088378906,0.4455877244472503,0.050000000745058,0.0497726202011108,293.0593566894531,297.1499938964844,293.1499938964844,0.176761969923973,-2815.223388671875,304.1394958496094,0.8010523319244385,0.2536731958389282,0.1785889267921447,293.1103820800781,297.1499938964844,293.1499938964844,0.4102948606014251,-7425.279296875,304.12042236328125,0.9990000128746032,0.5727326273918152,0.4717311263084411,293.0745849609375,297.1499938964844,293.1499938964844,0.0046173497103154,-1726.5928955078125,297.1429748535156,0.4455877244472503,0.050000000745058,0.2360998839139938,291.095458984375,291.1499938964844,254.8801422119141,254.0437164306641,279.12750244140625,293.42266845703125,291.0938415527344,1.0,0.3142485320568084,0.5691538453102112,0.5691538453102112,1.0,1.0,-1.406175136566162,0.5217806100845337,0.8843944668769836,0.1886100322008133,0.0,0.0,0.6904363632202148,73.05571746826172,84.0,-28.82096099853516,-16902.330078125,332.6969909667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3019104003906,308.9405822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17797.41796875,18000.0,0.0,0.0,0.3767617344856262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9265146255493164,0.9265249967575072,-1.0368429684604052e-05,0.0,0.0003823652514256,0.0,0.0,115.9704818725586,0.0,0.0,0.0,0.5581582188606262,4.0,0.0,1.0
586680,293.1036376953125,297.1499938964844,293.1499938964844,0.182572528719902,-3713.057373046875,304.1437683105469,0.8079540133476257,0.25998055934906,0.235468104481697,293.6145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978088378906,0.4455877244472503,0.050000000745058,0.0497726202011108,293.0593566894531,297.1499938964844,293.1499938964844,0.176761969923973,-2815.223388671875,304.1394958496094,0.8010523319244385,0.2536731958389282,0.1785889267921447,293.1103820800781,297.1499938964844,293.1499938964844,0.4102948606014251,-7425.279296875,304.12042236328125,0.9990000128746032,0.5727326273918152,0.4717311263084411,293.0745849609375,297.1499938964844,293.1499938964844,0.0046173497103154,-1726.5928955078125,297.1429748535156,0.4455877244472503,0.050000000745058,0.2360998839139938,291.095458984375,291.1499938964844,254.8801422119141,254.0437164306641,279.12750244140625,293.42266845703125,291.0938415527344,1.0,0.3142485320568084,0.5691538453102112,0.5691538453102112,1.0,1.0,-1.406175136566162,0.5217806100845337,0.8843944668769836,0.1886100322008133,0.0,0.0,0.6904363632202148,73.05571746826172,84.0,-28.82096099853516,-16902.330078125,332.6969909667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3019104003906,308.9405822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17797.41796875,18000.0,0.0,0.0,0.3767617344856262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9265146255493164,0.9265249967575072,-1.0368429684604052e-05,0.0,0.0003823652514256,0.0,0.0,115.9704818725586,0.0,0.0,0.0,0.5581582188606262,4.0,0.0,1.0
586740,293.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,304.1438293457031,0.8040602207183838,0.0,0.2363955974578857,293.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.4416001737117767,0.0,0.0498593598604202,293.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1397399902344,0.7981196641921997,0.0,0.1799270510673523,293.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1139221191406,0.9990000128746032,0.0,0.4803763031959533,293.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1650390625,0.4416001737117767,0.0,0.2365113347768783,291.07745361328125,294.1499938964844,254.8500061035156,254.01715087890625,279.128662109375,293.3986511230469,291.0760803222656,0.0,0.0,0.5670701861381531,0.5670701861381531,1.0,1.0,-1.4198706150054932,0.5258498787879944,0.894020676612854,0.1899654418230056,0.0,0.0,0.0,75.48812103271484,60.0,-25.34235382080078,-17045.296875,344.9390869140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1460266113281,308.8625183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17734.44140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9513976573944092,0.951408326625824,-1.0637943887559231e-05,0.0,0.0,0.0,0.0,123.02436065673828,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,304.1438293457031,0.8040602207183838,0.0,0.2363955974578857,293.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.4416001737117767,0.0,0.0498593598604202,293.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1397399902344,0.7981196641921997,0.0,0.1799270510673523,293.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1139221191406,0.9990000128746032,0.0,0.4803763031959533,293.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1650390625,0.4416001737117767,0.0,0.2365113347768783,291.07745361328125,294.1499938964844,254.8500061035156,254.01715087890625,279.128662109375,293.3986511230469,291.0760803222656,0.0,0.0,0.5670701861381531,0.5670701861381531,1.0,1.0,-1.4198706150054932,0.5258498787879944,0.894020676612854,0.1899654418230056,0.0,0.0,0.0,75.48812103271484,60.0,-25.34235382080078,-17045.296875,344.9390869140625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1460266113281,308.8625183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17734.44140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9513976573944092,0.951408326625824,-1.0637943887559231e-05,0.0,0.0,0.0,0.0,123.02436065673828,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.475341796875,0.0,0.0,0.0009553850395604,293.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,0.0002789774152915,292.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5106201171875,0.0,0.0,0.0007289315690286,292.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.78826904296875,0.0,0.0,0.0020725901704281,292.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.79022216796875,0.0,0.0,0.0013233487261459,291.1253967285156,294.1499938964844,254.8247985839844,253.99490356445312,272.7730712890625,279.2229919433594,291.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064325178973376,2.0338728035085296e-08,0.006432497408241,-0.0469870790839195,0.0,0.0,0.0,-0.041810568422079,60.0,-338.593017578125,-0.0,-2.820243935275357e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.35291035741049e-18,-8.354446431808e-18,1.5359303073334685e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.475341796875,0.0,0.0,0.0009553850395604,293.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,0.0002789774152915,292.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5106201171875,0.0,0.0,0.0007289315690286,292.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.78826904296875,0.0,0.0,0.0020725901704281,292.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.79022216796875,0.0,0.0,0.0013233487261459,291.1253967285156,294.1499938964844,254.8247985839844,253.99490356445312,272.7730712890625,279.2229919433594,291.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064325178973376,2.0338728035085296e-08,0.006432497408241,-0.0469870790839195,0.0,0.0,0.0,-0.041810568422079,60.0,-338.593017578125,-0.0,-2.820243935275357e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.35291035741049e-18,-8.354446431808e-18,1.5359303073334685e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4453430175781,0.0,0.0,0.0001287096529267,293.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,0.0001138465231633,292.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4802551269531,0.0,0.0,9.968584345187992e-05,291.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7618103027344,0.0,0.0,0.0001673490769462,292.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7641296386719,0.0,0.0,0.0005400389200076,291.1256408691406,294.1499938964844,254.81417846679688,253.98550415039065,272.36346435546875,271.38787841796875,291.10028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012596861924976,1.7712947553150116e-08,0.0012596684973686,-0.0452622696757316,0.0,0.0,0.0,-0.0143962893635034,60.0,-170.96405029296875,-0.0,-1.0818301632298245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8598632623023446e-20,2.007895472413092e-20,-1.480322505004255e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4357604980469,0.0,0.0,0.000103099271655,293.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,0.0001085014882846,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4704284667969,0.0,0.0,8.018707012524828e-05,291.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.75689697265625,0.0,0.0,0.0001086636912077,292.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7458801269531,0.0,0.0,0.0005146843614056,291.1257629394531,294.1499938964844,254.8048095703125,253.9772186279297,272.1850280761719,266.0325927734375,291.09698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982207022607,1.7297397292281858e-08,0.0010982033563777,-0.0443340055644512,0.0,0.0,0.0,-0.013390127569437,60.0,-80.31554412841797,-0.0,-8.223533853879418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.451025352714814e-21,6.776364552230271e-21,-2.3253391995154574e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4268798828125,0.0,0.0,0.0001027287798933,293.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,0.0001081761656678,292.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4613037109375,0.0,0.0,7.990015728864819e-05,291.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7526550292969,0.0,0.0,0.0001081785740097,292.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.72802734375,0.0,0.0,0.0005131411598995,291.1258544921875,294.1499938964844,254.7966461181641,253.97000122070312,272.0155334472656,262.4648742675781,291.0939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946333641186,1.6930085777744353e-08,0.0010946164838969,-0.0433746501803398,0.0,0.0,0.0,-0.013205774128437,60.0,-46.40771484375,-0.0,-8.169499210453068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4423411679733565e-21,6.78503621617144e-21,-2.3426950481980824e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4180603027344,0.0,0.0,0.0001024176817736,293.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160583496094,0.0,0.0,0.0001078484783647,292.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4522705078125,0.0,0.0,7.96581880422309e-05,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7484436035156,0.0,0.0,0.0001078511340892,292.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7103576660156,0.0,0.0,0.0005115867243148,291.1259460449219,294.1499938964844,254.78965759277344,253.9638061523437,271.84814453125,260.0742492675781,291.0906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091317506507,1.6542234249072862e-08,0.0010913009755313,-0.0423609986901283,0.0,0.0,0.0,-0.013013495132327,60.0,-34.09457015991211,-0.0,-8.12007812101001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442355304360779e-21,6.785020060300101e-21,-2.3426649578877137e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4007263183594,0.0,0.0,0.0001017510876408,293.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,0.0001071465376298,291.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4344482421875,0.0,0.0,7.913973240647465e-05,291.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7401428222656,0.0,0.0,0.0001071492151822,292.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.675537109375,0.0,0.0,0.0005082570714876,291.1260986328125,294.1499938964844,254.7789764404297,253.95431518554688,271.51959228515625,257.3617858886719,291.0826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.89299392700196,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358535535047e-21,6.785015213538699e-21,-2.3426564760552607e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4007263183594,0.0,0.0,0.0001017510876408,293.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,0.0001071465376298,291.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4344482421875,0.0,0.0,7.913973240647465e-05,291.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7401428222656,0.0,0.0,0.0001071492151822,292.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.675537109375,0.0,0.0,0.0005082570714876,291.1260986328125,294.1499938964844,254.7789764404297,253.95431518554688,271.51959228515625,257.3617858886719,291.0826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.89299392700196,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358535535047e-21,6.785015213538699e-21,-2.3426564760552607e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3836975097656,0.0,0.0,0.0001010371706797,293.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,0.0001063948002411,291.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4169921875,0.0,0.0,7.858446042519063e-05,290.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73199462890625,0.0,0.0,0.0001063974195858,292.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.64141845703125,0.0,0.0,0.000504691095557,291.1262512207031,294.1499938964844,254.7723999023437,253.94842529296875,271.1993408203125,256.0871887207031,291.0726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.919452667236328,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3836975097656,0.0,0.0,0.0001010371706797,293.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,0.0001063948002411,291.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4169921875,0.0,0.0,7.858446042519063e-05,290.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73199462890625,0.0,0.0,0.0001063974195858,292.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.64141845703125,0.0,0.0,0.000504691095557,291.1262512207031,294.1499938964844,254.7723999023437,253.94842529296875,271.1993408203125,256.0871887207031,291.0726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.919452667236328,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3670349121094,0.0,0.0,0.0001002915232675,293.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11676025390625,0.0,0.0,0.000105609637103,291.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3998718261719,0.0,0.0,7.800451567163691e-05,290.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7239990234375,0.0,0.0,0.000105612205516,292.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.60797119140625,0.0,0.0,0.0005009666783735,291.1263732910156,294.1499938964844,254.76954650878903,253.94583129882807,270.88739013671875,255.4672088623047,291.0609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.62045288085937,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3670349121094,0.0,0.0,0.0001002915232675,293.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11676025390625,0.0,0.0,0.000105609637103,291.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3998718261719,0.0,0.0,7.800451567163691e-05,290.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7239990234375,0.0,0.0,0.000105612205516,292.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.60797119140625,0.0,0.0,0.0005009666783735,291.1263732910156,294.1499938964844,254.76954650878903,253.94583129882807,270.88739013671875,255.4672088623047,291.0609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.62045288085937,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3506774902344,0.0,0.0,9.953040716936812e-05,293.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,0.0001048081903718,291.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3830871582031,0.0,0.0,7.741252920823172e-05,290.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7161865234375,0.0,0.0,0.0001048107005772,292.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5752258300781,0.0,0.0,0.0004971649032086,291.1264953613281,294.1499938964844,254.77003479003903,253.9461669921875,270.5836181640625,255.1552124023437,291.0477905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.400440216064453,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3506774902344,0.0,0.0,9.953040716936812e-05,293.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,0.0001048081903718,291.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3830871582031,0.0,0.0,7.741252920823172e-05,290.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7161865234375,0.0,0.0,0.0001048107005772,292.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5752258300781,0.0,0.0,0.0004971649032086,291.1264953613281,294.1499938964844,254.77003479003903,253.9461669921875,270.5836181640625,255.1552124023437,291.0477905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.400440216064453,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3426208496094,0.0,0.0,9.914900874719024e-05,293.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,0.0001044065793394,291.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.37481689453125,0.0,0.0,7.711588841630146e-05,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7123107910156,0.0,0.0,0.0001044090677169,292.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.55908203125,0.0,0.0,0.0004952598828822,291.12652587890625,294.1499938964844,254.7714233398437,253.9473419189453,270.4347229003906,255.0614013671875,291.040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468755805628008e-08,0.0010564719559624,-0.0317083895206451,0.0,0.0,0.0,-0.0109941214323043,60.0,-26.293495178222656,-0.0,-7.609983754264249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.33465576171875,0.0,0.0,9.876952390186489e-05,293.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,0.0001040069837472,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3666381835937,0.0,0.0,7.68207319197245e-05,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.70849609375,0.0,0.0,0.0001040094502968,292.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5431213378906,0.0,0.0,0.0004933643504045,291.1265563964844,294.1499938964844,254.7735137939453,253.9491424560547,270.287841796875,254.99331665039065,291.03350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995861193270233e-08,0.0010524283861741,-0.0304709542542696,0.0,0.0,0.0,-0.0107596879824996,60.0,-26.186599731445312,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3189392089844,0.0,0.0,9.802301792660728e-05,293.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,0.0001032209256663,291.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3505249023437,0.0,0.0,7.624011777807027e-05,290.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.700927734375,0.0,0.0,0.0001032233340083,292.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5116577148437,0.0,0.0,0.0004896356258541,291.1265869140625,294.1499938964844,254.77960205078125,253.95440673828125,269.9998779296875,254.90728759765625,291.01824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363522469997,0.0,0.0,0.0,-0.0102985249832272,60.0,-25.973365783691406,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3189392089844,0.0,0.0,9.802301792660728e-05,293.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,0.0001032209256663,291.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3505249023437,0.0,0.0,7.624011777807027e-05,290.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.700927734375,0.0,0.0,0.0001032233340083,292.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5116577148437,0.0,0.0,0.0004896356258541,291.1265869140625,294.1499938964844,254.77960205078125,253.95440673828125,269.9998779296875,254.90728759765625,291.01824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363522469997,0.0,0.0,0.0,-0.0102985249832272,60.0,-25.973365783691406,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30352783203125,0.0,0.0,9.73039204836823e-05,293.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174011230469,0.0,0.0,0.0001024637167574,291.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3346862792969,0.0,0.0,7.56808221922256e-05,290.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6935119628906,0.0,0.0,0.0001024660814437,292.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4808044433594,0.0,0.0,0.0004860437766183,291.1266174316406,294.1499938964844,254.7879180908203,253.961654663086,269.7195129394531,254.8615264892578,291.00225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.7634506225586,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30352783203125,0.0,0.0,9.73039204836823e-05,293.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174011230469,0.0,0.0,0.0001024637167574,291.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3346862792969,0.0,0.0,7.56808221922256e-05,290.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6935119628906,0.0,0.0,0.0001024660814437,292.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4808044433594,0.0,0.0,0.0004860437766183,291.1266174316406,294.1499938964844,254.7879180908203,253.961654663086,269.7195129394531,254.8615264892578,291.00225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.7634506225586,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.28839111328125,0.0,0.0,9.662866068538278e-05,293.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,0.0001017526737996,291.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.31915283203125,0.0,0.0,7.515561446780339e-05,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.68621826171875,0.0,0.0,0.0001017549948301,292.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4505615234375,0.0,0.0,0.000482670875499,291.1265869140625,294.1499938964844,254.798095703125,253.9705352783203,269.4464111328125,254.8379669189453,290.9856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371475279331,60.0,-25.56099510192871,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.28839111328125,0.0,0.0,9.662866068538278e-05,293.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,0.0001017526737996,291.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.31915283203125,0.0,0.0,7.515561446780339e-05,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.68621826171875,0.0,0.0,0.0001017549948301,292.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4505615234375,0.0,0.0,0.000482670875499,291.1265869140625,294.1499938964844,254.798095703125,253.9705352783203,269.4464111328125,254.8379669189453,290.9856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371475279331,60.0,-25.56099510192871,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2735290527344,0.0,0.0,9.601167403161526e-05,293.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,0.0001011029962683,291.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.30389404296875,0.0,0.0,7.467573595931754e-05,290.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.67901611328125,0.0,0.0,0.000101105266367,292.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4208679199219,0.0,0.0,0.0004795890999957,291.12652587890625,294.1499938964844,254.8097686767578,253.98074340820312,269.1802673339844,254.8271484375,290.968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.37050437927246,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2735290527344,0.0,0.0,9.601167403161526e-05,293.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,0.0001011029962683,291.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.30389404296875,0.0,0.0,7.467573595931754e-05,290.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.67901611328125,0.0,0.0,0.000101105266367,292.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4208679199219,0.0,0.0,0.0004795890999957,291.12652587890625,294.1499938964844,254.8097686767578,253.98074340820312,269.1802673339844,254.8271484375,290.968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.37050437927246,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2662048339844,0.0,0.0,9.57281736191362e-05,293.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,0.0001008044782793,291.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2963562011719,0.0,0.0,7.44552380638197e-05,290.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67547607421875,0.0,0.0,0.0001008067265502,292.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4062194824219,0.0,0.0,0.000478173024021,291.12646484375,294.1499938964844,254.8160552978516,253.9862365722656,269.0497131347656,254.8248291015625,290.9598083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200211545452,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-25.2808895111084,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
