time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588360,291.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2589111328125,0.0,0.0,9.546240471536294e-05,293.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,0.0001005246303975,291.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2889099121094,0.0,0.0,7.424852810800076e-05,290.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.67193603515625,0.0,0.0,0.0001005268568405,292.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3916931152344,0.0,0.0,0.0004768455401062,291.1264038085937,294.1499938964844,254.8225555419922,253.991928100586,268.9207763671875,254.823974609375,290.9510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.19548797607422,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2445373535156,0.0,0.0,9.498562576482072e-05,293.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,0.0001000225893221,291.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2741394042969,0.0,0.0,7.387770165223628e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6649475097656,0.0,0.0,0.0001000247793854,292.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.363037109375,0.0,0.0,0.0004744640900753,291.1262512207031,294.1499938964844,254.83609008789065,254.0037841796875,268.6675720214844,254.8254852294922,290.93328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280637426276826e-09,0.0010121085215359,-0.0181258786469697,0.0,0.0,0.0,-0.0084221474826335,60.0,-25.03819274902344,-0.0,-6.984232925333346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2445373535156,0.0,0.0,9.498562576482072e-05,293.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,0.0001000225893221,291.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2741394042969,0.0,0.0,7.387770165223628e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6649475097656,0.0,0.0,0.0001000247793854,292.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.363037109375,0.0,0.0,0.0004744640900753,291.1262512207031,294.1499938964844,254.83609008789065,254.0037841796875,268.6675720214844,254.8254852294922,290.93328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280637426276826e-09,0.0010121085215359,-0.0181258786469697,0.0,0.0,0.0,-0.0084221474826335,60.0,-25.03819274902344,-0.0,-6.984232925333346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2303466796875,0.0,0.0,9.458202112000436e-05,293.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,9.95976006379351e-05,291.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25958251953125,0.0,0.0,7.356378773692995e-05,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6580505371094,0.0,0.0,9.959976159734651e-05,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348083496094,0.0,0.0,0.000472448155051,291.1260681152344,294.1499938964844,254.8500061035156,254.0159606933593,268.4202880859375,254.8300170898437,290.9153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.899642944335938,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2303466796875,0.0,0.0,9.458202112000436e-05,293.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,9.95976006379351e-05,291.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25958251953125,0.0,0.0,7.356378773692995e-05,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6580505371094,0.0,0.0,9.959976159734651e-05,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348083496094,0.0,0.0,0.000472448155051,291.1260681152344,294.1499938964844,254.8500061035156,254.0159606933593,268.4202880859375,254.8300170898437,290.9153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.899642944335938,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.21636962890625,0.0,0.0,9.424915333511308e-05,293.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,9.924711048370229e-05,291.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2452392578125,0.0,0.0,7.330488733714446e-05,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6512451171875,0.0,0.0,9.9249227787368e-05,292.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070068359375,0.0,0.0,0.0004707855405285,291.1258239746094,294.1499938964844,254.8639068603516,254.0281524658203,268.1785888671875,254.83648681640625,290.89715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.779949188232425,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.21636962890625,0.0,0.0,9.424915333511308e-05,293.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,9.924711048370229e-05,291.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2452392578125,0.0,0.0,7.330488733714446e-05,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6512451171875,0.0,0.0,9.9249227787368e-05,292.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070068359375,0.0,0.0,0.0004707855405285,291.1258239746094,294.1499938964844,254.8639068603516,254.0281524658203,268.1785888671875,254.83648681640625,290.89715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.779949188232425,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2025756835937,0.0,0.0,9.398223483003676e-05,293.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,9.89660547929816e-05,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2310791015625,0.0,0.0,7.309728971449658e-05,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6444702148437,0.0,0.0,9.896814299281688e-05,292.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.27960205078125,0.0,0.0,0.000469452352263,291.12554931640625,294.1499938964844,254.87744140625,254.0400238037109,267.9422302246094,254.84423828125,290.8789367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.678428649902344,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2025756835937,0.0,0.0,9.398223483003676e-05,293.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,9.89660547929816e-05,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2310791015625,0.0,0.0,7.309728971449658e-05,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6444702148437,0.0,0.0,9.896814299281688e-05,292.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.27960205078125,0.0,0.0,0.000469452352263,291.12554931640625,294.1499938964844,254.87744140625,254.0400238037109,267.9422302246094,254.84423828125,290.8789367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.678428649902344,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1957397460937,0.0,0.0,9.387158206664026e-05,293.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,9.884954488370568e-05,291.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2240600585937,0.0,0.0,7.301122241187841e-05,290.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64111328125,0.0,0.0,9.885161853162572e-05,292.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2660522460937,0.0,0.0,0.0004688996996264,291.1253662109375,294.1499938964844,254.8839569091797,254.0457458496093,267.825927734375,254.84844970703125,290.8697814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892754033207,0.0,0.0,0.0,-0.0077338945120573,60.0,-24.63413619995117,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1889343261719,0.0,0.0,9.377499372931196e-05,293.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,9.874784882413223e-05,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2170715332031,0.0,0.0,7.293609814951196e-05,290.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6377868652344,0.0,0.0,9.874990792013703e-05,292.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2525939941406,0.0,0.0,0.0004684172745328,291.12518310546875,294.1499938964844,254.8902282714844,254.0512542724609,267.7108459472656,254.852783203125,290.8606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-24.59390640258789,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1754455566406,0.0,0.0,9.362041600979865e-05,292.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170959472656,0.0,0.0,9.858509292826056e-05,291.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2032470703125,0.0,0.0,7.28158702258952e-05,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6311340332031,0.0,0.0,9.858712292043492e-05,292.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.22589111328125,0.0,0.0,0.0004676452372223,291.1247863769531,294.1499938964844,254.9019012451172,254.0615234375,267.4842224121094,254.8617706298828,290.8422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.524837493896484,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1754455566406,0.0,0.0,9.362041600979865e-05,292.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170959472656,0.0,0.0,9.858509292826056e-05,291.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2032470703125,0.0,0.0,7.28158702258952e-05,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6311340332031,0.0,0.0,9.858712292043492e-05,292.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.22589111328125,0.0,0.0,0.0004676452372223,291.1247863769531,294.1499938964844,254.9019012451172,254.0615234375,267.4842224121094,254.8617706298828,290.8422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.524837493896484,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1620788574219,0.0,0.0,9.35109128477052e-05,292.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,9.846980537986384e-05,291.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1895446777344,0.0,0.0,7.273070514202118e-05,290.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6245422363281,0.0,0.0,9.847180626820772e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.19952392578125,0.0,0.0,0.0004670983471442,291.12432861328125,294.1499938964844,254.91207885742188,254.0704803466797,267.2621154785156,254.8708648681641,290.8238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115667849779,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.46962547302246,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1620788574219,0.0,0.0,9.35109128477052e-05,292.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,9.846980537986384e-05,291.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1895446777344,0.0,0.0,7.273070514202118e-05,290.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6245422363281,0.0,0.0,9.847180626820772e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.19952392578125,0.0,0.0,0.0004670983471442,291.12432861328125,294.1499938964844,254.91207885742188,254.0704803466797,267.2621154785156,254.8708648681641,290.8238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115667849779,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.46962547302246,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1488647460937,0.0,0.0,9.343306010123342e-05,292.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,9.838784171734004e-05,291.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1759948730469,0.0,0.0,7.267015462275594e-05,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.61798095703125,0.0,0.0,9.838982077781112e-05,292.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1734619140625,0.0,0.0,0.0004667095781769,291.123779296875,294.1499938964844,254.9203948974609,254.0778350830078,267.0443115234375,254.8798065185547,290.8055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.425844192504883,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1488647460937,0.0,0.0,9.343306010123342e-05,292.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,9.838784171734004e-05,291.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1759948730469,0.0,0.0,7.267015462275594e-05,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.61798095703125,0.0,0.0,9.838982077781112e-05,292.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1734619140625,0.0,0.0,0.0004667095781769,291.123779296875,294.1499938964844,254.9203948974609,254.0778350830078,267.0443115234375,254.8798065185547,290.8055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.425844192504883,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1357727050781,0.0,0.0,9.337327355751768e-05,292.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11627197265625,0.0,0.0,9.832491195993498e-05,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1625366210937,0.0,0.0,7.26236539776437e-05,290.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6114196777344,0.0,0.0,9.832686191657558e-05,292.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476745605469,0.0,0.0,0.0004664110601879,291.1231994628906,294.1499938964844,254.92648315429688,254.08322143554688,266.83062744140625,254.88824462890625,290.7871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711395248650206e-09,0.0009949239902198,-0.0128619447350502,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.390056610107425,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1357727050781,0.0,0.0,9.337327355751768e-05,292.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11627197265625,0.0,0.0,9.832491195993498e-05,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1625366210937,0.0,0.0,7.26236539776437e-05,290.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6114196777344,0.0,0.0,9.832686191657558e-05,292.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476745605469,0.0,0.0,0.0004664110601879,291.1231994628906,294.1499938964844,254.92648315429688,254.08322143554688,266.83062744140625,254.88824462890625,290.7871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711395248650206e-09,0.0009949239902198,-0.0128619447350502,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.390056610107425,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1292724609375,0.0,0.0,9.334782225778326e-05,292.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160888671875,0.0,0.0,9.829811460804194e-05,291.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1558837890625,0.0,0.0,7.26038560969755e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6081848144531,0.0,0.0,9.830005001276731e-05,292.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1348876953125,0.0,0.0,0.0004662839346565,291.12286376953125,294.1499938964844,254.92857360839844,254.0850982666016,266.72528076171875,254.89219665527344,290.7779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.239387590449951e-09,0.000994652393274,-0.0127787608653306,0.0,0.0,0.0,-0.0074102049693465,60.0,-24.37436485290528,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1227722167969,0.0,0.0,9.332471381640062e-05,292.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,9.827379835769534e-05,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.14923095703125,0.0,0.0,7.258588448166847e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6049194335937,0.0,0.0,9.827571921050549e-05,292.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221618652344,0.0,0.0,0.0004661685670726,291.1225280761719,294.1499938964844,254.92996215820312,254.0863494873047,266.62091064453125,254.89588928222656,290.768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566200730682e-09,0.0009944059420377,-0.0127032529562711,0.0,0.0,0.0,-0.007395917084068,60.0,-24.35987663269043,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1098937988281,0.0,0.0,9.328513988293707e-05,292.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,9.823214350035414e-05,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1360168457031,0.0,0.0,7.255510718096048e-05,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59844970703125,0.0,0.0,9.823404252529144e-05,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.096923828125,0.0,0.0,0.0004659709811676,291.1217956542969,294.1499938964844,254.93045043945312,254.0868682861328,266.4150390625,254.9023895263672,290.7504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.33428001403809,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1098937988281,0.0,0.0,9.328513988293707e-05,292.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,9.823214350035414e-05,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1360168457031,0.0,0.0,7.255510718096048e-05,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59844970703125,0.0,0.0,9.823404252529144e-05,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.096923828125,0.0,0.0,0.0004659709811676,291.1217956542969,294.1499938964844,254.93045043945312,254.0868682861328,266.4150390625,254.9023895263672,290.7504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.33428001403809,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0971374511719,0.0,0.0,9.325507562607528e-05,292.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,9.820050763664769e-05,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1229248046875,0.0,0.0,7.253172225318849e-05,290.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5920104980469,0.0,0.0,9.820237755775452e-05,292.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07196044921875,0.0,0.0,0.0004658209218177,291.1210021972656,294.1499938964844,254.92759704589844,254.08447265625,266.2128295898437,254.9073944091797,290.732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668156414851e-09,0.0009936628630384,-0.0124755930155515,0.0,0.0,0.0,-0.0073528373613953,60.0,-24.313282012939453,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0971374511719,0.0,0.0,9.325507562607528e-05,292.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,9.820050763664769e-05,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1229248046875,0.0,0.0,7.253172225318849e-05,290.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5920104980469,0.0,0.0,9.820237755775452e-05,292.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07196044921875,0.0,0.0,0.0004658209218177,291.1210021972656,294.1499938964844,254.92759704589844,254.08447265625,266.2128295898437,254.9073944091797,290.732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668156414851e-09,0.0009936628630384,-0.0124755930155515,0.0,0.0,0.0,-0.0073528373613953,60.0,-24.313282012939453,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0844421386719,0.0,0.0,9.323642734671012e-05,292.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,9.818088437896222e-05,291.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10992431640625,0.0,0.0,7.251721399370581e-05,290.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5855712890625,0.0,0.0,9.818273247219622e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0472412109375,0.0,0.0,0.0004657278477679,291.1201171875,294.1499938964844,254.9210205078125,254.07882690429688,266.01416015625,254.9105529785156,290.7139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003632428603404e-09,0.0009934634435921,-0.0124145373702049,0.0,0.0,0.0,-0.0073412838391959,60.0,-24.297420501708984,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0844421386719,0.0,0.0,9.323642734671012e-05,292.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,9.818088437896222e-05,291.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10992431640625,0.0,0.0,7.251721399370581e-05,290.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5855712890625,0.0,0.0,9.818273247219622e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0472412109375,0.0,0.0,0.0004657278477679,291.1201171875,294.1499938964844,254.9210205078125,254.07882690429688,266.01416015625,254.9105529785156,290.7139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003632428603404e-09,0.0009934634435921,-0.0124145373702049,0.0,0.0,0.0,-0.0073412838391959,60.0,-24.297420501708984,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0718688964844,0.0,0.0,9.323163249064236e-05,292.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,9.817585669225082e-05,291.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0970458984375,0.0,0.0,7.251348870340735e-05,290.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5791320800781,0.0,0.0,9.81776902335696e-05,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.02276611328125,0.0,0.0,0.0004657040117308,291.1191711425781,294.1499938964844,254.91033935546875,254.0695953369141,265.81884765625,254.9114990234375,290.6957397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094330735033736e-09,0.0009934118716046,-0.0123987337574362,0.0,0.0,0.0,-0.0073382933624088,60.0,-24.287494659423828,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0718688964844,0.0,0.0,9.323163249064236e-05,292.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,9.817585669225082e-05,291.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0970458984375,0.0,0.0,7.251348870340735e-05,290.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5791320800781,0.0,0.0,9.81776902335696e-05,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.02276611328125,0.0,0.0,0.0004657040117308,291.1191711425781,294.1499938964844,254.91033935546875,254.0695953369141,265.81884765625,254.9114990234375,290.6957397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094330735033736e-09,0.0009934118716046,-0.0123987337574362,0.0,0.0,0.0,-0.0073382933624088,60.0,-24.287494659423828,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.06561279296875,0.0,0.0,9.323520498583092e-05,292.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134948730469,0.0,0.0,9.817962563829497e-05,291.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.09063720703125,0.0,0.0,7.251626811921597e-05,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.575927734375,0.0,0.0,9.818144462769852e-05,292.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106201171875,0.0,0.0,0.0004657218814827,291.11865234375,294.1499938964844,254.90335083007807,254.06353759765625,265.7224426269531,254.9110412597656,290.6866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.285030364990234,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05938720703125,0.0,0.0,9.324318671133368e-05,292.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131591796875,0.0,0.0,9.818804392125458e-05,291.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.084228515625,0.0,0.0,7.252247451106086e-05,290.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5727233886719,0.0,0.0,9.818984835874288e-05,292.046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99853515625,0.0,0.0,0.0004657618119381,291.1181335449219,294.1499938964844,254.89520263671875,254.05645751953125,265.62677001953125,254.909896850586,290.6775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.28438377380371,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0469665527344,0.0,0.0,9.327357111033052e-05,292.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,9.822005813475698e-05,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0715026855469,0.0,0.0,7.254610682139173e-05,290.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5663452148437,0.0,0.0,9.822184074437246e-05,292.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9745178222656,0.0,0.0,0.0004659136757254,291.11700439453125,294.1499938964844,254.8751983642578,254.03909301757807,265.4377136230469,254.9052734375,290.6594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146454373772258e-09,0.0009938575094565,-0.0125352898612618,0.0,0.0,0.0,-0.0073641324415802,60.0,-24.28899955749512,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0469665527344,0.0,0.0,9.327357111033052e-05,292.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,9.822005813475698e-05,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0715026855469,0.0,0.0,7.254610682139173e-05,290.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5663452148437,0.0,0.0,9.822184074437246e-05,292.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9745178222656,0.0,0.0,0.0004659136757254,291.11700439453125,294.1499938964844,254.8751983642578,254.03909301757807,265.4377136230469,254.9052734375,290.6594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146454373772258e-09,0.0009938575094565,-0.0125352898612618,0.0,0.0,0.0,-0.0073641324415802,60.0,-24.28899955749512,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0346374511719,0.0,0.0,9.332451736554503e-05,292.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,9.82737255981192e-05,291.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0588684082031,0.0,0.0,7.258573168655857e-05,290.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5599365234375,0.0,0.0,9.827548637986185e-05,292.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9507141113281,0.0,0.0,0.0004661682178266,291.1158142089844,294.1499938964844,254.8500061035156,254.01715087890625,265.2514953613281,254.8972320556641,290.6413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944047778844,5.209864539779119e-09,0.0009943996556103,-0.0127014154568314,0.0,0.0,0.0,-0.0073955673724412,60.0,-24.30209350585937,-0.0,-6.741959168721223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0346374511719,0.0,0.0,9.332451736554503e-05,292.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,9.82737255981192e-05,291.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0588684082031,0.0,0.0,7.258573168655857e-05,290.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5599365234375,0.0,0.0,9.827548637986185e-05,292.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9507141113281,0.0,0.0,0.0004661682178266,291.1158142089844,294.1499938964844,254.8500061035156,254.01715087890625,265.2514953613281,254.8972320556641,290.6413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944047778844,5.209864539779119e-09,0.0009943996556103,-0.0127014154568314,0.0,0.0,0.0,-0.0073955673724412,60.0,-24.30209350585937,-0.0,-6.741959168721223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0223693847656,0.0,0.0,9.339259850094096e-05,292.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,9.834543016040698e-05,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0463256835937,0.0,0.0,7.263867883011699e-05,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5535583496094,0.0,0.0,9.834717639023438e-05,292.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9271240234375,0.0,0.0,0.000466508383397,291.1145324707031,294.1499938964844,254.8212280273437,253.9920349121093,265.0679931640625,254.8853912353516,290.62335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.32354736328125,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0223693847656,0.0,0.0,9.339259850094096e-05,292.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,9.834543016040698e-05,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0463256835937,0.0,0.0,7.263867883011699e-05,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5535583496094,0.0,0.0,9.834717639023438e-05,292.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9271240234375,0.0,0.0,0.000466508383397,291.1145324707031,294.1499938964844,254.8212280273437,253.9920349121093,265.0679931640625,254.8853912353516,290.62335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.32354736328125,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0101623535156,0.0,0.0,9.347066225018352e-05,292.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,9.842765575740486e-05,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0338134765625,0.0,0.0,7.269939669640735e-05,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5471496582031,0.0,0.0,9.842938015935944e-05,292.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9037475585937,0.0,0.0,0.0004668984329327,291.1131591796875,294.1499938964844,254.79087829589844,253.9654235839844,264.88702392578125,254.86990356445312,290.6053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.349985122680664,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0101623535156,0.0,0.0,9.347066225018352e-05,292.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,9.842765575740486e-05,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0338134765625,0.0,0.0,7.269939669640735e-05,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5471496582031,0.0,0.0,9.842938015935944e-05,292.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9037475585937,0.0,0.0,0.0004668984329327,291.1131591796875,294.1499938964844,254.79087829589844,253.9654235839844,264.88702392578125,254.86990356445312,290.6053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.349985122680664,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
