time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590700,291.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.00408935546875,0.0,0.0,9.35135831241496e-05,292.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094055175781,0.0,0.0,9.84728612820618e-05,291.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.027587890625,0.0,0.0,7.273277878994122e-05,290.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5439453125,0.0,0.0,9.847457113210112e-05,292.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8921203613281,0.0,0.0,0.0004671128408517,291.1124267578125,294.1499938964844,254.775146484375,253.9515838623047,264.7974853515625,254.86085510253903,290.5963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.364717483520508,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9980163574219,0.0,0.0,9.355906513519584e-05,292.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,9.852076618699356e-05,291.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0213928222656,0.0,0.0,7.276815449586138e-05,290.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5407409667969,0.0,0.0,9.852246876107527e-05,292.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8805236816406,0.0,0.0,0.0004673400835599,291.1116943359375,294.1499938964844,254.75906372070312,253.9374084472656,264.7085876464844,254.8509826660156,290.5873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.3803825378418,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9859619140625,0.0,0.0,9.365756704937668e-05,292.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078491210937,0.0,0.0,9.86245067906566e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.009033203125,0.0,0.0,7.284477032953873e-05,290.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5343322753906,0.0,0.0,9.862619481282307e-05,292.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8575134277344,0.0,0.0,0.0004678322002291,291.1101379394531,294.1499938964844,254.7258758544922,253.9081115722656,264.5325012207031,254.82891845703125,290.5694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.4144287109375,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9859619140625,0.0,0.0,9.365756704937668e-05,292.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078491210937,0.0,0.0,9.86245067906566e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.009033203125,0.0,0.0,7.284477032953873e-05,290.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5343322753906,0.0,0.0,9.862619481282307e-05,292.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8575134277344,0.0,0.0,0.0004678322002291,291.1101379394531,294.1499938964844,254.7258758544922,253.9081115722656,264.5325012207031,254.82891845703125,290.5694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.4144287109375,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.97393798828125,0.0,0.0,9.376571688335388e-05,292.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,9.873841190710664e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9967041015625,0.0,0.0,7.292888767551631e-05,290.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5279235839844,0.0,0.0,9.874007082544269e-05,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.83465576171875,0.0,0.0,0.0004683725128415,291.1084899902344,294.1499938964844,254.69143676757807,253.87762451171875,264.3587646484375,254.8038787841797,290.5515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.014140710234642,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.452014923095703,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.97393798828125,0.0,0.0,9.376571688335388e-05,292.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,9.873841190710664e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9967041015625,0.0,0.0,7.292888767551631e-05,290.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5279235839844,0.0,0.0,9.874007082544269e-05,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.83465576171875,0.0,0.0,0.0004683725128415,291.1084899902344,294.1499938964844,254.69143676757807,253.87762451171875,264.3587646484375,254.8038787841797,290.5515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.014140710234642,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.452014923095703,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9619445800781,0.0,0.0,9.388282342115416e-05,292.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,9.886174666462466e-05,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98443603515625,0.0,0.0,7.301996811293066e-05,290.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.521484375,0.0,0.0,9.886339103104548e-05,292.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8119812011719,0.0,0.0,0.0004689575580414,291.10675048828125,294.1499938964844,254.65586853027344,253.84605407714844,264.1872863769531,254.776107788086,290.53369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402307651937,60.0,-24.492900848388672,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9619445800781,0.0,0.0,9.388282342115416e-05,292.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,9.886174666462466e-05,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98443603515625,0.0,0.0,7.301996811293066e-05,290.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.521484375,0.0,0.0,9.886339103104548e-05,292.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8119812011719,0.0,0.0,0.0004689575580414,291.10675048828125,294.1499938964844,254.65586853027344,253.84605407714844,264.1872863769531,254.776107788086,290.53369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402307651937,60.0,-24.492900848388672,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95001220703125,0.0,0.0,9.40080062719062e-05,292.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,9.899357974063604e-05,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97222900390625,0.0,0.0,7.311733497772366e-05,290.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5150451660156,0.0,0.0,9.899520955514164e-05,292.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7894897460937,0.0,0.0,0.0004695829411502,291.1049194335937,294.1499938964844,254.6192779541016,253.81349182128903,264.0179748535156,254.7457733154297,290.5158386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.536815643310547,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95001220703125,0.0,0.0,9.40080062719062e-05,292.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,9.899357974063604e-05,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97222900390625,0.0,0.0,7.311733497772366e-05,290.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5150451660156,0.0,0.0,9.899520955514164e-05,292.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7894897460937,0.0,0.0,0.0004695829411502,291.1049194335937,294.1499938964844,254.6192779541016,253.81349182128903,264.0179748535156,254.7457733154297,290.5158386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.536815643310547,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9440612792969,0.0,0.0,9.407330071553588e-05,292.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10357666015625,0.0,0.0,9.906235209200533e-05,291.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9661560058594,0.0,0.0,7.316812116187066e-05,290.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5118103027344,0.0,0.0,9.906396735459566e-05,292.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7782897949219,0.0,0.0,0.000469909136882,291.1039428710937,294.1499938964844,254.60061645507807,253.796875,263.93414306640625,254.72970581054688,290.5069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023793438449,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.55982780456543,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9381408691406,0.0,0.0,9.414018859388308e-05,292.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,9.913279791362584e-05,291.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9600830078125,0.0,0.0,7.322014425881207e-05,290.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5085754394531,0.0,0.0,9.913440590025856e-05,292.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7671203613281,0.0,0.0,0.0004702433070633,291.1029663085937,294.1499938964844,254.58175659179688,253.78005981445312,263.850830078125,254.7130889892578,290.4980163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.583459854125977,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.92626953125,0.0,0.0,9.427811892237514e-05,292.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014709472656,0.0,0.0,9.9278062407393e-05,291.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.94793701171875,0.0,0.0,7.332742097787559e-05,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5020751953125,0.0,0.0,9.927965584211051e-05,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.74493408203125,0.0,0.0,0.0004709323693532,291.1009521484375,294.1499938964844,254.5434417724609,253.745849609375,263.68572998046875,254.67832946777344,290.4801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.632381439208984,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.92626953125,0.0,0.0,9.427811892237514e-05,292.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014709472656,0.0,0.0,9.9278062407393e-05,291.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.94793701171875,0.0,0.0,7.332742097787559e-05,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5020751953125,0.0,0.0,9.927965584211051e-05,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.74493408203125,0.0,0.0,0.0004709323693532,291.1009521484375,294.1499938964844,254.5434417724609,253.745849609375,263.68572998046875,254.67832946777344,290.4801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.632381439208984,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9144592285156,0.0,0.0,9.44204512052238e-05,292.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,9.94279544102028e-05,291.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.93585205078125,0.0,0.0,7.343812467297539e-05,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4955749511719,0.0,0.0,9.942952601704746e-05,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.722900390625,0.0,0.0,0.0004716434050351,291.09881591796875,294.1499938964844,254.50442504882807,253.7109832763672,263.5226135253906,254.6416931152344,290.4624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.683238983154297,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9144592285156,0.0,0.0,9.44204512052238e-05,292.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,9.94279544102028e-05,291.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.93585205078125,0.0,0.0,7.343812467297539e-05,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4955749511719,0.0,0.0,9.942952601704746e-05,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.722900390625,0.0,0.0,0.0004716434050351,291.09881591796875,294.1499938964844,254.50442504882807,253.7109832763672,263.5226135253906,254.6416931152344,290.4624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.683238983154297,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9026794433594,0.0,0.0,9.456570842303336e-05,292.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,9.9580931419041e-05,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.923828125,0.0,0.0,7.355109846685082e-05,290.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.489013671875,0.0,0.0,9.958248847397044e-05,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70098876953125,0.0,0.0,0.0004723690508399,291.0965576171875,294.1499938964844,254.4648284912109,253.6755523681641,263.3614807128906,254.60340881347656,290.44464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652037782056e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.735572814941406,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9026794433594,0.0,0.0,9.456570842303336e-05,292.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,9.9580931419041e-05,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.923828125,0.0,0.0,7.355109846685082e-05,290.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.489013671875,0.0,0.0,9.958248847397044e-05,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70098876953125,0.0,0.0,0.0004723690508399,291.0965576171875,294.1499938964844,254.4648284912109,253.6755523681641,263.3614807128906,254.60340881347656,290.44464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652037782056e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.735572814941406,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89093017578125,0.0,0.0,9.471237717662008e-05,292.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,9.973539272323252e-05,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.91180419921875,0.0,0.0,7.36651782062836e-05,290.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4824523925781,0.0,0.0,9.973693522624671e-05,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.67926025390625,0.0,0.0,0.0004731017688754,291.0942077636719,294.1499938964844,254.4247589111328,253.6396484375,263.2022399902344,254.563720703125,290.4268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341901019385e-09,0.0010091796284541,-0.0172293204814195,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.788917541503903,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89093017578125,0.0,0.0,9.471237717662008e-05,292.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,9.973539272323252e-05,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.91180419921875,0.0,0.0,7.36651782062836e-05,290.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4824523925781,0.0,0.0,9.973693522624671e-05,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.67926025390625,0.0,0.0,0.0004731017688754,291.0942077636719,294.1499938964844,254.4247589111328,253.6396484375,263.2022399902344,254.563720703125,290.4268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341901019385e-09,0.0010091796284541,-0.0172293204814195,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.788917541503903,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.88507080078125,0.0,0.0,9.478576976107432e-05,292.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,9.981268522096798e-05,291.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9057922363281,0.0,0.0,7.372225809376687e-05,290.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4791564941406,0.0,0.0,9.981422044802456e-05,291.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6684265136719,0.0,0.0,0.0004734684189315,291.093017578125,294.1499938964844,254.4045867919922,253.6215667724609,263.1233825683594,254.5434112548828,290.4179992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.81582260131836,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87921142578125,0.0,0.0,9.485894406680018e-05,292.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0949401855469,0.0,0.0,9.98897521640174e-05,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8998107910156,0.0,0.0,7.377917791018263e-05,290.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4758605957031,0.0,0.0,9.98912801151164e-05,291.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6576232910156,0.0,0.0,0.0004738339921459,291.0917663574219,294.1499938964844,254.38433837890625,253.6033935546875,263.0449523925781,254.52284240722656,290.4091186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.84280014038086,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8675231933594,0.0,0.0,9.50039247982204e-05,292.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,0.0001000424308585,291.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88787841796875,0.0,0.0,7.389193342532963e-05,290.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.46923828125,0.0,0.0,0.0001000439442577,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6361389160156,0.0,0.0,0.0004745582409668,291.0892028808594,294.1499938964844,254.3436584472656,253.56689453125,262.88946533203125,254.48106384277344,290.391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301478088805878e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.8967399597168,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8675231933594,0.0,0.0,9.50039247982204e-05,292.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,0.0001000424308585,291.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88787841796875,0.0,0.0,7.389193342532963e-05,290.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.46923828125,0.0,0.0,0.0001000439442577,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6361389160156,0.0,0.0,0.0004745582409668,291.0892028808594,294.1499938964844,254.3436584472656,253.56689453125,262.88946533203125,254.48106384277344,290.391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301478088805878e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.8967399597168,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8558654785156,0.0,0.0,9.514588600723072e-05,292.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911865234375,0.0,0.0,0.0001001919445116,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8759460449219,0.0,0.0,7.400235335808247e-05,290.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.46258544921875,0.0,0.0,0.0001001934360829,291.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.61480712890625,0.0,0.0,0.0004752674431074,291.0865478515625,294.1499938964844,254.30284118652344,253.5302581787109,262.7358093261719,254.4385681152344,290.3736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435990035533,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.950284957885746,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8558654785156,0.0,0.0,9.514588600723072e-05,292.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911865234375,0.0,0.0,0.0001001919445116,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8759460449219,0.0,0.0,7.400235335808247e-05,290.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.46258544921875,0.0,0.0,0.0001001934360829,291.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.61480712890625,0.0,0.0,0.0004752674431074,291.0865478515625,294.1499938964844,254.30284118652344,253.5302581787109,262.7358093261719,254.4385681152344,290.3736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435990035533,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.950284957885746,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8442077636719,0.0,0.0,9.528352529741824e-05,292.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892028808594,0.0,0.0,0.0001003368961391,291.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8640441894531,0.0,0.0,7.410940452245995e-05,290.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559020996094,0.0,0.0,0.0001003383731585,291.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5935974121094,0.0,0.0,0.0004759550502058,291.0837707519531,294.1499938964844,254.2620086669922,253.4935607910156,262.583984375,254.39556884765625,290.3558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152629110962,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.00299453735352,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8442077636719,0.0,0.0,9.528352529741824e-05,292.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892028808594,0.0,0.0,0.0001003368961391,291.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8640441894531,0.0,0.0,7.410940452245995e-05,290.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559020996094,0.0,0.0,0.0001003383731585,291.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5935974121094,0.0,0.0,0.0004759550502058,291.0837707519531,294.1499938964844,254.2620086669922,253.4935607910156,262.583984375,254.39556884765625,290.3558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152629110962,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.00299453735352,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.83258056640625,0.0,0.0,9.54156494117342e-05,292.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08709716796875,0.0,0.0,0.0001004760415526,291.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8521728515625,0.0,0.0,7.421217014780268e-05,290.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4491882324219,0.0,0.0,0.00010047750402,291.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.572509765625,0.0,0.0,0.0004766150959767,291.0809020996094,294.1499938964844,254.2212677001953,253.4569396972656,262.43389892578125,254.3523101806641,290.3381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.054458618164062,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.83258056640625,0.0,0.0,9.54156494117342e-05,292.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08709716796875,0.0,0.0,0.0001004760415526,291.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8521728515625,0.0,0.0,7.421217014780268e-05,290.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4491882324219,0.0,0.0,0.00010047750402,291.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.572509765625,0.0,0.0,0.0004766150959767,291.0809020996094,294.1499938964844,254.2212677001953,253.4569396972656,262.43389892578125,254.3523101806641,290.3381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.054458618164062,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8267822265625,0.0,0.0,9.54793140408583e-05,292.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860290527344,0.0,0.0,0.000100543089502,291.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8462219238281,0.0,0.0,7.42616830393672e-05,290.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44580078125,0.0,0.0,0.0001005445374175,291.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56201171875,0.0,0.0,0.0004769331426359,291.07940673828125,294.1499938964844,254.20095825195312,253.43869018554688,262.35955810546875,254.33062744140625,290.3292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312738746404,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.07958602905273,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.82098388671875,0.0,0.0,9.554121788823976e-05,292.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849304199219,0.0,0.0,0.0001006082893582,291.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8403015136719,0.0,0.0,7.430983532685786e-05,290.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4424133300781,0.0,0.0,0.0001006097299978,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5515441894531,0.0,0.0,0.0004772423999384,291.077880859375,294.1499938964844,254.1807098388672,253.4205017089844,262.28564453125,254.30894470214844,290.3203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.104272842407227,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80938720703125,0.0,0.0,9.565936488797888e-05,292.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,0.0001007327155093,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8284912109375,0.0,0.0,7.440172339556739e-05,290.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4356384277344,0.0,0.0,0.000100734141597,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5307006835937,0.0,0.0,0.00047783262562,291.0747985839844,294.1499938964844,254.1404571533203,253.3843231201172,262.1391296386719,254.2656707763672,290.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-25.152183532714844,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80938720703125,0.0,0.0,9.565936488797888e-05,292.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,0.0001007327155093,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8284912109375,0.0,0.0,7.440172339556739e-05,290.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4356384277344,0.0,0.0,0.000100734141597,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5307006835937,0.0,0.0,0.00047783262562,291.0747985839844,294.1499938964844,254.1404571533203,253.3843231201172,262.1391296386719,254.2656707763672,290.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-25.152183532714844,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7978210449219,0.0,0.0,9.57693628151901e-05,292.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.0,0.0,0.0001008485633064,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8166809082031,0.0,0.0,7.448728138115257e-05,290.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4288024902344,0.0,0.0,0.0001008499748422,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.510009765625,0.0,0.0,0.0004783821641467,291.0715637207031,294.1499938964844,254.10064697265625,253.34852600097656,261.9942932128906,254.22262573242188,290.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.19783401489257,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7978210449219,0.0,0.0,9.57693628151901e-05,292.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.0,0.0,0.0001008485633064,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8166809082031,0.0,0.0,7.448728138115257e-05,290.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4288024902344,0.0,0.0,0.0001008499748422,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.510009765625,0.0,0.0,0.0004783821641467,291.0715637207031,294.1499938964844,254.10064697265625,253.34852600097656,261.9942932128906,254.22262573242188,290.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.19783401489257,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7862548828125,0.0,0.0,9.587067324901e-05,292.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0778503417969,0.0,0.0,0.0001009552652249,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.80487060546875,0.0,0.0,7.456608000211418e-05,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.42193603515625,0.0,0.0,0.0001009566549328,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4894104003906,0.0,0.0,0.0004788883088622,291.0682373046875,294.1499938964844,254.06134033203125,253.313217163086,261.8511962890625,254.1800079345703,290.2669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.240964889526367,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7862548828125,0.0,0.0,9.587067324901e-05,292.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0778503417969,0.0,0.0,0.0001009552652249,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.80487060546875,0.0,0.0,7.456608000211418e-05,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.42193603515625,0.0,0.0,0.0001009566549328,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4894104003906,0.0,0.0,0.0004788883088622,291.0682373046875,294.1499938964844,254.06134033203125,253.313217163086,261.8511962890625,254.1800079345703,290.2669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.240964889526367,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77471923828125,0.0,0.0,9.596289601176976e-05,292.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,0.0001010523919831,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7930908203125,0.0,0.0,7.46378063922748e-05,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4150085449219,0.0,0.0,0.000101053767139,291.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.46893310546875,0.0,0.0,0.0004793490516021,291.0648193359375,294.1499938964844,254.022705078125,253.27850341796875,261.7098693847656,254.137924194336,290.24920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.281362533569336,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
