time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
593040,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77471923828125,0.0,0.0,9.596289601176976e-05,292.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,0.0001010523919831,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7930908203125,0.0,0.0,7.46378063922748e-05,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4150085449219,0.0,0.0,0.000101053767139,291.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.46893310546875,0.0,0.0,0.0004793490516021,291.0648193359375,294.1499938964844,254.022705078125,253.27850341796875,261.7098693847656,254.137924194336,290.24920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.281362533569336,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7689819335937,0.0,0.0,9.60054821916856e-05,292.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740051269531,0.0,0.0,0.0001010972482617,291.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7872314453125,0.0,0.0,7.467092655133456e-05,290.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4115600585937,0.0,0.0,0.0001010986088658,291.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.458740234375,0.0,0.0,0.0004795618006028,291.06304931640625,294.1499938964844,254.003646850586,253.2613983154297,261.639892578125,254.1171417236328,290.24029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229604085907,8.548924235185495e-09,0.0010229519102722,-0.021447455510497,0.0,0.0,0.0,-0.0090508833527565,60.0,-25.300424575805664,-0.0,-7.134728008395541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7632141113281,0.0,0.0,9.60457618930377e-05,292.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726623535156,0.0,0.0,0.0001011396670946,291.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7813415527344,0.0,0.0,7.470225682482123e-05,290.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4080810546875,0.0,0.0,0.0001011410204228,291.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4486083984375,0.0,0.0,0.0004797630244866,291.0612487792969,294.1499938964844,253.9848022460937,253.2444763183593,261.5703430175781,254.09654235839844,290.2313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599079670545962e-09,0.0010233807843178,-0.0215787980705499,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.318809509277344,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.751708984375,0.0,0.0,9.611911082174628e-05,292.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,0.0001012169232126,291.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7696228027344,0.0,0.0,7.475930760847405e-05,290.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4010925292969,0.0,0.0,0.0001012182619888,291.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4283752441406,0.0,0.0,0.0004801294999197,291.0575866699219,294.1499938964844,253.94776916503903,253.2112579345703,261.4325256347656,254.05593872070312,290.2135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.35332679748535,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.751708984375,0.0,0.0,9.611911082174628e-05,292.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,0.0001012169232126,291.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7696228027344,0.0,0.0,7.475930760847405e-05,290.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4010925292969,0.0,0.0,0.0001012182619888,291.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4283752441406,0.0,0.0,0.0004801294999197,291.0575866699219,294.1499938964844,253.94776916503903,253.2112579345703,261.4325256347656,254.05593872070312,290.2135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.35332679748535,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7402038574219,0.0,0.0,9.618287003831938e-05,292.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.067138671875,0.0,0.0,0.0001012840803014,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7579040527344,0.0,0.0,7.48088932596147e-05,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.39404296875,0.0,0.0,0.0001012854045256,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40826416015625,0.0,0.0,0.000480448041344,291.0538024902344,294.1499938964844,253.9117126464844,253.178955078125,261.29644775390625,254.0162353515625,290.1956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.384660720825195,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7402038574219,0.0,0.0,9.618287003831938e-05,292.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.067138671875,0.0,0.0,0.0001012840803014,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7579040527344,0.0,0.0,7.48088932596147e-05,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.39404296875,0.0,0.0,0.0001012854045256,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40826416015625,0.0,0.0,0.000480448041344,291.0538024902344,294.1499938964844,253.9117126464844,253.178955078125,261.29644775390625,254.0162353515625,290.1956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.384660720825195,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7287292480469,0.0,0.0,9.623702499084176e-05,292.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0642395019531,0.0,0.0,0.0001013411165331,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7461853027344,0.0,0.0,7.485101377824321e-05,290.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3869934082031,0.0,0.0,0.0001013424262055,291.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3882751464844,0.0,0.0,0.0004807186196558,291.0498962402344,294.1499938964844,253.8767547607422,253.1476593017578,261.162109375,253.97756958007807,290.1778259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.41274642944336,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7287292480469,0.0,0.0,9.623702499084176e-05,292.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0642395019531,0.0,0.0,0.0001013411165331,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7461853027344,0.0,0.0,7.485101377824321e-05,290.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3869934082031,0.0,0.0,0.0001013424262055,291.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3882751464844,0.0,0.0,0.0004807186196558,291.0498962402344,294.1499938964844,253.8767547607422,253.1476593017578,261.162109375,253.97756958007807,290.1778259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.41274642944336,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7172546386719,0.0,0.0,9.628156112739816e-05,292.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0612487792969,0.0,0.0,0.0001013880319078,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7344970703125,0.0,0.0,7.488565461244434e-05,290.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3798828125,0.0,0.0,0.0001013893197523,291.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.368408203125,0.0,0.0,0.0004809411475434,291.0458984375,294.1499938964844,253.84298706054688,253.11749267578125,261.029541015625,253.9400329589844,290.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.4375,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7172546386719,0.0,0.0,9.628156112739816e-05,292.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0612487792969,0.0,0.0,0.0001013880319078,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7344970703125,0.0,0.0,7.488565461244434e-05,290.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3798828125,0.0,0.0,0.0001013893197523,291.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.368408203125,0.0,0.0,0.0004809411475434,291.0458984375,294.1499938964844,253.84298706054688,253.11749267578125,261.029541015625,253.9400329589844,290.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.4375,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7115478515625,0.0,0.0,9.630022395867854e-05,292.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596923828125,0.0,0.0,0.0001014076915453,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7286682128906,0.0,0.0,7.490017014788464e-05,290.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3763122558594,0.0,0.0,0.0001014089721138,291.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3585205078125,0.0,0.0,0.0004810344253201,291.0438537597656,294.1499938964844,253.8265838623047,253.1028594970703,260.9638977050781,253.9217224121093,290.1509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260900016874,-0.022408440709114,0.0,0.0,0.0,-0.0092328134924173,60.0,-25.44856834411621,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.705810546875,0.0,0.0,9.631647844798864e-05,292.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581359863281,0.0,0.0,0.0001014248118735,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.72283935546875,0.0,0.0,7.491280848626047e-05,290.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3727111816406,0.0,0.0,0.0001014260851661,291.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3486328125,0.0,0.0,0.000481115625007,291.0417785644531,294.1499938964844,253.8105316162109,253.0885467529297,260.89874267578125,253.9037475585937,290.1419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,-0.0092428410425782,60.0,-25.45878791809082,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6943664550781,0.0,0.0,9.634171874495225e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549621582031,0.0,0.0,0.0001014514054986,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7111511230469,0.0,0.0,7.493244629586115e-05,290.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3655090332031,0.0,0.0,0.0001014526642393,291.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3290100097656,0.0,0.0,0.0004812417901121,291.0375366210937,294.1499938964844,253.7794952392578,253.0609436035156,260.7696533203125,253.86875915527344,290.12408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.47665786743164,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6943664550781,0.0,0.0,9.634171874495225e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549621582031,0.0,0.0,0.0001014514054986,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7111511230469,0.0,0.0,7.493244629586115e-05,290.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3655090332031,0.0,0.0,0.0001014526642393,291.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3290100097656,0.0,0.0,0.0004812417901121,291.0375366210937,294.1499938964844,253.7794952392578,253.0609436035156,260.7696533203125,253.86875915527344,290.12408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.47665786743164,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68292236328125,0.0,0.0,9.635710011934862e-05,292.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516967773437,0.0,0.0,0.0001014676163322,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69952392578125,0.0,0.0,7.494440797017887e-05,290.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3582763671875,0.0,0.0,0.0001014688605209,291.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3094787597656,0.0,0.0,0.0004813186824321,291.0331726074219,294.1499938964844,253.75,253.03477478027344,260.642333984375,253.8352203369141,290.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102670409251,8.986658528442604e-09,0.0010266951285302,-0.0225937012583017,0.0,0.0,0.0,-0.0092678880318999,60.0,-25.490875244140625,-0.0,-7.187041006773144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68292236328125,0.0,0.0,9.635710011934862e-05,292.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516967773437,0.0,0.0,0.0001014676163322,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69952392578125,0.0,0.0,7.494440797017887e-05,290.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3582763671875,0.0,0.0,0.0001014688605209,291.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3094787597656,0.0,0.0,0.0004813186824321,291.0331726074219,294.1499938964844,253.75,253.03477478027344,260.642333984375,253.8352203369141,290.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102670409251,8.986658528442604e-09,0.0010266951285302,-0.0225937012583017,0.0,0.0,0.0,-0.0092678880318999,60.0,-25.490875244140625,-0.0,-7.187041006773144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6715087890625,0.0,0.0,9.635579044697806e-05,292.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483093261719,0.0,0.0,0.0001014662557281,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6878967285156,0.0,0.0,7.494338933611289e-05,290.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3510131835937,0.0,0.0,0.0001014674853649,291.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2900695800781,0.0,0.0,0.0004813122213818,291.0287170410156,294.1499938964844,253.72149658203125,253.0095367431641,260.5168151855469,253.80311584472656,290.0881652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.50083923339844,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6715087890625,0.0,0.0,9.635579044697806e-05,292.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483093261719,0.0,0.0,0.0001014662557281,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6878967285156,0.0,0.0,7.494338933611289e-05,290.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3510131835937,0.0,0.0,0.0001014674853649,291.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2900695800781,0.0,0.0,0.0004813122213818,291.0287170410156,294.1499938964844,253.72149658203125,253.0095367431641,260.5168151855469,253.80311584472656,290.0881652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.50083923339844,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6600952148437,0.0,0.0,9.6331445092801e-05,292.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448608398437,0.0,0.0,0.0001014406298054,291.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67626953125,0.0,0.0,7.492445729440078e-05,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3436889648437,0.0,0.0,0.0001014418448903,291.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.270751953125,0.0,0.0,0.0004811906837858,291.0241394042969,294.1499938964844,253.69338989257807,252.9846649169922,260.3930969238281,253.7722930908203,290.0701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264300508424,8.954603281097206e-09,0.001026421203278,-0.0225097648799419,0.0,0.0,0.0,-0.0092519968748092,60.0,-25.504880905151367,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6600952148437,0.0,0.0,9.6331445092801e-05,292.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448608398437,0.0,0.0,0.0001014406298054,291.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67626953125,0.0,0.0,7.492445729440078e-05,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3436889648437,0.0,0.0,0.0001014418448903,291.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.270751953125,0.0,0.0,0.0004811906837858,291.0241394042969,294.1499938964844,253.69338989257807,252.9846649169922,260.3930969238281,253.7722930908203,290.0701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264300508424,8.954603281097206e-09,0.001026421203278,-0.0225097648799419,0.0,0.0,0.0,-0.0092519968748092,60.0,-25.504880905151367,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6544189453125,0.0,0.0,9.631085413275288e-05,292.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430908203125,0.0,0.0,0.0001014189474517,291.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.67047119140625,0.0,0.0,7.490844291169196e-05,290.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3399963378906,0.0,0.0,0.0001014201552607,291.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2611389160156,0.0,0.0,0.0004810878308489,291.0218200683594,294.1499938964844,253.6794891357422,252.9723663330078,260.33184814453125,253.7572784423828,290.0611877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928922490269997e-09,0.001026201643981,-0.0224425196647644,0.0,0.0,0.0,-0.0092392666265368,60.0,-25.504653930664062,-0.0,-7.18013026812514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6487121582031,0.0,0.0,9.628468251321463e-05,292.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04132080078125,0.0,0.0,0.0001013914006762,291.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6646728515625,0.0,0.0,7.488808478228748e-05,290.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3363342285156,0.0,0.0,0.0001013925939332,291.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2515869140625,0.0,0.0,0.0004809571255464,291.0194702148437,294.1499938964844,253.6656951904297,252.96017456054688,260.2710876464844,253.7425231933593,290.0521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259315604344,8.896291703308634e-09,0.0010259225964546,-0.0223570745438337,0.0,0.0,0.0,-0.0092230904847383,60.0,-25.502824783325195,-0.0,-7.176225835792138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6373291015625,0.0,0.0,9.621555363992228e-05,292.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03765869140625,0.0,0.0,0.0001013186192722,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.653076171875,0.0,0.0,7.483431545551866e-05,290.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32891845703125,0.0,0.0,0.0001013197979773,291.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2325134277344,0.0,0.0,0.0004806118959095,291.0146789550781,294.1499938964844,253.6384429931641,252.93609619140625,260.15087890625,253.7136993408203,290.0341491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810117080315651e-09,0.0010251858038827,-0.022131422534585,0.0,0.0,0.0,-0.0091803707182407,60.0,-25.49444580078125,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6373291015625,0.0,0.0,9.621555363992228e-05,292.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03765869140625,0.0,0.0,0.0001013186192722,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.653076171875,0.0,0.0,7.483431545551866e-05,290.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32891845703125,0.0,0.0,0.0001013197979773,291.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2325134277344,0.0,0.0,0.0004806118959095,291.0146789550781,294.1499938964844,253.6384429931641,252.93609619140625,260.15087890625,253.7136993408203,290.0341491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810117080315651e-09,0.0010251858038827,-0.022131422534585,0.0,0.0,0.0,-0.0091803707182407,60.0,-25.49444580078125,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6259460449219,0.0,0.0,9.612384747015312e-05,292.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.033935546875,0.0,0.0,0.0001012220527627,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6415100097656,0.0,0.0,7.476298924302682e-05,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.32147216796875,0.0,0.0,0.0001012232169159,291.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.21356201171875,0.0,0.0,0.0004801538307219,291.009765625,294.1499938964844,253.61163330078125,252.9124298095703,260.032470703125,253.68572998046875,290.01611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695806741343404e-09,0.0010242083808407,-0.0218320898711681,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.479780197143555,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6259460449219,0.0,0.0,9.612384747015312e-05,292.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.033935546875,0.0,0.0,0.0001012220527627,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6415100097656,0.0,0.0,7.476298924302682e-05,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.32147216796875,0.0,0.0,0.0001012232169159,291.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.21356201171875,0.0,0.0,0.0004801538307219,291.009765625,294.1499938964844,253.61163330078125,252.9124298095703,260.032470703125,253.68572998046875,290.01611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695806741343404e-09,0.0010242083808407,-0.0218320898711681,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.479780197143555,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6145935058594,0.0,0.0,9.60092802415602e-05,292.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301208496094,0.0,0.0,0.0001011014246614,291.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6299743652344,0.0,0.0,7.467388059012592e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3139953613281,0.0,0.0,0.0001011025742627,291.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1947326660156,0.0,0.0,0.0004795816494151,291.0047607421875,294.1499938964844,253.58531188964844,252.88922119140625,259.9158630371094,253.6585998535156,289.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024954949251e-09,0.001022987649776,-0.0214581936597824,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.45873641967773,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6145935058594,0.0,0.0,9.60092802415602e-05,292.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301208496094,0.0,0.0,0.0001011014246614,291.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6299743652344,0.0,0.0,7.467388059012592e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3139953613281,0.0,0.0,0.0001011025742627,291.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1947326660156,0.0,0.0,0.0004795816494151,291.0047607421875,294.1499938964844,253.58531188964844,252.88922119140625,259.9158630371094,253.6585998535156,289.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024954949251e-09,0.001022987649776,-0.0214581936597824,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.45873641967773,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.603271484375,0.0,0.0,9.587182285031304e-05,292.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262145996094,0.0,0.0,0.0001009566913126,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6184387207031,0.0,0.0,7.456696766894311e-05,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3064880371094,0.0,0.0,0.000100957819086,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.176025390625,0.0,0.0,0.0004788950609508,290.9996643066406,294.1499938964844,253.5594940185547,252.8664703369141,259.80108642578125,253.6322326660156,289.97998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171487771433e-09,0.0010215227957814,-0.0210095793008804,0.0,0.0,0.0,-0.0089679937809705,60.0,-25.43125915527344,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.603271484375,0.0,0.0,9.587182285031304e-05,292.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262145996094,0.0,0.0,0.0001009566913126,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6184387207031,0.0,0.0,7.456696766894311e-05,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3064880371094,0.0,0.0,0.000100957819086,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.176025390625,0.0,0.0,0.0004788950609508,290.9996643066406,294.1499938964844,253.5594940185547,252.8664703369141,259.80108642578125,253.6322326660156,289.97998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171487771433e-09,0.0010215227957814,-0.0210095793008804,0.0,0.0,0.0,-0.0089679937809705,60.0,-25.43125915527344,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5976257324219,0.0,0.0,9.579461038811132e-05,292.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02423095703125,0.0,0.0,0.0001008753897622,291.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6126708984375,0.0,0.0,7.450691191479564e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3027038574219,0.0,0.0,0.0001008765102596,291.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1667175292969,0.0,0.0,0.0004785094060935,290.9970703125,294.1499938964844,253.54676818847656,252.8552703857422,259.744384765625,253.619369506836,289.970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207083541899,8.285492292259278e-09,0.0010207000887021,-0.020757595077157,0.0,0.0,0.0,-0.0089202923700213,60.0,-25.415037155151367,-0.0,-7.103336940872397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5919494628906,0.0,0.0,9.571184637025e-05,292.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.022216796875,0.0,0.0,0.0001007882456178,291.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60693359375,0.0,0.0,7.444254879374057e-05,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2989501953125,0.0,0.0,0.0001007893588393,291.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1574401855469,0.0,0.0,0.0004780960443895,290.99444580078125,294.1499938964844,253.5341796875,252.8441925048828,259.6881408691406,253.606689453125,289.9618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198263917118,8.182357902342119e-09,0.0010198182426393,-0.0204875040799379,0.0,0.0,0.0,-0.0088691646233201,60.0,-25.397260665893555,-0.0,-7.09106586782582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5806579589844,0.0,0.0,9.553063864586876e-05,292.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01812744140625,0.0,0.0,0.0001005974409054,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5954284667969,0.0,0.0,7.430160621879622e-05,290.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2913513183594,0.0,0.0,0.000100598539575,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1390075683594,0.0,0.0,0.0004771909443661,290.9891357421875,294.1499938964844,253.5094146728516,252.8224334716797,259.5769348144531,253.5818786621093,289.9437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178952943533,7.9565447563823e-09,0.0010178873781114,-0.0198961235582828,0.0,0.0,0.0,-0.0087572196498513,60.0,-25.357254028320312,-0.0,-7.064236484666253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5806579589844,0.0,0.0,9.553063864586876e-05,292.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01812744140625,0.0,0.0,0.0001005974409054,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5954284667969,0.0,0.0,7.430160621879622e-05,290.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2913513183594,0.0,0.0,0.000100598539575,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1390075683594,0.0,0.0,0.0004771909443661,290.9891357421875,294.1499938964844,253.5094146728516,252.8224334716797,259.5769348144531,253.5818786621093,289.9437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178952943533,7.9565447563823e-09,0.0010178873781114,-0.0198961235582828,0.0,0.0,0.0,-0.0087572196498513,60.0,-25.357254028320312,-0.0,-7.064236484666253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56939697265625,0.0,0.0,9.533009870210662e-05,292.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01397705078125,0.0,0.0,0.0001003862707875,291.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.583984375,0.0,0.0,7.414563151542097e-05,290.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2837219238281,0.0,0.0,0.0001003873549052,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.12066650390625,0.0,0.0,0.0004761892487294,290.9837341308594,294.1499938964844,253.48521423339844,252.8011779785156,259.467529296875,253.557861328125,289.9256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706641547144955e-09,0.001015750458464,-0.0192416347563266,0.0,0.0,0.0,-0.0086333323270082,60.0,-25.31140899658203,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56939697265625,0.0,0.0,9.533009870210662e-05,292.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01397705078125,0.0,0.0,0.0001003862707875,291.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.583984375,0.0,0.0,7.414563151542097e-05,290.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2837219238281,0.0,0.0,0.0001003873549052,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.12066650390625,0.0,0.0,0.0004761892487294,290.9837341308594,294.1499938964844,253.48521423339844,252.8011779785156,259.467529296875,253.557861328125,289.9256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706641547144955e-09,0.001015750458464,-0.0192416347563266,0.0,0.0,0.0,-0.0086333323270082,60.0,-25.31140899658203,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5581359863281,0.0,0.0,9.51132969930768e-05,292.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097045898437,0.0,0.0,0.0001001579803414,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5725402832031,0.0,0.0,7.397701119771227e-05,290.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2760925292969,0.0,0.0,0.0001001590499072,291.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1024780273437,0.0,0.0,0.0004751063534058,290.97821044921875,294.1499938964844,253.46157836914065,252.78048706054688,259.35992431640625,253.53463745117188,289.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134478798136,7.4364838731355584e-09,0.001013440429233,-0.0185340661555528,0.0,0.0,0.0,-0.0084994034841656,60.0,-25.26030158996582,-0.0,-7.002638824360474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5581359863281,0.0,0.0,9.51132969930768e-05,292.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097045898437,0.0,0.0,0.0001001579803414,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5725402832031,0.0,0.0,7.397701119771227e-05,290.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2760925292969,0.0,0.0,0.0001001590499072,291.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1024780273437,0.0,0.0,0.0004751063534058,290.97821044921875,294.1499938964844,253.46157836914065,252.78048706054688,259.35992431640625,253.53463745117188,289.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134478798136,7.4364838731355584e-09,0.001013440429233,-0.0185340661555528,0.0,0.0,0.0,-0.0084994034841656,60.0,-25.26030158996582,-0.0,-7.002638824360474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
