time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595380,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5469055175781,0.0,0.0,9.48843007790856e-05,292.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,9.991684783017264e-05,291.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5611267089844,0.0,0.0,7.379889575531706e-05,290.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684020996094,0.0,0.0,9.991790284402668e-05,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0844116210937,0.0,0.0,0.0004739625146612,290.9725952148437,294.1499938964844,253.4385528564453,252.7603454589844,259.25408935546875,253.51222229003903,289.88946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151130798632721e-09,0.0010110003640875,-0.0177866723388433,0.0,0.0,0.0,-0.0083579421043396,60.0,-25.204952239990234,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5469055175781,0.0,0.0,9.48843007790856e-05,292.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,9.991684783017264e-05,291.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5611267089844,0.0,0.0,7.379889575531706e-05,290.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684020996094,0.0,0.0,9.991790284402668e-05,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0844116210937,0.0,0.0,0.0004739625146612,290.9725952148437,294.1499938964844,253.4385528564453,252.7603454589844,259.25408935546875,253.51222229003903,289.88946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151130798632721e-09,0.0010110003640875,-0.0177866723388433,0.0,0.0,0.0,-0.0083579421043396,60.0,-25.204952239990234,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.54132080078125,0.0,0.0,9.47666121646762e-05,292.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.003173828125,0.0,0.0,9.979293099604548e-05,291.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5554504394531,0.0,0.0,7.370736420853063e-05,290.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2645568847656,0.0,0.0,9.97939714579843e-05,291.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.075439453125,0.0,0.0,0.0004733746754936,290.9697570800781,294.1499938964844,253.42727661132807,252.75048828125,259.2018737792969,253.50132751464844,289.8804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097534395754,7.0044827715776145e-09,0.0010097464546561,-0.0174025632441043,0.0,0.0,0.0,-0.0082852421328425,60.0,-25.176008224487305,-0.0,-6.951676567723555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.53570556640625,0.0,0.0,9.46480213315226e-05,292.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009460449219,0.0,0.0,9.966805373551324e-05,291.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5497436523437,0.0,0.0,7.361512689385563e-05,290.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2606811523437,0.0,0.0,9.966908692149444e-05,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.06646728515625,0.0,0.0,0.0004727823252324,290.9668884277344,294.1499938964844,253.4161376953125,252.74078369140625,259.15008544921875,253.49061584472656,289.871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084896348416,6.856705869751067e-09,0.001008482882753,-0.0170154888182878,0.0,0.0,0.0,-0.0082119833678007,60.0,-25.1465072631836,-0.0,-6.934286034265824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5245361328125,0.0,0.0,9.441032307222486e-05,292.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964599609375,0.0,0.0,9.941775351762772e-05,291.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.53839111328125,0.0,0.0,7.343024481087923e-05,290.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2529296875,0.0,0.0,9.941877942765132e-05,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.04864501953125,0.0,0.0,0.0004715950344689,290.9610900878906,294.1499938964844,253.3943786621093,252.7218170166016,259.0477905273437,253.46978759765625,289.85321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059566702693,6.56051435399263e-09,0.001005950034596,-0.0162396449595689,0.0,0.0,0.0,-0.0080651482567191,60.0,-25.086509704589844,-0.0,-6.899496440837538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5245361328125,0.0,0.0,9.441032307222486e-05,292.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964599609375,0.0,0.0,9.941775351762772e-05,291.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.53839111328125,0.0,0.0,7.343024481087923e-05,290.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2529296875,0.0,0.0,9.941877942765132e-05,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.04864501953125,0.0,0.0,0.0004715950344689,290.9610900878906,294.1499938964844,253.3943786621093,252.7218170166016,259.0477905273437,253.46978759765625,289.85321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059566702693,6.56051435399263e-09,0.001005950034596,-0.0162396449595689,0.0,0.0,0.0,-0.0080651482567191,60.0,-25.086509704589844,-0.0,-6.899496440837538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51336669921875,0.0,0.0,9.417735418537632e-05,292.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,9.917244460666552e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5270690917969,0.0,0.0,7.324905163841322e-05,290.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.24517822265625,0.0,0.0,9.917344868881628e-05,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.03094482421875,0.0,0.0,0.0004704313760157,290.9552001953125,294.1499938964844,253.373275756836,252.7034912109375,258.9471435546875,253.44970703125,289.8350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003473997116,6.270220787030212e-09,0.0010034677106887,-0.0154792238026857,0.0,0.0,0.0,-0.0079212365671992,60.0,-25.02638053894043,-0.0,-6.865483470619439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51336669921875,0.0,0.0,9.417735418537632e-05,292.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,9.917244460666552e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5270690917969,0.0,0.0,7.324905163841322e-05,290.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.24517822265625,0.0,0.0,9.917344868881628e-05,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.03094482421875,0.0,0.0,0.0004704313760157,290.9552001953125,294.1499938964844,253.373275756836,252.7034912109375,258.9471435546875,253.44970703125,289.8350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003473997116,6.270220787030212e-09,0.0010034677106887,-0.0154792238026857,0.0,0.0,0.0,-0.0079212365671992,60.0,-25.02638053894043,-0.0,-6.865483470619439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5022277832031,0.0,0.0,9.395544475410134e-05,292.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872436523437,0.0,0.0,9.893877722788602e-05,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5157470703125,0.0,0.0,7.307645864784718e-05,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23736572265625,0.0,0.0,9.893976675812156e-05,291.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.01336669921875,0.0,0.0,0.0004693229566328,290.94921875,294.1499938964844,253.35284423828125,252.685791015625,258.8481750488281,253.4303741455078,289.81695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011091362684,5.993705975981811e-09,0.001001103199087,-0.0147548709064722,0.0,0.0,0.0,-0.0077841561287641,60.0,-24.9677734375,-0.0,-6.833163723740654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5022277832031,0.0,0.0,9.395544475410134e-05,292.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872436523437,0.0,0.0,9.893877722788602e-05,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5157470703125,0.0,0.0,7.307645864784718e-05,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23736572265625,0.0,0.0,9.893976675812156e-05,291.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.01336669921875,0.0,0.0,0.0004693229566328,290.94921875,294.1499938964844,253.35284423828125,252.685791015625,258.8481750488281,253.4303741455078,289.81695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011091362684,5.993705975981811e-09,0.001001103199087,-0.0147548709064722,0.0,0.0,0.0,-0.0077841561287641,60.0,-24.9677734375,-0.0,-6.833163723740654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4910888671875,0.0,0.0,9.375065565109252e-05,292.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825134277344,0.0,0.0,9.872313239611684e-05,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50445556640625,0.0,0.0,7.291717338375747e-05,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2295227050781,0.0,0.0,9.872410737443715e-05,291.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.99591064453125,0.0,0.0,0.0004683000443037,290.94317626953125,294.1499938964844,253.3331298828125,252.6687469482422,258.7508239746094,253.41172790527344,289.798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.7385221019501395e-09,0.0009989209938794,-0.0140863759443163,0.0,0.0,0.0,-0.0076576499268412,60.0,-24.91234970092773,-0.0,-6.803404062338815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4910888671875,0.0,0.0,9.375065565109252e-05,292.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825134277344,0.0,0.0,9.872313239611684e-05,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50445556640625,0.0,0.0,7.291717338375747e-05,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2295227050781,0.0,0.0,9.872410737443715e-05,291.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.99591064453125,0.0,0.0,0.0004683000443037,290.94317626953125,294.1499938964844,253.3331298828125,252.6687469482422,258.7508239746094,253.41172790527344,289.798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.7385221019501395e-09,0.0009989209938794,-0.0140863759443163,0.0,0.0,0.0,-0.0076576499268412,60.0,-24.91234970092773,-0.0,-6.803404062338815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.48553466796875,0.0,0.0,9.36564028961584e-05,292.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801025390625,0.0,0.0,9.86238883342594e-05,291.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4988098144531,0.0,0.0,7.284386811079457e-05,290.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255859375,0.0,0.0,9.862485603662208e-05,291.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9872131347656,0.0,0.0,0.0004678292607422,290.9400939941406,294.1499938964844,253.32354736328125,252.6604919433593,258.7027587890625,253.40264892578125,289.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979222668334,5.621071164085833e-09,0.000997916678898,-0.0137786883860826,0.0,0.0,0.0,-0.0075994245707988,60.0,-24.88633728027344,-0.0,-6.789728956846376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47998046875,0.0,0.0,9.35689386096783e-05,292.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776916503906,0.0,0.0,9.853178926277906e-05,291.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4931640625,0.0,0.0,7.277583790710196e-05,290.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216491699219,0.0,0.0,9.853274968918412e-05,291.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9785461425781,0.0,0.0,0.0004673923831433,290.93701171875,294.1499938964844,253.3141326904297,252.65240478515625,258.65509033203125,253.39373779296875,289.7807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969901293516,5.512081457936801e-09,0.0009969846578314,-0.013493163511157,0.0,0.0,0.0,-0.0075453934259712,60.0,-24.861785888671875,-0.0,-6.777051453354943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4688720703125,0.0,0.0,9.341404802398756e-05,292.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727783203125,0.0,0.0,9.836869139689952e-05,291.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4819030761719,0.0,0.0,7.265536987688392e-05,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137451171875,0.0,0.0,9.836963727138937e-05,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9612731933594,0.0,0.0,0.0004666187160182,290.93072509765625,294.1499938964844,253.2958831787109,252.63674926757807,258.5609130859375,253.3763122558593,289.7626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953393600881,5.319067408748879e-09,0.0009953341213986,-0.012987507507205,0.0,0.0,0.0,-0.0074497074820101,60.0,-24.81717872619629,-0.0,-6.754628856242563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4688720703125,0.0,0.0,9.341404802398756e-05,292.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727783203125,0.0,0.0,9.836869139689952e-05,291.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4819030761719,0.0,0.0,7.265536987688392e-05,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137451171875,0.0,0.0,9.836963727138937e-05,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9612731933594,0.0,0.0,0.0004666187160182,290.93072509765625,294.1499938964844,253.2958831787109,252.63674926757807,258.5609130859375,253.3763122558593,289.7626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953393600881,5.319067408748879e-09,0.0009953341213986,-0.012987507507205,0.0,0.0,0.0,-0.0074497074820101,60.0,-24.81717872619629,-0.0,-6.754628856242563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.457763671875,0.0,0.0,9.328897431259976e-05,292.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678039550781,0.0,0.0,9.82369892881252e-05,291.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4706420898437,0.0,0.0,7.255809032358229e-05,290.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,9.823792788665742e-05,291.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.944091796875,0.0,0.0,0.0004659940022975,290.92437744140625,294.1499938964844,253.27838134765625,252.621810913086,258.4682006835937,253.35939025878903,289.7445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940062882378,5.163203642410963e-09,0.0009940011659637,-0.0125791700556874,0.0,0.0,0.0,-0.007372438441962,60.0,-24.779502868652344,-0.0,-6.736549096331147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.457763671875,0.0,0.0,9.328897431259976e-05,292.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678039550781,0.0,0.0,9.82369892881252e-05,291.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4706420898437,0.0,0.0,7.255809032358229e-05,290.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,9.823792788665742e-05,291.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.944091796875,0.0,0.0,0.0004659940022975,290.92437744140625,294.1499938964844,253.27838134765625,252.621810913086,258.4682006835937,253.35939025878903,289.7445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940062882378,5.163203642410963e-09,0.0009940011659637,-0.0125791700556874,0.0,0.0,0.0,-0.007372438441962,60.0,-24.779502868652344,-0.0,-6.736549096331147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4466552734375,0.0,0.0,9.319520177086817e-05,292.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627380371094,0.0,0.0,9.813826181925832e-05,291.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4593811035156,0.0,0.0,7.248515612445772e-05,290.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.813918586587532e-05,291.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9269714355469,0.0,0.0,0.0004655256634578,290.9179382324219,294.1499938964844,253.26168823242188,252.6076202392578,258.3769226074219,253.3428955078125,289.7264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930068626999,5.0463455636418075e-09,0.0009930017404258,-0.0122730173170566,0.0,0.0,0.0,-0.0073145059868693,60.0,-24.749446868896484,-0.0,-6.723010415043974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4466552734375,0.0,0.0,9.319520177086817e-05,292.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627380371094,0.0,0.0,9.813826181925832e-05,291.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4593811035156,0.0,0.0,7.248515612445772e-05,290.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.813918586587532e-05,291.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9269714355469,0.0,0.0,0.0004655256634578,290.9179382324219,294.1499938964844,253.26168823242188,252.6076202392578,258.3769226074219,253.3428955078125,289.7264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930068626999,5.0463455636418075e-09,0.0009930017404258,-0.0122730173170566,0.0,0.0,0.0,-0.0073145059868693,60.0,-24.749446868896484,-0.0,-6.723010415043974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.435546875,0.0,0.0,9.313393093179911e-05,292.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95758056640625,0.0,0.0,9.807374590309335e-05,291.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4481201171875,0.0,0.0,7.243749860208482e-05,290.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,9.807465539779514e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.90997314453125,0.0,0.0,0.0004652196366805,290.9114074707031,294.1499938964844,253.24578857421875,252.5941925048828,258.2870178222656,253.3267364501953,289.7084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923535399138,4.969972877688633e-09,0.0009923486504703,-0.0120729301124811,0.0,0.0,0.0,-0.0072766444645822,60.0,-24.72720527648925,-0.0,-6.71416913178291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.435546875,0.0,0.0,9.313393093179911e-05,292.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95758056640625,0.0,0.0,9.807374590309335e-05,291.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4481201171875,0.0,0.0,7.243749860208482e-05,290.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,9.807465539779514e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.90997314453125,0.0,0.0,0.0004652196366805,290.9114074707031,294.1499938964844,253.24578857421875,252.5941925048828,258.2870178222656,253.3267364501953,289.7084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923535399138,4.969972877688633e-09,0.0009923486504703,-0.0120729301124811,0.0,0.0,0.0,-0.0072766444645822,60.0,-24.72720527648925,-0.0,-6.71416913178291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.42999267578125,0.0,0.0,9.31141257751733e-05,292.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549865722656,0.0,0.0,9.805289300857112e-05,291.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4424743652344,0.0,0.0,7.242209539981559e-05,290.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,9.805380250327288e-05,291.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9014587402344,0.0,0.0,0.0004651207127608,290.9080810546875,294.1499938964844,253.23814392089844,252.5877685546875,258.2425842285156,253.3187866210937,289.6993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099214236252,4.945280629442551e-09,0.0009921374730765,-0.0120082376524806,0.0,0.0,0.0,-0.0072644031606614,60.0,-24.718982696533203,-0.0,-6.711311328899684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4244384765625,0.0,0.0,9.310333553003149e-05,292.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523620605469,0.0,0.0,9.804153523873538e-05,291.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43682861328125,0.0,0.0,7.241370622068644e-05,290.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,9.804243745747954e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8930053710937,0.0,0.0,0.0004650668415706,290.9047546386719,294.1499938964844,253.230712890625,252.58154296875,258.198486328125,253.3109130859375,289.6903686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920272277668,4.9318233941164635e-09,0.0009920223383232,-0.0119729805737733,0.0,0.0,0.0,-0.0072577316313982,60.0,-24.7128963470459,-0.0,-6.709754529765632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4132995605469,0.0,0.0,9.310244058724491e-05,292.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.947021484375,0.0,0.0,9.804060391616076e-05,291.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.425537109375,0.0,0.0,7.241300772875547e-05,290.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,9.804149158298968e-05,291.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8760986328125,0.0,0.0,0.0004650624177884,290.89801025390625,294.1499938964844,253.2164764404297,252.56968688964844,258.1112670898437,253.2953491210937,289.6723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920173324644,4.930674535330581e-09,0.0009920124430209,-0.0119699714705348,0.0,0.0,0.0,-0.0072571616619825,60.0,-24.706005096435547,-0.0,-6.709621658274045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4132995605469,0.0,0.0,9.310244058724491e-05,292.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.947021484375,0.0,0.0,9.804060391616076e-05,291.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.425537109375,0.0,0.0,7.241300772875547e-05,290.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,9.804149158298968e-05,291.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8760986328125,0.0,0.0,0.0004650624177884,290.89801025390625,294.1499938964844,253.2164764404297,252.56968688964844,258.1112670898437,253.2953491210937,289.6723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920173324644,4.930674535330581e-09,0.0009920124430209,-0.0119699714705348,0.0,0.0,0.0,-0.0072571616619825,60.0,-24.706005096435547,-0.0,-6.709621658274045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.40216064453125,0.0,0.0,9.31274626054801e-05,292.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9416198730469,0.0,0.0,9.806696471059696e-05,291.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.41424560546875,0.0,0.0,7.243247091537341e-05,290.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,9.806784510146828e-05,291.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8592529296875,0.0,0.0,0.000465187447844,290.89117431640625,294.1499938964844,253.2031097412109,252.55865478515625,258.0252990722656,253.2800445556641,289.654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922836907207,4.961824284777094e-09,0.0009922786848619,-0.0120515804737806,0.0,0.0,0.0,-0.0072726034559309,60.0,-24.705900192260746,-0.0,-6.713226241572556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.40216064453125,0.0,0.0,9.31274626054801e-05,292.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9416198730469,0.0,0.0,9.806696471059696e-05,291.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.41424560546875,0.0,0.0,7.243247091537341e-05,290.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,9.806784510146828e-05,291.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8592529296875,0.0,0.0,0.000465187447844,290.89117431640625,294.1499938964844,253.2031097412109,252.55865478515625,258.0252990722656,253.2800445556641,289.654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922836907207,4.961824284777094e-09,0.0009922786848619,-0.0120515804737806,0.0,0.0,0.0,-0.0072726034559309,60.0,-24.705900192260746,-0.0,-6.713226241572556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3909912109375,0.0,0.0,9.317479270976035e-05,292.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361267089844,0.0,0.0,9.81168050202541e-05,291.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4029235839844,0.0,0.0,7.246927998494357e-05,290.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,9.81176781351678e-05,291.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8424377441406,0.0,0.0,0.0004654238873627,290.8842163085937,294.1499938964844,253.1906280517578,252.5484619140625,257.94061279296875,253.2650451660156,289.63629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927875362336,5.020754478834988e-09,0.0009927825303748,-0.0122059723362326,0.0,0.0,0.0,-0.0073018176481127,60.0,-24.7116756439209,-0.0,-6.72004674129312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3909912109375,0.0,0.0,9.317479270976035e-05,292.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361267089844,0.0,0.0,9.81168050202541e-05,291.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4029235839844,0.0,0.0,7.246927998494357e-05,290.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,9.81176781351678e-05,291.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8424377441406,0.0,0.0,0.0004654238873627,290.8842163085937,294.1499938964844,253.1906280517578,252.5484619140625,257.94061279296875,253.2650451660156,289.63629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927875362336,5.020754478834988e-09,0.0009927825303748,-0.0122059723362326,0.0,0.0,0.0,-0.0073018176481127,60.0,-24.7116756439209,-0.0,-6.72004674129312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3797607421875,0.0,0.0,9.32402690523304e-05,292.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305114746094,0.0,0.0,9.818577382247896e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915710449219,0.0,0.0,7.252021168824285e-05,290.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,9.818663238547742e-05,291.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82568359375,0.0,0.0,0.0004657510435208,290.8771667480469,294.1499938964844,253.17906188964844,252.53912353515625,257.85711669921875,253.2503662109375,289.6183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934849804267,5.102309685867112e-09,0.0009934798581525,-0.0124196363613009,0.0,0.0,0.0,-0.0073422477580606,60.0,-24.722280502319336,-0.0,-6.729492696422312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3797607421875,0.0,0.0,9.32402690523304e-05,292.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305114746094,0.0,0.0,9.818577382247896e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915710449219,0.0,0.0,7.252021168824285e-05,290.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,9.818663238547742e-05,291.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82568359375,0.0,0.0,0.0004657510435208,290.8771667480469,294.1499938964844,253.17906188964844,252.53912353515625,257.85711669921875,253.2503662109375,289.6183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934849804267,5.102309685867112e-09,0.0009934798581525,-0.0124196363613009,0.0,0.0,0.0,-0.0073422477580606,60.0,-24.722280502319336,-0.0,-6.729492696422312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3741760253906,0.0,0.0,9.327815496362746e-05,292.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9277038574219,0.0,0.0,9.822566789807752e-05,291.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3858947753906,0.0,0.0,7.254967204062268e-05,290.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,9.822651918511838e-05,291.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8172912597656,0.0,0.0,0.0004659402766264,290.87359619140625,294.1499938964844,253.1736297607422,252.5347900390625,257.8158264160156,253.2431640625,289.6093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938884759321,5.149490167610793e-09,0.000993883353658,-0.012543243356049,0.0,0.0,0.0,-0.0073656369931995,60.0,-24.72900009155273,-0.0,-6.73495961223125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3685607910156,0.0,0.0,9.331930050393566e-05,292.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248352050781,0.0,0.0,9.82690035016276e-05,291.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3802185058594,0.0,0.0,7.258167897816747e-05,290.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,9.826985478866844e-05,291.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8089599609375,0.0,0.0,0.000466145836981,290.8699951171875,294.1499938964844,253.16842651367188,252.5306701660156,257.7748718261719,253.236083984375,289.600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943267796188,5.200743391498008e-09,0.0009943215409293,-0.0126775195822119,0.0,0.0,0.0,-0.0073910453356802,60.0,-24.73655128479004,-0.0,-6.740901881130412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3572998046875,0.0,0.0,9.34073468670249e-05,292.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190673828125,0.0,0.0,9.836172830546276e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3688049316406,0.0,0.0,7.265015301527455e-05,290.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,9.836256504058838e-05,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.792236328125,0.0,0.0,0.0004665856831707,290.8627319335937,294.1499938964844,253.15872192382807,252.5231170654297,257.6937255859375,253.22227478027344,289.5823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.310406336889173e-09,0.0009952592663466,-0.012964816763997,0.0,0.0,0.0,-0.0074454098939895,60.0,-24.75318145751953,-0.0,-6.753623438271461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3572998046875,0.0,0.0,9.34073468670249e-05,292.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190673828125,0.0,0.0,9.836172830546276e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3688049316406,0.0,0.0,7.265015301527455e-05,290.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,9.836256504058838e-05,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.792236328125,0.0,0.0,0.0004665856831707,290.8627319335937,294.1499938964844,253.15872192382807,252.5231170654297,257.6937255859375,253.22227478027344,289.5823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.310406336889173e-09,0.0009952592663466,-0.012964816763997,0.0,0.0,0.0,-0.0074454098939895,60.0,-24.75318145751953,-0.0,-6.753623438271461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.34600830078125,0.0,0.0,9.349948959425092e-05,292.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131774902344,0.0,0.0,9.845876775216313e-05,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3573608398437,0.0,0.0,7.272182847373188e-05,290.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,9.845959721133112e-05,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.77557373046875,0.0,0.0,0.000467046018457,290.8553771972656,294.1499938964844,253.1499938964844,252.5164794921875,257.6138610839844,253.2091217041016,289.564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962462354451,5.425183857710181e-09,0.000996240763925,-0.0132655119523406,0.0,0.0,0.0,-0.0075023099780082,60.0,-24.770994186401367,-0.0,-6.766951798908849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.34600830078125,0.0,0.0,9.349948959425092e-05,292.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131774902344,0.0,0.0,9.845876775216313e-05,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3573608398437,0.0,0.0,7.272182847373188e-05,290.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,9.845959721133112e-05,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.77557373046875,0.0,0.0,0.000467046018457,290.8553771972656,294.1499938964844,253.1499938964844,252.5164794921875,257.6138610839844,253.2091217041016,289.564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962462354451,5.425183857710181e-09,0.000996240763925,-0.0132655119523406,0.0,0.0,0.0,-0.0075023099780082,60.0,-24.770994186401367,-0.0,-6.766951798908849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3346862792969,0.0,0.0,9.359738032799214e-05,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9072265625,0.0,0.0,9.856185351964086e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3459167480469,0.0,0.0,7.279795681824908e-05,290.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,9.856267570285128e-05,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7589416503906,0.0,0.0,0.0004675349919125,290.847900390625,294.1499938964844,253.14453125,252.51251220703125,257.5351257324219,253.19683837890625,289.5465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547109438452935e-09,0.0009972832631319,-0.013584928587079,0.0,0.0,0.0,-0.0075627537444233,60.0,-24.788768768310547,-0.0,-6.78112428431632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
