time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597720,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3346862792969,0.0,0.0,9.359738032799214e-05,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9072265625,0.0,0.0,9.856185351964086e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3459167480469,0.0,0.0,7.279795681824908e-05,290.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,9.856267570285128e-05,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7589416503906,0.0,0.0,0.0004675349919125,290.847900390625,294.1499938964844,253.14453125,252.51251220703125,257.5351257324219,253.19683837890625,289.5465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547109438452935e-09,0.0009972832631319,-0.013584928587079,0.0,0.0,0.0,-0.0075627537444233,60.0,-24.788768768310547,-0.0,-6.78112428431632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3233337402344,0.0,0.0,9.370702173328028e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9011535644531,0.0,0.0,9.867732296697795e-05,291.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3344116210937,0.0,0.0,7.288323831744492e-05,290.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,9.867813787423074e-05,291.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7423400878906,0.0,0.0,0.0004680827551055,290.8403015136719,294.1499938964844,253.14431762695312,252.5127410888672,257.457763671875,253.18649291992188,289.5285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984568459913,5.683690851299161e-09,0.0009984512580558,-0.0139427352696657,0.0,0.0,0.0,-0.0076304632239043,60.0,-24.805932998657227,-0.0,-6.797018414772539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3233337402344,0.0,0.0,9.370702173328028e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9011535644531,0.0,0.0,9.867732296697795e-05,291.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3344116210937,0.0,0.0,7.288323831744492e-05,290.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,9.867813787423074e-05,291.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7423400878906,0.0,0.0,0.0004680827551055,290.8403015136719,294.1499938964844,253.14431762695312,252.5127410888672,257.457763671875,253.18649291992188,289.5285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984568459913,5.683690851299161e-09,0.0009984512580558,-0.0139427352696657,0.0,0.0,0.0,-0.0076304632239043,60.0,-24.805932998657227,-0.0,-6.797018414772539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.317626953125,0.0,0.0,9.37652657739818e-05,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8981018066406,0.0,0.0,9.873865928966552e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3286437988281,0.0,0.0,7.292853842955083e-05,290.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,9.87394669209607e-05,291.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7340393066406,0.0,0.0,0.0004683736769948,290.83648681640625,294.1499938964844,253.1460723876953,252.51434326171875,257.4195251464844,253.18209838867188,289.5196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990773396566,5.756236376441848e-09,0.0009990715188905,-0.0141327828168869,0.0,0.0,0.0,-0.0076664267107844,60.0,-24.814327239990234,-0.0,-6.805468188986198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3119201660156,0.0,0.0,9.382642019772902e-05,292.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949890136719,0.0,0.0,9.880305879050866e-05,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3228759765625,0.0,0.0,7.297610136447474e-05,290.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975036621094,0.0,0.0,9.880385914584622e-05,291.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7257385253906,0.0,0.0,0.0004686791799031,290.8326110839844,294.1499938964844,253.1490173339844,252.5168609619141,257.3816833496094,253.17852783203125,289.5106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997287997975,5.832414551321108e-09,0.0009997229790315,-0.0143323456868529,0.0,0.0,0.0,-0.007704191841185,60.0,-24.82252311706543,-0.0,-6.814346420469519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3005065917969,0.0,0.0,9.395426604896784e-05,292.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887634277344,0.0,0.0,9.893769311020152e-05,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3113098144531,0.0,0.0,7.307553460123017e-05,290.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887451171875,0.0,0.0,9.893848618958144e-05,291.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70916748046875,0.0,0.0,0.0004693178343586,290.8248291015625,294.1499938964844,253.15821838378903,252.5245819091797,257.30682373046875,253.1733245849609,289.4927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010907426476,5.991670271043858e-09,0.0010010846890509,-0.0147495400160551,0.0,0.0,0.0,-0.0077831414528191,60.0,-24.8384017944336,-0.0,-6.832925691924174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3005065917969,0.0,0.0,9.395426604896784e-05,292.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887634277344,0.0,0.0,9.893769311020152e-05,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3113098144531,0.0,0.0,7.307553460123017e-05,290.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887451171875,0.0,0.0,9.893848618958144e-05,291.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70916748046875,0.0,0.0,0.0004693178343586,290.8248291015625,294.1499938964844,253.15821838378903,252.5245819091797,257.30682373046875,253.1733245849609,289.4927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010907426476,5.991670271043858e-09,0.0010010846890509,-0.0147495400160551,0.0,0.0,0.0,-0.0077831414528191,60.0,-24.8384017944336,-0.0,-6.832925691924174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890319824219,0.0,0.0,9.40876780077815e-05,292.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824157714844,0.0,0.0,9.90781918517314e-05,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2997131347656,0.0,0.0,7.317930430872366e-05,290.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,9.907897765515372e-05,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.692626953125,0.0,0.0,0.0004699843120761,290.8169250488281,294.1499938964844,253.17156982421875,252.5355682373047,257.2334899902344,253.1718292236328,289.4748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157864884670516e-09,0.0010025058872997,-0.0151849025860428,0.0,0.0,0.0,-0.0078655313700437,60.0,-24.853057861328125,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890319824219,0.0,0.0,9.40876780077815e-05,292.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824157714844,0.0,0.0,9.90781918517314e-05,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2997131347656,0.0,0.0,7.317930430872366e-05,290.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,9.907897765515372e-05,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.692626953125,0.0,0.0,0.0004699843120761,290.8169250488281,294.1499938964844,253.17156982421875,252.5355682373047,257.2334899902344,253.1718292236328,289.4748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157864884670516e-09,0.0010025058872997,-0.0151849025860428,0.0,0.0,0.0,-0.0078655313700437,60.0,-24.853057861328125,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.27752685546875,0.0,0.0,9.422322182217612e-05,292.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759765625,0.0,0.0,9.922093886416404e-05,291.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2880554199219,0.0,0.0,7.328472565859556e-05,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710144042969,0.0,0.0,9.922171011567116e-05,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67608642578125,0.0,0.0,0.0004706614126916,290.80889892578125,294.1499938964844,253.1886749267578,252.54953002929688,257.1615295410156,253.1739196777344,289.4570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326713375415238e-09,0.001003949670121,-0.0156272090971469,0.0,0.0,0.0,-0.007949236780405,60.0,-24.866065979003903,-0.0,-6.872096491861157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.27752685546875,0.0,0.0,9.422322182217612e-05,292.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759765625,0.0,0.0,9.922093886416404e-05,291.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2880554199219,0.0,0.0,7.328472565859556e-05,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710144042969,0.0,0.0,9.922171011567116e-05,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67608642578125,0.0,0.0,0.0004706614126916,290.80889892578125,294.1499938964844,253.1886749267578,252.54953002929688,257.1615295410156,253.1739196777344,289.4570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326713375415238e-09,0.001003949670121,-0.0156272090971469,0.0,0.0,0.0,-0.007949236780405,60.0,-24.866065979003903,-0.0,-6.872096491861157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2659606933594,0.0,0.0,9.43566410569474e-05,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694152832031,0.0,0.0,9.936144488165156e-05,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2763977050781,0.0,0.0,7.338849536608905e-05,290.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,9.936220885720104e-05,291.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6595458984375,0.0,0.0,0.0004713279195129,290.80078125,294.1499938964844,253.2091827392578,252.566162109375,257.0911560058594,253.1801147460937,289.4391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.876474380493164,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2659606933594,0.0,0.0,9.43566410569474e-05,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694152832031,0.0,0.0,9.936144488165156e-05,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2763977050781,0.0,0.0,7.338849536608905e-05,290.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,9.936220885720104e-05,291.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6595458984375,0.0,0.0,0.0004713279195129,290.80078125,294.1499938964844,253.2091827392578,252.566162109375,257.0911560058594,253.1801147460937,289.4391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.876474380493164,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2601928710937,0.0,0.0,9.442113514523952e-05,292.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661193847656,0.0,0.0,9.942935867002234e-05,291.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2705383300781,0.0,0.0,7.343865581788123e-05,290.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575256347656,0.0,0.0,9.94301153696142e-05,291.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6513061523437,0.0,0.0,0.0004716500698123,290.79669189453125,294.1499938964844,253.2205810546875,252.57537841796875,257.0565795898437,253.18478393554688,289.43017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.57325038844192e-09,0.001006057835184,-0.0162730067968368,0.0,0.0,0.0,-0.0080714561045169,60.0,-24.88041877746582,-0.0,-6.900990712210844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2543640136719,0.0,0.0,9.448366472497582e-05,292.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86279296875,0.0,0.0,9.949521336238833e-05,291.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2646484375,0.0,0.0,7.348729559453204e-05,290.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.052978515625,0.0,0.0,9.94959700619802e-05,291.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6430358886719,0.0,0.0,0.0004719624412246,290.79254150390625,294.1499938964844,253.23269653320312,252.58514404296875,257.0223693847656,253.1903839111328,289.4212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067305993288,6.651148964920139e-09,0.0010067239636555,-0.0164770577102899,0.0,0.0,0.0,-0.0081100743263959,60.0,-24.883506774902344,-0.0,-6.910132555049131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.24273681640625,0.0,0.0,9.459994180360808e-05,292.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8560485839844,0.0,0.0,9.96176604530774e-05,291.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2528991699219,0.0,0.0,7.357772847171873e-05,290.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438537597656,0.0,0.0,9.961840987671168e-05,291.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6265563964844,0.0,0.0,0.0004725432954728,290.7842102050781,294.1499938964844,253.25885009765625,252.60617065429688,256.95513916015625,253.204345703125,289.4033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.016856450587511,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.886415481567383,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.24273681640625,0.0,0.0,9.459994180360808e-05,292.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8560485839844,0.0,0.0,9.96176604530774e-05,291.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2528991699219,0.0,0.0,7.357772847171873e-05,290.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438537597656,0.0,0.0,9.961840987671168e-05,291.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6265563964844,0.0,0.0,0.0004725432954728,290.7842102050781,294.1499938964844,253.25885009765625,252.60617065429688,256.95513916015625,253.204345703125,289.4033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.016856450587511,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.886415481567383,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2310791015625,0.0,0.0,9.47014632401988e-05,292.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492126464844,0.0,0.0,9.972458065021784e-05,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2410888671875,0.0,0.0,7.365669443970546e-05,290.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,9.972532279789448e-05,291.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6100769042969,0.0,0.0,0.0004730504588223,290.7757568359375,294.1499938964844,253.28726196289065,252.62893676757807,256.8895874023437,253.2219696044922,289.3854675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922454165447789e-09,0.0010090440046042,-0.0171877052634954,0.0,0.0,0.0,-0.0082445722073316,60.0,-24.884151458740234,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2310791015625,0.0,0.0,9.47014632401988e-05,292.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492126464844,0.0,0.0,9.972458065021784e-05,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2410888671875,0.0,0.0,7.365669443970546e-05,290.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,9.972532279789448e-05,291.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6100769042969,0.0,0.0,0.0004730504588223,290.7757568359375,294.1499938964844,253.28726196289065,252.62893676757807,256.8895874023437,253.2219696044922,289.3854675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922454165447789e-09,0.0010090440046042,-0.0171877052634954,0.0,0.0,0.0,-0.0082445722073316,60.0,-24.884151458740234,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193603515625,0.0,0.0,9.478534775553273e-05,292.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84228515625,0.0,0.0,9.981291805161165e-05,291.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.229248046875,0.0,0.0,7.372193795163184e-05,290.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254211425781,0.0,0.0,9.981365292333066e-05,291.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5935974121094,0.0,0.0,0.0004734695248771,290.7672119140625,294.1499938964844,253.3175506591797,252.65313720703125,256.8256225585937,253.2427978515625,289.3676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026940807008941e-09,0.0010099374921992,-0.0174613874405622,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.87625312805176,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193603515625,0.0,0.0,9.478534775553273e-05,292.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84228515625,0.0,0.0,9.981291805161165e-05,291.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.229248046875,0.0,0.0,7.372193795163184e-05,290.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254211425781,0.0,0.0,9.981365292333066e-05,291.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5935974121094,0.0,0.0,0.0004734695248771,290.7672119140625,294.1499938964844,253.3175506591797,252.65313720703125,256.8256225585937,253.2427978515625,289.3676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026940807008941e-09,0.0010099374921992,-0.0174613874405622,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.87625312805176,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21142578125,0.0,0.0,9.483085887040944e-05,292.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8375549316406,0.0,0.0,9.986085206037389e-05,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.22125244140625,0.0,0.0,7.375733548542485e-05,290.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191345214844,0.0,0.0,9.986157965613528e-05,291.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58251953125,0.0,0.0,0.0004736968840006,290.7613830566406,294.1499938964844,253.3388671875,252.6701202392578,256.7834167480469,253.2584991455078,289.3555603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104293469339,7.083624797843413e-09,0.0010104222455993,-0.0176098588854074,0.0,0.0,0.0,-0.0083244713023304,60.0,-24.86748313903809,-0.0,-6.960998888416725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076110839844,0.0,0.0,9.484976180829108e-05,292.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.83526611328125,0.0,0.0,9.988075180444866e-05,291.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173767089844,0.0,0.0,7.37720329198055e-05,290.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01611328125,0.0,0.0,9.988147940021008e-05,291.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5771789550781,0.0,0.0,0.0004737912968266,290.758544921875,294.1499938964844,253.34933471679688,252.678451538086,256.7633361816406,253.2664794921875,289.3497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106306290253,7.107162858233096e-09,0.0010106235276907,-0.0176715124398469,0.0,0.0,0.0,-0.0083361407741904,60.0,-24.86226463317871,-0.0,-6.963772847257135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,9.48744418565184e-05,292.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83172607421875,0.0,0.0,9.990674880100414e-05,291.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21142578125,0.0,0.0,7.379123417194933e-05,290.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,9.990746912080796e-05,291.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5689392089844,0.0,0.0,0.0004739146097563,290.7541809082031,294.1499938964844,253.36569213867188,252.69143676757807,256.7328186035156,253.2792816162109,289.3408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108936112374,7.1379044896957575e-09,0.0010108865099027,-0.0177520308643579,0.0,0.0,0.0,-0.0083513809368014,60.0,-24.85294914245605,-0.0,-6.967396615209509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,9.489451622357592e-05,292.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8281555175781,0.0,0.0,9.992789273383096e-05,291.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,7.380684110103175e-05,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067443847656,0.0,0.0,9.992860577767716e-05,291.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5607604980469,0.0,0.0,0.000474014901556,290.74981689453125,294.1499938964844,253.3822631835937,252.7045745849609,256.70269775390625,253.29258728027344,289.3318786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111074661836,7.162900494961377e-09,0.0010111002484336,-0.0178175009787082,0.0,0.0,0.0,-0.0083637731149792,60.0,-24.84225845336914,-0.0,-6.970343235934706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840209960937,0.0,0.0,9.49209788814187e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8209533691406,0.0,0.0,9.99557669274509e-05,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,7.382742478512228e-05,290.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972839355469,0.0,0.0,9.995647269533948e-05,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5443420410156,0.0,0.0,0.0004741471202578,290.740966796875,294.1499938964844,253.4159393310547,252.7312164306641,256.64361572265625,253.3205718994141,289.3139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113891912624,7.1958439207264754e-09,0.0010113819735124,-0.0179037880152463,0.0,0.0,0.0,-0.0083801047876477,60.0,-24.816770553588867,-0.0,-6.974228483613842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840209960937,0.0,0.0,9.49209788814187e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8209533691406,0.0,0.0,9.99557669274509e-05,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,7.382742478512228e-05,290.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972839355469,0.0,0.0,9.995647269533948e-05,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5443420410156,0.0,0.0,0.0004741471202578,290.740966796875,294.1499938964844,253.4159393310547,252.7312164306641,256.64361572265625,253.3205718994141,289.3139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113891912624,7.1958439207264754e-09,0.0010113819735124,-0.0179037880152463,0.0,0.0,0.0,-0.0083801047876477,60.0,-24.816770553588867,-0.0,-6.974228483613842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,9.493120887782423e-05,292.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8136901855469,0.0,0.0,9.996654989663512e-05,291.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,7.383538468275219e-05,290.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98779296875,0.0,0.0,9.996724838856608e-05,291.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5279846191406,0.0,0.0,0.0004741982556879,290.7320251464844,294.1499938964844,253.4499969482422,252.758056640625,256.586181640625,253.3501739501953,289.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114980395883,7.208567076588679e-09,0.0010114908218383,-0.0179371125996112,0.0,0.0,0.0,-0.008386411704123,60.0,-24.78609085083008,-0.0,-6.975729149871769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,9.493120887782423e-05,292.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8136901855469,0.0,0.0,9.996654989663512e-05,291.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,7.383538468275219e-05,290.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98779296875,0.0,0.0,9.996724838856608e-05,291.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5279846191406,0.0,0.0,0.0004741982556879,290.7320251464844,294.1499938964844,253.4499969482422,252.758056640625,256.586181640625,253.3501739501953,289.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114980395883,7.208567076588679e-09,0.0010114908218383,-0.0179371125996112,0.0,0.0,0.0,-0.008386411704123,60.0,-24.78609085083008,-0.0,-6.975729149871769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,9.493115794612096e-05,292.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8063049316406,0.0,0.0,9.996650624088944e-05,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,7.383534830296412e-05,290.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9782409667969,0.0,0.0,9.996719018090516e-05,291.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5116271972656,0.0,0.0,0.0004741980519611,290.7229919433594,294.1499938964844,253.4840545654297,252.7848052978516,256.53045654296875,253.3809814453125,289.2782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114973410964,7.208478702835919e-09,0.0010114901233464,-0.0179368816316127,0.0,0.0,0.0,-0.008386367931962,60.0,-24.751554489135746,-0.0,-6.975718491730731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,9.493115794612096e-05,292.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8063049316406,0.0,0.0,9.996650624088944e-05,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,7.383534830296412e-05,290.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9782409667969,0.0,0.0,9.996719018090516e-05,291.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5116271972656,0.0,0.0,0.0004741980519611,290.7229919433594,294.1499938964844,253.4840545654297,252.7848052978516,256.53045654296875,253.3809814453125,289.2782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114973410964,7.208478702835919e-09,0.0010114901233464,-0.0179368816316127,0.0,0.0,0.0,-0.008386367931962,60.0,-24.751554489135746,-0.0,-6.975718491730731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,9.497036808170378e-05,292.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.798828125,0.0,0.0,0.0001000077973003,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,7.386584184132516e-05,290.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685974121094,0.0,0.0,0.0001000084739644,291.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49530029296875,0.0,0.0,0.0004743939207401,290.7138366699219,294.1499938964844,253.51773071289065,252.8111572265625,256.4764099121094,253.41270446777344,289.26043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257301426477625e-09,0.0010119073558598,-0.0180647578090429,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.721132278442383,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,9.497036808170378e-05,292.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.798828125,0.0,0.0,0.0001000077973003,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,7.386584184132516e-05,290.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685974121094,0.0,0.0,0.0001000084739644,291.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49530029296875,0.0,0.0,0.0004743939207401,290.7138366699219,294.1499938964844,253.51773071289065,252.8111572265625,256.4764099121094,253.41270446777344,289.26043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257301426477625e-09,0.0010119073558598,-0.0180647578090429,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.721132278442383,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,9.499327279627325e-05,292.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950744628906,0.0,0.0,0.0001000319243757,291.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,7.38836606615223e-05,290.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637756347656,0.0,0.0,0.0001000326010398,291.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4871520996094,0.0,0.0,0.0004745083861052,290.709228515625,294.1499938964844,253.5343170166016,252.82408142089844,256.449951171875,253.4288330078125,289.2514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121586965397,7.285832381853652e-09,0.0010121513623744,-0.01813948713243,0.0,0.0,0.0,-0.0084247151389718,60.0,-24.70857048034668,-0.0,-6.984846123714308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,9.500170563114808e-05,292.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7912902832031,0.0,0.0,0.00010004080832,291.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,7.389021629933268e-05,290.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0001000414777081,291.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47900390625,0.0,0.0,0.0004745504993479,290.7046203613281,294.1499938964844,253.5506591796875,252.8367919921875,256.42388916015625,253.44500732421875,289.2425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122485691681,7.296324877614779e-09,0.0010122412350028,-0.0181669685989618,0.0,0.0,0.0,-0.0084299175068736,60.0,-24.69511032104492,-0.0,-6.986084599702735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,9.496805432718249e-05,292.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7836608886719,0.0,0.0,0.0001000053744064,291.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,7.386403740383685e-05,290.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491882324219,0.0,0.0,0.0001000060365186,291.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4627380371094,0.0,0.0,0.0004743824538309,290.6952819824219,294.1499938964844,253.5824584960937,252.8614501953125,256.3728942871094,253.47723388671875,289.2247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118900099769,7.254373102227873e-09,0.0010118826758116,-0.0180570874363183,0.0,0.0,0.0,-0.0084091210737824,60.0,-24.65935516357422,-0.0,-6.981133537919959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,9.496805432718249e-05,292.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7836608886719,0.0,0.0,0.0001000053744064,291.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,7.386403740383685e-05,290.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491882324219,0.0,0.0,0.0001000060365186,291.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4627380371094,0.0,0.0,0.0004743824538309,290.6952819824219,294.1499938964844,253.5824584960937,252.8614501953125,256.3728942871094,253.47723388671875,289.2247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118900099769,7.254373102227873e-09,0.0010118826758116,-0.0180570874363183,0.0,0.0,0.0,-0.0084091210737824,60.0,-24.65935516357422,-0.0,-6.981133537919959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124572753906,0.0,0.0,9.48813758441247e-05,292.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77593994140625,0.0,0.0,9.991410479415208e-05,291.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,7.379662565654144e-05,290.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393920898437,0.0,0.0,9.991475963033736e-05,291.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4465026855469,0.0,0.0,0.000473949505249,290.6858825683594,294.1499938964844,253.6127471923828,252.88479614257807,256.3233947753906,253.5087127685547,289.2068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146356395537623e-09,0.0010109591530635,-0.0177741684019565,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.61040496826172,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124572753906,0.0,0.0,9.48813758441247e-05,292.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77593994140625,0.0,0.0,9.991410479415208e-05,291.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,7.379662565654144e-05,290.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393920898437,0.0,0.0,9.991475963033736e-05,291.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4465026855469,0.0,0.0,0.000473949505249,290.6858825683594,294.1499938964844,253.6127471923828,252.88479614257807,256.3233947753906,253.5087127685547,289.2068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146356395537623e-09,0.0010109591530635,-0.0177741684019565,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.61040496826172,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
