time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
600060,290.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,9.477684943703936e-05,292.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7681579589844,0.0,0.0,9.980404138332231e-05,291.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,7.371532410616055e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295349121094,0.0,0.0,9.980468894355e-05,291.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4302978515625,0.0,0.0,0.0004734274116344,290.6763916015625,294.1499938964844,253.6411590576172,252.90655517578125,256.2753295898437,253.5391387939453,289.1890563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.553863525390625,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,9.477684943703936e-05,292.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7681579589844,0.0,0.0,9.980404138332231e-05,291.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,7.371532410616055e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295349121094,0.0,0.0,9.980468894355e-05,291.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4302978515625,0.0,0.0,0.0004734274116344,290.6763916015625,294.1499938964844,253.6411590576172,252.90655517578125,256.2753295898437,253.5391387939453,289.1890563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.553863525390625,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,9.467908967053518e-05,292.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7602844238281,0.0,0.0,9.970110841095448e-05,291.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970458984375,0.0,0.0,7.363929034909233e-05,290.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9196472167969,0.0,0.0,9.970174141926692e-05,291.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.41412353515625,0.0,0.0,0.0004729391366709,290.6668395996094,294.1499938964844,253.66729736328125,252.9264373779297,256.22869873046875,253.5681304931641,289.1712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.894280257796481e-09,0.0010088036069646,-0.017113909125328,0.0,0.0,0.0,-0.0082306079566478,60.0,-24.49712562561035,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,9.467908967053518e-05,292.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7602844238281,0.0,0.0,9.970110841095448e-05,291.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970458984375,0.0,0.0,7.363929034909233e-05,290.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9196472167969,0.0,0.0,9.970174141926692e-05,291.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.41412353515625,0.0,0.0,0.0004729391366709,290.6668395996094,294.1499938964844,253.66729736328125,252.9264373779297,256.22869873046875,253.5681304931641,289.1712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.894280257796481e-09,0.0010088036069646,-0.017113909125328,0.0,0.0,0.0,-0.0082306079566478,60.0,-24.49712562561035,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823974609375,0.0,0.0,9.46329819271341e-05,292.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7563171386719,0.0,0.0,9.965255594579504e-05,291.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909729003906,0.0,0.0,7.360343442996964e-05,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9147033691406,0.0,0.0,9.965318895410746e-05,291.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.40606689453125,0.0,0.0,0.0004727088380604,290.6620178222656,294.1499938964844,253.67941284179688,252.93556213378903,256.2058410644531,253.5821075439453,289.1623229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083190863952,6.8368231076476604e-09,0.0010083123343065,-0.0169634092599153,0.0,0.0,0.0,-0.0082021234557032,60.0,-24.469707489013672,-0.0,-6.931948348665173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763854980469,0.0,0.0,9.458939894102514e-05,292.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523193359375,0.0,0.0,9.960665920516476e-05,291.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848999023437,0.0,0.0,7.356952846748754e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90972900390625,0.0,0.0,9.96072922134772e-05,291.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39801025390625,0.0,0.0,0.0004724911123048,290.6571960449219,294.1499938964844,253.69081115722656,252.94412231445312,256.183349609375,253.5956115722656,289.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078545892611,6.782507000480109e-09,0.0010078478371724,-0.0168211348354816,0.0,0.0,0.0,-0.0081751970574259,60.0,-24.4433708190918,-0.0,-6.925562701098897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643005371094,0.0,0.0,9.45091451285407e-05,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.74432373046875,0.0,0.0,9.952215623343363e-05,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727233886719,0.0,0.0,7.350710802711546e-05,290.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8997497558594,0.0,0.0,9.952277468983084e-05,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3819274902344,0.0,0.0,0.0004720902652479,290.6474609375,294.1499938964844,253.71131896972656,252.95933532714844,256.13916015625,253.6214294433593,289.1356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069992858916,6.682491449083727e-09,0.0010069926502183,-0.0165591556578874,0.0,0.0,0.0,-0.008125614374876,60.0,-24.39359664916992,-0.0,-6.913813166420368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643005371094,0.0,0.0,9.45091451285407e-05,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.74432373046875,0.0,0.0,9.952215623343363e-05,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727233886719,0.0,0.0,7.350710802711546e-05,290.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8997497558594,0.0,0.0,9.952277468983084e-05,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3819274902344,0.0,0.0,0.0004720902652479,290.6474609375,294.1499938964844,253.71131896972656,252.95933532714844,256.13916015625,253.6214294433593,289.1356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069992858916,6.682491449083727e-09,0.0010069926502183,-0.0165591556578874,0.0,0.0,0.0,-0.008125614374876,60.0,-24.39359664916992,-0.0,-6.913813166420368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522155761719,0.0,0.0,9.443856833968312e-05,292.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362365722656,0.0,0.0,9.944784687831998e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605163574219,0.0,0.0,7.345221820287406e-05,290.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88970947265625,0.0,0.0,9.944845805875956e-05,291.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3658752441406,0.0,0.0,0.0004717377596534,290.6376647949219,294.1499938964844,253.7284240722656,252.97178649902344,256.0961303710937,253.6451416015625,289.1178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062471264973,6.594540469251342e-09,0.0010062404908239,-0.0163287762552499,0.0,0.0,0.0,-0.0080820135772228,60.0,-24.348691940307617,-0.0,-6.903488269927038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522155761719,0.0,0.0,9.443856833968312e-05,292.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362365722656,0.0,0.0,9.944784687831998e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605163574219,0.0,0.0,7.345221820287406e-05,290.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88970947265625,0.0,0.0,9.944845805875956e-05,291.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3658752441406,0.0,0.0,0.0004717377596534,290.6376647949219,294.1499938964844,253.7284240722656,252.97178649902344,256.0961303710937,253.6451416015625,289.1178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062471264973,6.594540469251342e-09,0.0010062404908239,-0.0163287762552499,0.0,0.0,0.0,-0.0080820135772228,60.0,-24.348691940307617,-0.0,-6.903488269927038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04010009765625,0.0,0.0,9.437953849555925e-05,292.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7280578613281,0.0,0.0,9.9385688372422e-05,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483093261719,0.0,0.0,7.340630691032857e-05,290.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796081542969,0.0,0.0,9.9386292276904e-05,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3498229980469,0.0,0.0,0.0004714429087471,290.6277770996094,294.1499938964844,253.7417755126953,252.9811553955078,256.05426025390625,253.666244506836,289.1000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056179016828,6.520971762569161e-09,0.0010056113824248,-0.0161360669881105,0.0,0.0,0.0,-0.0080455420538783,60.0,-24.30942344665528,-0.0,-6.894858017858496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04010009765625,0.0,0.0,9.437953849555925e-05,292.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7280578613281,0.0,0.0,9.9385688372422e-05,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483093261719,0.0,0.0,7.340630691032857e-05,290.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796081542969,0.0,0.0,9.9386292276904e-05,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3498229980469,0.0,0.0,0.0004714429087471,290.6277770996094,294.1499938964844,253.7417755126953,252.9811553955078,256.05426025390625,253.666244506836,289.1000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056179016828,6.520971762569161e-09,0.0010056113824248,-0.0161360669881105,0.0,0.0,0.0,-0.0080455420538783,60.0,-24.30942344665528,-0.0,-6.894858017858496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279541015625,0.0,0.0,9.433141531189904e-05,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198181152344,0.0,0.0,9.933501860359684e-05,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360717773437,0.0,0.0,7.33688721084036e-05,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694763183594,0.0,0.0,9.93356152321212e-05,291.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3338317871094,0.0,0.0,0.0004712025693152,290.6178283691406,294.1499938964844,253.75099182128903,252.9871826171875,256.0133056640625,253.68487548828125,289.082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051048593595,6.460991741619182e-09,0.0010050984565168,-0.0159789510071277,0.0,0.0,0.0,-0.0080158077180385,60.0,-24.27524757385254,-0.0,-6.887826486945414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279541015625,0.0,0.0,9.433141531189904e-05,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198181152344,0.0,0.0,9.933501860359684e-05,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360717773437,0.0,0.0,7.33688721084036e-05,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694763183594,0.0,0.0,9.93356152321212e-05,291.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3338317871094,0.0,0.0,0.0004712025693152,290.6178283691406,294.1499938964844,253.75099182128903,252.9871826171875,256.0133056640625,253.68487548828125,289.082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051048593595,6.460991741619182e-09,0.0010050984565168,-0.0159789510071277,0.0,0.0,0.0,-0.0080158077180385,60.0,-24.27524757385254,-0.0,-6.887826486945414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218811035156,0.0,0.0,9.431219223188236e-05,292.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.71563720703125,0.0,0.0,9.93147841654718e-05,291.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299377441406,0.0,0.0,7.335392729146406e-05,290.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643798828125,0.0,0.0,9.931537351803854e-05,291.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3258361816406,0.0,0.0,0.0004711065557785,290.6128234863281,294.1499938964844,253.75392150878903,252.9888458251953,255.99319458007807,253.6930389404297,289.07342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048999683931,6.43703490510461e-09,0.0010048935655504,-0.0159161947667598,0.0,0.0,0.0,-0.0080039305612444,60.0,-24.260543823242188,-0.0,-6.88501842205369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01580810546875,0.0,0.0,9.429616329725832e-05,292.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71148681640625,0.0,0.0,9.929790394380689e-05,291.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,7.334145630011335e-05,290.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592834472656,0.0,0.0,9.929849329637364e-05,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3178405761719,0.0,0.0,0.0004710264911409,290.6077880859375,294.1499938964844,253.75567626953125,252.98956298828125,255.9732666015625,253.700439453125,289.0645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047290707007,6.417050890661358e-09,0.001004722667858,-0.0158638469874858,0.0,0.0,0.0,-0.0079940231516957,60.0,-24.24738883972168,-0.0,-6.882676473196625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00360107421875,0.0,0.0,9.42748665693216e-05,292.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030639648437,0.0,0.0,9.92754867183976e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115051269531,0.0,0.0,7.332489622058347e-05,290.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490295410156,0.0,0.0,9.927606879500672e-05,291.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3018798828125,0.0,0.0,0.0004709201748482,290.59765625,294.1499938964844,253.75547790527344,252.9879913330078,255.9339141845703,253.7128753662109,289.0468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045019444078,6.390502349518101e-09,0.0010044955415651,-0.0157943032681942,0.0,0.0,0.0,-0.0079808617010712,60.0,-24.225908279418945,-0.0,-6.879566427642203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00360107421875,0.0,0.0,9.42748665693216e-05,292.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030639648437,0.0,0.0,9.92754867183976e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115051269531,0.0,0.0,7.332489622058347e-05,290.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490295410156,0.0,0.0,9.927606879500672e-05,291.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3018798828125,0.0,0.0,0.0004709201748482,290.59765625,294.1499938964844,253.75547790527344,252.9879913330078,255.9339141845703,253.7128753662109,289.0468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045019444078,6.390502349518101e-09,0.0010044955415651,-0.0157943032681942,0.0,0.0,0.0,-0.0079808617010712,60.0,-24.225908279418945,-0.0,-6.879566427642203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99139404296875,0.0,0.0,9.426608448848128e-05,292.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6946105957031,0.0,0.0,9.926623897626996e-05,291.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991760253906,0.0,0.0,7.331806409638375e-05,290.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387451171875,0.0,0.0,9.926681377692148e-05,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.28594970703125,0.0,0.0,0.0004708763153757,290.58746337890625,294.1499938964844,253.75,252.982177734375,255.8952178955078,253.7216644287109,289.02911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044081136584,6.379533346034805e-09,0.0010044017108157,-0.0157655701041221,0.0,0.0,0.0,-0.007975423708558,60.0,-24.21140480041504,-0.0,-6.87828176637595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99139404296875,0.0,0.0,9.426608448848128e-05,292.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6946105957031,0.0,0.0,9.926623897626996e-05,291.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991760253906,0.0,0.0,7.331806409638375e-05,290.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387451171875,0.0,0.0,9.926681377692148e-05,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.28594970703125,0.0,0.0,0.0004708763153757,290.58746337890625,294.1499938964844,253.75,252.982177734375,255.8952178955078,253.7216644287109,289.02911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044081136584,6.379533346034805e-09,0.0010044017108157,-0.0157655701041221,0.0,0.0,0.0,-0.007975423708558,60.0,-24.21140480041504,-0.0,-6.87828176637595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791259765625,0.0,0.0,9.425236930837856e-05,292.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68603515625,0.0,0.0,9.925181075232103e-05,290.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98681640625,0.0,0.0,7.330739754252136e-05,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283996582031,0.0,0.0,9.925237827701494e-05,291.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27001953125,0.0,0.0,0.0004708078631665,290.5771789550781,294.1499938964844,253.74127197265625,252.97373962402344,255.8570556640625,253.7266540527344,289.01141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042620124295,6.362432358741898e-09,0.0010042556095868,-0.0157207753509283,0.0,0.0,0.0,-0.0079669468104839,60.0,-24.20125389099121,-0.0,-6.876278746403841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791259765625,0.0,0.0,9.425236930837856e-05,292.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68603515625,0.0,0.0,9.925181075232103e-05,290.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98681640625,0.0,0.0,7.330739754252136e-05,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283996582031,0.0,0.0,9.925237827701494e-05,291.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27001953125,0.0,0.0,0.0004708078631665,290.5771789550781,294.1499938964844,253.74127197265625,252.97373962402344,255.8570556640625,253.7266540527344,289.01141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042620124295,6.362432358741898e-09,0.0010042556095868,-0.0157207753509283,0.0,0.0,0.0,-0.0079669468104839,60.0,-24.20125389099121,-0.0,-6.876278746403841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96685791015625,0.0,0.0,9.418238914804532e-05,292.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773986816406,0.0,0.0,9.917811985360458e-05,290.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744567871094,0.0,0.0,7.325297337956727e-05,290.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8179931640625,0.0,0.0,9.917868010234088e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2541198730469,0.0,0.0,0.0004704583261627,290.5668334960937,294.1499938964844,253.7315826416016,252.9644775390625,255.81944274902344,253.7284393310547,288.9937438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035163722932,6.275223451979173e-09,0.0010035100858658,-0.0154923293739557,0.0,0.0,0.0,-0.0079237148165702,60.0,-24.184139251708984,-0.0,-6.866068957833704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96685791015625,0.0,0.0,9.418238914804532e-05,292.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773986816406,0.0,0.0,9.917811985360458e-05,290.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744567871094,0.0,0.0,7.325297337956727e-05,290.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8179931640625,0.0,0.0,9.917868010234088e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2541198730469,0.0,0.0,0.0004704583261627,290.5668334960937,294.1499938964844,253.7315826416016,252.9644775390625,255.81944274902344,253.7284393310547,288.9937438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035163722932,6.275223451979173e-09,0.0010035100858658,-0.0154923293739557,0.0,0.0,0.0,-0.0079237148165702,60.0,-24.184139251708984,-0.0,-6.866068957833704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,9.412139479536565e-05,292.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6730651855469,0.0,0.0,9.911388769978656e-05,290.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96826171875,0.0,0.0,7.320552685996518e-05,290.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127746582031,0.0,0.0,9.911444794852288e-05,291.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2461853027344,0.0,0.0,0.0004701536090578,290.5616149902344,294.1499938964844,253.72637939453125,252.9595489501953,255.8008270263672,253.72824096679688,288.98492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028664255514,6.199213586910446e-09,0.0010028602555394,-0.0152932163327932,0.0,0.0,0.0,-0.0078860335052013,60.0,-24.170066833496094,-0.0,-6.857176515495669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545593261719,0.0,0.0,9.404964657733216e-05,292.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.668701171875,0.0,0.0,9.903834143187852e-05,290.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,7.3149727541022e-05,290.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075256347656,0.0,0.0,9.90388944046572e-05,291.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2382507324219,0.0,0.0,0.0004697952535934,290.556396484375,294.1499938964844,253.720932006836,252.9544372558593,255.7823638916016,253.7274780273437,288.97607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002101926133,6.109816652610789e-09,0.0010020958725363,-0.0150590352714061,0.0,0.0,0.0,-0.0078417165204882,60.0,-24.15284538269043,-0.0,-6.846725852938107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422302246094,0.0,0.0,9.392196079716086e-05,292.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6599426269531,0.0,0.0,9.8903889011126e-05,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496459960937,0.0,0.0,7.30504107195884e-05,290.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79705810546875,0.0,0.0,9.890443470794708e-05,291.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.222412109375,0.0,0.0,0.0004691574722528,290.5458984375,294.1499938964844,253.70936584472656,252.943603515625,255.74578857421875,253.72442626953125,288.9584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007411474362,5.950713255487017e-09,0.0010007352102547,-0.0146422469988465,0.0,0.0,0.0,-0.0077628409489989,60.0,-24.115591049194336,-0.0,-6.82814516039798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422302246094,0.0,0.0,9.392196079716086e-05,292.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6599426269531,0.0,0.0,9.8903889011126e-05,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496459960937,0.0,0.0,7.30504107195884e-05,290.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79705810546875,0.0,0.0,9.890443470794708e-05,291.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.222412109375,0.0,0.0,0.0004691574722528,290.5458984375,294.1499938964844,253.70936584472656,252.943603515625,255.74578857421875,253.72442626953125,288.9584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007411474362,5.950713255487017e-09,0.0010007352102547,-0.0146422469988465,0.0,0.0,0.0,-0.0077628409489989,60.0,-24.115591049194336,-0.0,-6.82814516039798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9299011230469,0.0,0.0,9.383771975990383e-05,292.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6510925292969,0.0,0.0,9.881518053589387e-05,290.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9372253417969,0.0,0.0,7.298489072127268e-05,290.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864990234375,0.0,0.0,9.881571895675734e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,0.0004687366890721,290.53533935546875,294.1499938964844,253.69688415527344,252.9320373535156,255.709701538086,253.7194366455078,288.9408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.8457345630813515e-09,0.0009998374152928,-0.0143672386184334,0.0,0.0,0.0,-0.0077107981778681,60.0,-24.086225509643555,-0.0,-6.815899666889892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9299011230469,0.0,0.0,9.383771975990383e-05,292.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6510925292969,0.0,0.0,9.881518053589387e-05,290.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9372253417969,0.0,0.0,7.298489072127268e-05,290.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864990234375,0.0,0.0,9.881571895675734e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,0.0004687366890721,290.53533935546875,294.1499938964844,253.69688415527344,252.9320373535156,255.709701538086,253.7194366455078,288.9408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.8457345630813515e-09,0.0009998374152928,-0.0143672386184334,0.0,0.0,0.0,-0.0077107981778681,60.0,-24.086225509643555,-0.0,-6.815899666889892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.90625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91754150390625,0.0,0.0,9.375327499583364e-05,292.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6422119140625,0.0,0.0,9.872626833384857e-05,290.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247741699219,0.0,0.0,7.291921065188944e-05,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.77593994140625,0.0,0.0,9.87267922027968e-05,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,0.0004683148872572,290.52471923828125,294.1499938964844,253.6835174560547,252.91970825195312,255.674072265625,253.712890625,288.9232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.7405071807181685e-09,0.0009989376412704,-0.014091576449573,0.0,0.0,0.0,-0.0076586324721574,60.0,-24.060348510742188,-0.0,-6.803635699270671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.90625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91754150390625,0.0,0.0,9.375327499583364e-05,292.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6422119140625,0.0,0.0,9.872626833384857e-05,290.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247741699219,0.0,0.0,7.291921065188944e-05,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.77593994140625,0.0,0.0,9.87267922027968e-05,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,0.0004683148872572,290.52471923828125,294.1499938964844,253.6835174560547,252.91970825195312,255.674072265625,253.712890625,288.9232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.7405071807181685e-09,0.0009989376412704,-0.014091576449573,0.0,0.0,0.0,-0.0076586324721574,60.0,-24.060348510742188,-0.0,-6.803635699270671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051513671875,0.0,0.0,9.366788435727358e-05,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332397460937,0.0,0.0,9.863635204965247e-05,290.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91229248046875,0.0,0.0,7.285279571078718e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.76531982421875,0.0,0.0,9.86368686426431e-05,291.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.175048828125,0.0,0.0,0.0004678883706219,290.5140380859375,294.1499938964844,253.66929626464844,252.9066772460937,255.63877868652344,253.70518493652344,288.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6340998533244155e-09,0.000998027739115,-0.0138128204271197,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.035659790039062,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051513671875,0.0,0.0,9.366788435727358e-05,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332397460937,0.0,0.0,9.863635204965247e-05,290.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91229248046875,0.0,0.0,7.285279571078718e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.76531982421875,0.0,0.0,9.86368686426431e-05,291.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.175048828125,0.0,0.0,0.0004678883706219,290.5140380859375,294.1499938964844,253.66929626464844,252.9066772460937,255.63877868652344,253.70518493652344,288.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6340998533244155e-09,0.000998027739115,-0.0138128204271197,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.035659790039062,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8989562988281,0.0,0.0,9.3624388682656e-05,292.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62872314453125,0.0,0.0,9.85905498964712e-05,290.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90606689453125,0.0,0.0,7.281896978383884e-05,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7599792480469,0.0,0.0,9.859107376541942e-05,291.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,0.0004676711396314,290.5086669921875,294.1499938964844,253.661865234375,252.89990234375,255.62130737304688,253.7008056640625,288.8968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902762065103e-09,0.0009975642897188,-0.0136708375066518,0.0,0.0,0.0,-0.0075790137052536,60.0,-24.023527145385746,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89276123046875,0.0,0.0,9.35802745516412e-05,292.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.62420654296875,0.0,0.0,9.854410745901988e-05,290.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998107910156,0.0,0.0,7.278465636773035e-05,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.754638671875,0.0,0.0,9.854461677605286e-05,291.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,0.000467450794531,290.5032653808594,294.1499938964844,253.6542205810547,252.8929443359375,255.6039123535156,253.69615173339844,288.8880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970997925847,5.524936508294331e-09,0.0009970943210646,-0.0135268401354551,0.0,0.0,0.0,-0.0075517646037042,60.0,-24.011417388916016,-0.0,-6.778545724728249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,9.348898311145604e-05,292.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6151123046875,0.0,0.0,9.844797750702128e-05,290.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873291015625,0.0,0.0,7.271365757333115e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7439270019531,0.0,0.0,9.844848682405428e-05,291.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0004669947957154,290.492431640625,294.1499938964844,253.6383209228516,252.87852478027344,255.5694274902344,253.6860198974609,288.8705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961270261555,5.411178616299139e-09,0.0009961215546354,-0.0132288206368684,0.0,0.0,0.0,-0.0074953702278435,60.0,-23.98705101013184,-0.0,-6.765324656043958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,9.348898311145604e-05,292.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6151123046875,0.0,0.0,9.844797750702128e-05,290.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873291015625,0.0,0.0,7.271365757333115e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7439270019531,0.0,0.0,9.844848682405428e-05,291.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0004669947957154,290.492431640625,294.1499938964844,253.6383209228516,252.87852478027344,255.5694274902344,253.6860198974609,288.8705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961270261555,5.411178616299139e-09,0.0009961215546354,-0.0132288206368684,0.0,0.0,0.0,-0.0074953702278435,60.0,-23.98705101013184,-0.0,-6.765324656043958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.867919921875,0.0,0.0,9.339239477412777e-05,292.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60595703125,0.0,0.0,9.83462668955326e-05,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747863769531,0.0,0.0,7.263852603500709e-05,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7331848144531,0.0,0.0,9.834676166065036e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,0.0004665123415179,290.4815673828125,294.1499938964844,253.62161254882807,252.86343383789065,255.5352783203125,253.6749725341797,288.85302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950976818799,5.290816229575057e-09,0.0009950923267751,-0.0129134943708777,0.0,0.0,0.0,-0.0074357013218104,60.0,-23.96214485168457,-0.0,-6.751350412059764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
