time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602400,290.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.867919921875,0.0,0.0,9.339239477412777e-05,292.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60595703125,0.0,0.0,9.83462668955326e-05,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747863769531,0.0,0.0,7.263852603500709e-05,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7331848144531,0.0,0.0,9.834676166065036e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,0.0004665123415179,290.4815673828125,294.1499938964844,253.62161254882807,252.86343383789065,255.5352783203125,253.6749725341797,288.85302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950976818799,5.290816229575057e-09,0.0009950923267751,-0.0129134943708777,0.0,0.0,0.0,-0.0074357013218104,60.0,-23.96214485168457,-0.0,-6.751350412059764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554382324219,0.0,0.0,9.328880696557462e-05,292.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5967102050781,0.0,0.0,9.823718573898076e-05,290.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622436523437,0.0,0.0,7.255795935634524e-05,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7223815917969,0.0,0.0,9.823768050409852e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,0.0004659949045162,290.4706115722656,294.1499938964844,253.6041259765625,252.8477020263672,255.50146484375,253.6630401611328,288.83551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161739480286087e-09,0.0009939885931089,-0.0125753339380025,0.0,0.0,0.0,-0.007371712476015,60.0,-23.936214447021484,-0.0,-6.736379276617299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554382324219,0.0,0.0,9.328880696557462e-05,292.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5967102050781,0.0,0.0,9.823718573898076e-05,290.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622436523437,0.0,0.0,7.255795935634524e-05,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7223815917969,0.0,0.0,9.823768050409852e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,0.0004659949045162,290.4706115722656,294.1499938964844,253.6041259765625,252.8477020263672,255.50146484375,253.6630401611328,288.83551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161739480286087e-09,0.0009939885931089,-0.0125753339380025,0.0,0.0,0.0,-0.007371712476015,60.0,-23.936214447021484,-0.0,-6.736379276617299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8429870605469,0.0,0.0,9.31774702621624e-05,292.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5874328613281,0.0,0.0,9.811995550990105e-05,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497009277344,0.0,0.0,7.247136818477884e-05,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115478515625,0.0,0.0,9.81204429990612e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,0.0004654388176277,290.4595947265625,294.1499938964844,253.5858612060547,252.83132934570312,255.46798706054688,253.6502990722656,288.81805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016225180754e-09,0.0009928024373948,-0.0122118974104523,0.0,0.0,0.0,-0.007302941288799,60.0,-23.90892219543457,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8429870605469,0.0,0.0,9.31774702621624e-05,292.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5874328613281,0.0,0.0,9.811995550990105e-05,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497009277344,0.0,0.0,7.247136818477884e-05,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115478515625,0.0,0.0,9.81204429990612e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,0.0004654388176277,290.4595947265625,294.1499938964844,253.5858612060547,252.83132934570312,255.46798706054688,253.6502990722656,288.81805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016225180754e-09,0.0009928024373948,-0.0122118974104523,0.0,0.0,0.0,-0.007302941288799,60.0,-23.90892219543457,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83673095703125,0.0,0.0,9.31188988033682e-05,292.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.582763671875,0.0,0.0,9.8058269941248e-05,290.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8434143066406,0.0,0.0,7.242580613819882e-05,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70611572265625,0.0,0.0,9.805875743040816e-05,291.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888061523437,0.0,0.0,0.0004651462368201,290.4540710449219,294.1499938964844,253.5764617919922,252.8229217529297,255.45135498046875,253.6436767578125,288.8092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950028387185057e-09,0.0009921783348545,-0.0120206763967871,0.0,0.0,0.0,-0.0072667580097913,60.0,-23.894744873046875,-0.0,-6.711861288977161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304748535156,0.0,0.0,9.305850835517047e-05,292.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780944824219,0.0,0.0,9.799468534765764e-05,290.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8371276855469,0.0,0.0,7.237883983179927e-05,290.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70068359375,0.0,0.0,9.79951655608602e-05,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,0.0004648446047212,290.44854736328125,294.1499938964844,253.56686401367188,252.81434631347656,255.434799194336,253.6369171142578,288.8005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874785464181741e-09,0.0009915349073708,-0.011823546141386,0.0,0.0,0.0,-0.0072294566780328,60.0,-23.880231857299805,-0.0,-6.703157851006837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8179931640625,0.0,0.0,9.293304174207152e-05,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5686950683594,0.0,0.0,9.786256850929932e-05,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.82452392578125,0.0,0.0,7.228125468827784e-05,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.68975830078125,0.0,0.0,9.786304872250184e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654296875,0.0,0.0,0.00046421791194,290.4374084472656,294.1499938964844,253.54714965820312,252.7967834472656,255.40187072753903,253.6230010986328,288.7831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.85031509399414,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8179931640625,0.0,0.0,9.293304174207152e-05,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5686950683594,0.0,0.0,9.786256850929932e-05,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.82452392578125,0.0,0.0,7.228125468827784e-05,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.68975830078125,0.0,0.0,9.786304872250184e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654296875,0.0,0.0,0.00046421791194,290.4374084472656,294.1499938964844,253.54714965820312,252.7967834472656,255.40187072753903,253.6230010986328,288.7831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.85031509399414,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8054504394531,0.0,0.0,9.280379890697076e-05,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5592346191406,0.0,0.0,9.772647899808362e-05,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119201660156,0.0,0.0,7.218073005788028e-05,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788330078125,0.0,0.0,9.772694465937092e-05,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04986572265625,0.0,0.0,0.0004635723307728,290.4262390136719,294.1499938964844,253.5267333984375,252.7786407470703,255.3691864013672,253.60858154296875,288.76568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557413557648715e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.81949806213379,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8054504394531,0.0,0.0,9.280379890697076e-05,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5592346191406,0.0,0.0,9.772647899808362e-05,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119201660156,0.0,0.0,7.218073005788028e-05,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788330078125,0.0,0.0,9.772694465937092e-05,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04986572265625,0.0,0.0,0.0004635723307728,290.4262390136719,294.1499938964844,253.5267333984375,252.7786407470703,255.3691864013672,253.60858154296875,288.76568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557413557648715e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.81949806213379,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929382324219,0.0,0.0,9.2674745246768e-05,292.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5497131347656,0.0,0.0,9.759058593772352e-05,290.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79931640625,0.0,0.0,7.208035822259262e-05,290.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6678466796875,0.0,0.0,9.75910443230532e-05,291.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343322753906,0.0,0.0,0.000462927710032,290.4150390625,294.1499938964844,253.505615234375,252.7599334716797,255.33677673339844,253.5936889648437,288.748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.78864479064941,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929382324219,0.0,0.0,9.2674745246768e-05,292.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5497131347656,0.0,0.0,9.759058593772352e-05,290.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79931640625,0.0,0.0,7.208035822259262e-05,290.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6678466796875,0.0,0.0,9.75910443230532e-05,291.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343322753906,0.0,0.0,0.000462927710032,290.4150390625,294.1499938964844,253.505615234375,252.7599334716797,255.33677673339844,253.5936889648437,288.748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.78864479064941,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803649902344,0.0,0.0,9.255047189071774e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5401306152344,0.0,0.0,9.74597205640748e-05,290.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.78668212890625,0.0,0.0,7.19836971256882e-05,290.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568298339844,0.0,0.0,9.74601716734469e-05,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188293457031,0.0,0.0,0.0004623069544322,290.4037475585937,294.1499938964844,253.48385620117188,252.74069213867188,255.3045959472656,253.57833862304688,288.7308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156414829194,60.0,-23.758846282958984,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803649902344,0.0,0.0,9.255047189071774e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5401306152344,0.0,0.0,9.74597205640748e-05,290.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.78668212890625,0.0,0.0,7.19836971256882e-05,290.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568298339844,0.0,0.0,9.74601716734469e-05,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188293457031,0.0,0.0,0.0004623069544322,290.4037475585937,294.1499938964844,253.48385620117188,252.74069213867188,255.3045959472656,253.57833862304688,288.7308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156414829194,60.0,-23.758846282958984,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740783691406,0.0,0.0,9.249198046745732e-05,292.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.53533935546875,0.0,0.0,9.739812958287077e-05,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803649902344,0.0,0.0,7.193820783868432e-05,290.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513061523437,0.0,0.0,9.739858069224284e-05,291.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110778808594,0.0,0.0,0.0004620147810783,290.3980712890625,294.1499938964844,253.4727325439453,252.7308654785156,255.28858947753903,253.5705108642578,288.7221984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.1688852370214136e-09,0.0009854985401034,-0.0099740847945213,0.0,0.0,0.0,-0.0068795108236372,60.0,-23.744781494140625,-0.0,-6.621782233651174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.767822265625,0.0,0.0,9.243613021681084e-05,292.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.530517578125,0.0,0.0,9.733931801747532e-05,290.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740478515625,0.0,0.0,7.189476309577003e-05,290.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.645751953125,0.0,0.0,9.733976185088976e-05,291.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033264160156,0.0,0.0,0.0004617357917595,290.3924255371094,294.1499938964844,253.46144104003903,252.72091674804688,255.27264404296875,253.5625762939453,288.7135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.0992911287673905e-09,0.0009849034249782,-0.0097917420789599,0.0,0.0,0.0,-0.0068450099788606,60.0,-23.73131561279297,-0.0,-6.61378578570293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552185058594,0.0,0.0,9.23364277696237e-05,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5208435058594,0.0,0.0,9.723433322506024e-05,290.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613830566406,0.0,0.0,7.181722321547568e-05,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6346740722656,0.0,0.0,9.723477705847472e-05,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98785400390625,0.0,0.0,0.0004612377961166,290.3810119628906,294.1499938964844,253.4384155273437,252.70065307617188,255.24087524414065,253.54638671875,288.6961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.9750629454715636e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.707263946533203,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552185058594,0.0,0.0,9.23364277696237e-05,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5208435058594,0.0,0.0,9.723433322506024e-05,290.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613830566406,0.0,0.0,7.181722321547568e-05,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6346740722656,0.0,0.0,9.723477705847472e-05,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98785400390625,0.0,0.0,0.0004612377961166,290.3810119628906,294.1499938964844,253.4384155273437,252.70065307617188,255.24087524414065,253.54638671875,288.6961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.9750629454715636e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.707263946533203,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7426147460937,0.0,0.0,9.22557883313857e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5110778808594,0.0,0.0,9.714942279970272e-05,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486877441406,0.0,0.0,7.175450446084142e-05,290.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62353515625,0.0,0.0,9.714985935715958e-05,291.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,0.0004608350282069,290.3695983886719,294.1499938964844,253.414794921875,252.67990112304688,255.20928955078125,253.5297088623047,288.6788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874584653118518e-09,0.0009829818736761,-0.0092029850929975,0.0,0.0,0.0,-0.0067336126230657,60.0,-23.68800544738769,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7426147460937,0.0,0.0,9.22557883313857e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5110778808594,0.0,0.0,9.714942279970272e-05,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486877441406,0.0,0.0,7.175450446084142e-05,290.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62353515625,0.0,0.0,9.714985935715958e-05,291.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,0.0004608350282069,290.3695983886719,294.1499938964844,253.414794921875,252.67990112304688,255.20928955078125,253.5297088623047,288.6788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874584653118518e-09,0.0009829818736761,-0.0092029850929975,0.0,0.0,0.0,-0.0067336126230657,60.0,-23.68800544738769,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72998046875,0.0,0.0,9.219720959663392e-05,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50128173828125,0.0,0.0,9.708773723104969e-05,290.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359924316406,0.0,0.0,7.17089424142614e-05,290.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61236572265625,0.0,0.0,9.708817378850654e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,0.0004605424473993,290.35809326171875,294.1499938964844,253.3905792236328,252.6586761474609,255.17784118652344,253.512451171875,288.6615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.674219131469727,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72998046875,0.0,0.0,9.219720959663392e-05,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50128173828125,0.0,0.0,9.708773723104969e-05,290.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359924316406,0.0,0.0,7.17089424142614e-05,290.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61236572265625,0.0,0.0,9.708817378850654e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,0.0004605424473993,290.35809326171875,294.1499938964844,253.3905792236328,252.6586761474609,255.17784118652344,253.512451171875,288.6615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.674219131469727,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.71734619140625,0.0,0.0,9.2163601948414e-05,292.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4914245605469,0.0,0.0,9.70523469732143e-05,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232666015625,0.0,0.0,7.168279989855364e-05,290.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60113525390625,0.0,0.0,9.705277625471354e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9415588378906,0.0,0.0,0.0004603745474014,290.3465270996094,294.1499938964844,253.3658142089844,252.63699340820312,255.14654541015625,253.4944763183593,288.64422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759696109995048e-09,0.0009819992119446,-0.0089019602164626,0.0,0.0,0.0,-0.0066766566596925,60.0,-23.667133331298828,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.71734619140625,0.0,0.0,9.2163601948414e-05,292.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4914245605469,0.0,0.0,9.70523469732143e-05,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232666015625,0.0,0.0,7.168279989855364e-05,290.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60113525390625,0.0,0.0,9.705277625471354e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9415588378906,0.0,0.0,0.0004603745474014,290.3465270996094,294.1499938964844,253.3658142089844,252.63699340820312,255.14654541015625,253.4944763183593,288.64422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759696109995048e-09,0.0009819992119446,-0.0089019602164626,0.0,0.0,0.0,-0.0066766566596925,60.0,-23.667133331298828,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.71099853515625,0.0,0.0,9.215546015184373e-05,292.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864501953125,0.0,0.0,9.70437758951448e-05,290.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7168884277344,0.0,0.0,7.167646253947169e-05,290.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.59552001953125,0.0,0.0,9.70441979006864e-05,291.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9338684082031,0.0,0.0,0.0004603338893502,290.3407287597656,294.1499938964844,253.3532257080078,252.62599182128903,255.1309509277344,253.4851989746093,288.6355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819162078201,3.749545562925505e-09,0.0009819123661145,-0.0088753635063767,0.0,0.0,0.0,-0.0066716242581605,60.0,-23.66592597961425,-0.0,-6.573675648269274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70465087890625,0.0,0.0,9.215378668159246e-05,292.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4814758300781,0.0,0.0,9.704202238935976e-05,290.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.71051025390625,0.0,0.0,7.167516741901636e-05,290.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5898742675781,0.0,0.0,9.704243711894378e-05,291.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261474609375,0.0,0.0,0.0004603255656547,290.3348999023437,294.1499938964844,253.34051513671875,252.6148834228516,255.1153717041016,253.4757080078125,288.626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818982798606,3.74745612319316e-09,0.0009818944381549,-0.0088698882609605,0.0,0.0,0.0,-0.0066705881617963,60.0,-23.66634559631348,-0.0,-6.573436195367321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6919250488281,0.0,0.0,9.216862235916778e-05,292.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.47149658203125,0.0,0.0,9.705764387035742e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6977233886719,0.0,0.0,7.168670708779246e-05,290.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5785522460937,0.0,0.0,9.705806587589905e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107360839844,0.0,0.0,0.0004603996931109,290.3232116699219,294.1499938964844,253.314682006836,252.5923614501953,255.08428955078125,253.4559936523437,288.6097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765926237520034e-09,0.0009820524137467,-0.0089182844385504,0.0,0.0,0.0,-0.0066797444596886,60.0,-23.67221069335937,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6919250488281,0.0,0.0,9.216862235916778e-05,292.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.47149658203125,0.0,0.0,9.705764387035742e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6977233886719,0.0,0.0,7.168670708779246e-05,290.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5785522460937,0.0,0.0,9.705806587589905e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107360839844,0.0,0.0,0.0004603996931109,290.3232116699219,294.1499938964844,253.314682006836,252.5923614501953,255.08428955078125,253.4559936523437,288.6097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765926237520034e-09,0.0009820524137467,-0.0089182844385504,0.0,0.0,0.0,-0.0066797444596886,60.0,-23.67221069335937,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67919921875,0.0,0.0,9.220677748089656e-05,291.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.46142578125,0.0,0.0,9.709782898426056e-05,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849060058594,0.0,0.0,7.171638571890071e-05,290.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.56719970703125,0.0,0.0,9.709824371384455e-05,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89532470703125,0.0,0.0,0.0004605902940966,290.3114624023437,294.1499938964844,253.28836059570312,252.56944274902344,255.0532684326172,253.43516540527344,288.59246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824625449255,3.8134504443121395e-09,0.0009824587032198,-0.0090428050607442,0.0,0.0,0.0,-0.0067033036611974,60.0,-23.684722900390625,-0.0,-6.580995659533073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67919921875,0.0,0.0,9.220677748089656e-05,291.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.46142578125,0.0,0.0,9.709782898426056e-05,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849060058594,0.0,0.0,7.171638571890071e-05,290.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.56719970703125,0.0,0.0,9.709824371384455e-05,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89532470703125,0.0,0.0,0.0004605902940966,290.3114624023437,294.1499938964844,253.28836059570312,252.56944274902344,255.0532684326172,253.43516540527344,288.59246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824625449255,3.8134504443121395e-09,0.0009824587032198,-0.0090428050607442,0.0,0.0,0.0,-0.0067033036611974,60.0,-23.684722900390625,-0.0,-6.580995659533073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6663818359375,0.0,0.0,9.226464317180216e-05,291.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4512939453125,0.0,0.0,9.715876512927936e-05,290.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67205810546875,0.0,0.0,7.176138751674443e-05,290.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5557556152344,0.0,0.0,9.715917258290574e-05,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,0.0004608793533407,290.29962158203125,294.1499938964844,253.2615661621093,252.546142578125,255.02232360839844,253.4132232666016,288.5752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830788476392,3.885524790803174e-09,0.0009830750059336,-0.009231649339199,0.0,0.0,0.0,-0.0067390338517725,60.0,-23.702821731567383,-0.0,-6.589255718836284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6663818359375,0.0,0.0,9.226464317180216e-05,291.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4512939453125,0.0,0.0,9.715876512927936e-05,290.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67205810546875,0.0,0.0,7.176138751674443e-05,290.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5557556152344,0.0,0.0,9.715917258290574e-05,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,0.0004608793533407,290.29962158203125,294.1499938964844,253.2615661621093,252.546142578125,255.02232360839844,253.4132232666016,288.5752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830788476392,3.885524790803174e-09,0.0009830750059336,-0.009231649339199,0.0,0.0,0.0,-0.0067390338517725,60.0,-23.702821731567383,-0.0,-6.589255718836284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.653564453125,0.0,0.0,9.233974560629576e-05,291.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4410705566406,0.0,0.0,9.723786206450312e-05,290.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6591491699219,0.0,0.0,7.18197989044711e-05,290.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5442810058594,0.0,0.0,9.723826224217191e-05,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8644714355469,0.0,0.0,0.0004612545308191,290.2877197265625,294.1499938964844,253.2343139648437,252.52247619628903,254.9914093017578,253.38995361328125,288.5580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838789701461,3.9790819528207075e-09,0.0009838748956099,-0.0094767808914184,0.0,0.0,0.0,-0.0067854141816496,60.0,-23.72625541687012,-0.0,-6.599986335231733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.653564453125,0.0,0.0,9.233974560629576e-05,291.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4410705566406,0.0,0.0,9.723786206450312e-05,290.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6591491699219,0.0,0.0,7.18197989044711e-05,290.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5442810058594,0.0,0.0,9.723826224217191e-05,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8644714355469,0.0,0.0,0.0004612545308191,290.2877197265625,294.1499938964844,253.2343139648437,252.52247619628903,254.9914093017578,253.38995361328125,288.5580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838789701461,3.9790819528207075e-09,0.0009838748956099,-0.0094767808914184,0.0,0.0,0.0,-0.0067854141816496,60.0,-23.72625541687012,-0.0,-6.599986335231733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6471252441406,0.0,0.0,9.23824409255758e-05,291.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4359436035156,0.0,0.0,9.728282020660116e-05,290.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6526794433594,0.0,0.0,7.185300637502223e-05,290.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5385131835937,0.0,0.0,9.728322038426997e-05,291.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85675048828125,0.0,0.0,0.0004614678327925,290.2817687988281,294.1499938964844,253.22052001953125,252.5105133056641,254.97596740722656,253.3778533935547,288.5494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843338048085,4.032269629306029e-09,0.0009843297302722,-0.009616139344871,0.0,0.0,0.0,-0.0068117813207209,60.0,-23.73958969116211,-0.0,-6.606090607874648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64068603515625,0.0,0.0,9.24280466279015e-05,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4307861328125,0.0,0.0,9.73308488028124e-05,290.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6462097167969,0.0,0.0,7.188847666839138e-05,290.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5327453613281,0.0,0.0,9.733124170452356e-05,291.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8489990234375,0.0,0.0,0.0004616956284735,290.2757568359375,294.1499938964844,253.2066192626953,252.4984741210937,254.9605255126953,253.3654022216797,288.54083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848196059465,4.089080629654518e-09,0.0009848155314102,-0.0097649898380041,0.0,0.0,0.0,-0.0068399449810385,60.0,-23.753881454467773,-0.0,-6.612613390188926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6277770996094,0.0,0.0,9.252598829334602e-05,291.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4204406738281,0.0,0.0,9.743399277795106e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332092285156,0.0,0.0,7.196465594461188e-05,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5211486816406,0.0,0.0,9.743438567966224e-05,291.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335266113281,0.0,0.0,0.0004621849220711,290.26373291015625,294.1499938964844,253.17849731445312,252.47413635253903,254.9296722412109,253.33956909179688,288.5236511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095028239242e-09,0.0009858588455244,-0.0100846774876117,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.784788131713867,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6277770996094,0.0,0.0,9.252598829334602e-05,291.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4204406738281,0.0,0.0,9.743399277795106e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332092285156,0.0,0.0,7.196465594461188e-05,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5211486816406,0.0,0.0,9.743438567966224e-05,291.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335266113281,0.0,0.0,0.0004621849220711,290.26373291015625,294.1499938964844,253.17849731445312,252.47413635253903,254.9296722412109,253.33956909179688,288.5236511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095028239242e-09,0.0009858588455244,-0.0100846774876117,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.784788131713867,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
