time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604740,290.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61480712890625,0.0,0.0,9.262982348445804e-05,291.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100036621094,0.0,0.0,9.7543335868977e-05,290.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62017822265625,0.0,0.0,7.204541907412931e-05,290.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.50946044921875,0.0,0.0,9.754372877068818e-05,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81805419921875,0.0,0.0,0.0004627035814337,290.2515869140625,294.1499938964844,253.1499938964844,252.4495086669922,254.89881896972656,253.31246948242188,288.5064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.34044444830306e-09,0.0009869649074971,-0.0104235811159014,0.0,0.0,0.0,-0.0069645568728446,60.0,-23.81803321838379,-0.0,-6.641513294880498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61480712890625,0.0,0.0,9.262982348445804e-05,291.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100036621094,0.0,0.0,9.7543335868977e-05,290.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62017822265625,0.0,0.0,7.204541907412931e-05,290.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.50946044921875,0.0,0.0,9.754372877068818e-05,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81805419921875,0.0,0.0,0.0004627035814337,290.2515869140625,294.1499938964844,253.1499938964844,252.4495086669922,254.89881896972656,253.31246948242188,288.5064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.34044444830306e-09,0.0009869649074971,-0.0104235811159014,0.0,0.0,0.0,-0.0069645568728446,60.0,-23.81803321838379,-0.0,-6.641513294880498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6017761230469,0.0,0.0,9.27399451029487e-05,291.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3995056152344,0.0,0.0,9.765930008143188e-05,290.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6070861816406,0.0,0.0,7.213106437120587e-05,290.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49774169921875,0.0,0.0,9.765968570718542e-05,291.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.80255126953125,0.0,0.0,0.000463253702037,290.2394104003906,294.1499938964844,253.11959838867188,252.4232635498047,254.86795043945312,253.2840881347656,288.4892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.477628934296263e-09,0.0009881380246952,-0.0107830082997679,0.0,0.0,0.0,-0.0070325653068721,60.0,-23.85368537902832,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6017761230469,0.0,0.0,9.27399451029487e-05,291.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3995056152344,0.0,0.0,9.765930008143188e-05,290.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6070861816406,0.0,0.0,7.213106437120587e-05,290.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49774169921875,0.0,0.0,9.765968570718542e-05,291.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.80255126953125,0.0,0.0,0.000463253702037,290.2394104003906,294.1499938964844,253.11959838867188,252.4232635498047,254.86795043945312,253.2840881347656,288.4892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.477628934296263e-09,0.0009881380246952,-0.0107830082997679,0.0,0.0,0.0,-0.0070325653068721,60.0,-23.85368537902832,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5887145996094,0.0,0.0,9.285796113545076e-05,291.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.388916015625,0.0,0.0,9.778358798939736e-05,290.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5939636230469,0.0,0.0,7.22228578524664e-05,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4859619140625,0.0,0.0,9.778396633919328e-05,291.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7870178222656,0.0,0.0,0.0004638432292267,290.2271423339844,294.1499938964844,253.08599853515625,252.394287109375,254.83702087402344,253.2540283203125,288.4721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.6246548812689525e-09,0.0009893951937556,-0.0111682163551449,0.0,0.0,0.0,-0.0071054524742066,60.0,-23.893030166625977,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5887145996094,0.0,0.0,9.285796113545076e-05,291.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.388916015625,0.0,0.0,9.778358798939736e-05,290.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5939636230469,0.0,0.0,7.22228578524664e-05,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4859619140625,0.0,0.0,9.778396633919328e-05,291.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7870178222656,0.0,0.0,0.0004638432292267,290.2271423339844,294.1499938964844,253.08599853515625,252.394287109375,254.83702087402344,253.2540283203125,288.4721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.6246548812689525e-09,0.0009893951937556,-0.0111682163551449,0.0,0.0,0.0,-0.0071054524742066,60.0,-23.893030166625977,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5821533203125,0.0,0.0,9.29192392504774e-05,291.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.38360595703125,0.0,0.0,9.784811845747754e-05,290.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873718261719,0.0,0.0,7.227052265079692e-05,290.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.48004150390625,0.0,0.0,9.784849680727348e-05,291.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792663574219,0.0,0.0,0.0004641493433155,290.2209777832031,294.1499938964844,253.0680694580078,252.3788604736328,254.82150268554688,253.23828125,288.46356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900527074933,4.7009902637284995e-09,0.0009900479344651,-0.0113682141527533,0.0,0.0,0.0,-0.0071432953700423,60.0,-23.9140853881836,-0.0,-6.683076492208785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5755920410156,0.0,0.0,9.298186341766268e-05,291.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3782653808594,0.0,0.0,9.791406046133488e-05,290.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5807800292969,0.0,0.0,7.231922063510865e-05,290.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.47412109375,0.0,0.0,9.791443881113082e-05,291.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.771484375,0.0,0.0,0.0004644621512852,290.2148132324219,294.1499938964844,253.04946899414065,252.3628387451172,254.8059539794922,253.2219696044922,288.4549865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907198837026,4.77900208295523e-09,0.0009907151106745,-0.0115726003423333,0.0,0.0,0.0,-0.0071819690056145,60.0,-23.936071395874023,-0.0,-6.692086884640959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5624389648437,0.0,0.0,9.310952736996114e-05,291.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675231933594,0.0,0.0,9.804849833017216e-05,290.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.56756591796875,0.0,0.0,7.241851562866941e-05,290.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4621887207031,0.0,0.0,9.804886940401047e-05,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75592041015625,0.0,0.0,0.0004650998744182,290.202392578125,294.1499938964844,253.0103302001953,252.32913208007807,254.77471923828125,253.1876678466797,288.4378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.0119892759248614,0.0,0.0,0.0,-0.007260812446475,60.0,-23.98228454589844,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5624389648437,0.0,0.0,9.310952736996114e-05,291.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675231933594,0.0,0.0,9.804849833017216e-05,290.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.56756591796875,0.0,0.0,7.241851562866941e-05,290.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4621887207031,0.0,0.0,9.804886940401047e-05,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75592041015625,0.0,0.0,0.0004650998744182,290.202392578125,294.1499938964844,253.0103302001953,252.32913208007807,254.77471923828125,253.1876678466797,288.4378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.0119892759248614,0.0,0.0,0.0,-0.007260812446475,60.0,-23.98228454589844,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5492248535156,0.0,0.0,9.32385300984606e-05,291.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3567199707031,0.0,0.0,9.818435501074418e-05,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5542907714844,0.0,0.0,7.251885836012661e-05,290.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4502258300781,0.0,0.0,9.81847188086249e-05,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7403259277344,0.0,0.0,0.000465744320536,290.1898803710937,294.1499938964844,252.9688873291016,252.2934417724609,254.74327087402344,253.1510467529297,288.4206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759636723571e-09,0.0009934493573382,-0.0124103361740708,0.0,0.0,0.0,-0.007340486627072,60.0,-24.030866622924805,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5492248535156,0.0,0.0,9.32385300984606e-05,291.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3567199707031,0.0,0.0,9.818435501074418e-05,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5542907714844,0.0,0.0,7.251885836012661e-05,290.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4502258300781,0.0,0.0,9.81847188086249e-05,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7403259277344,0.0,0.0,0.000465744320536,290.1898803710937,294.1499938964844,252.9688873291016,252.2934417724609,254.74327087402344,253.1510467529297,288.4206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759636723571e-09,0.0009934493573382,-0.0124103361740708,0.0,0.0,0.0,-0.007340486627072,60.0,-24.030866622924805,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5359802246094,0.0,0.0,9.336685616290195e-05,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3458251953125,0.0,0.0,9.83194913715124e-05,290.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5409545898437,0.0,0.0,7.261866994667798e-05,290.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.43817138671875,0.0,0.0,9.831985516939312e-05,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247009277344,0.0,0.0,0.0004663853324018,290.1773376464844,294.1499938964844,252.9254150390625,252.25601196289065,254.7115936279297,253.11233520507807,288.4035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626423199075e-09,0.0009948164224624,-0.0128291631117463,0.0,0.0,0.0,-0.0074197398498654,60.0,-24.08100128173828,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5359802246094,0.0,0.0,9.336685616290195e-05,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3458251953125,0.0,0.0,9.83194913715124e-05,290.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5409545898437,0.0,0.0,7.261866994667798e-05,290.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.43817138671875,0.0,0.0,9.831985516939312e-05,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247009277344,0.0,0.0,0.0004663853324018,290.1773376464844,294.1499938964844,252.9254150390625,252.25601196289065,254.7115936279297,253.11233520507807,288.4035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626423199075e-09,0.0009948164224624,-0.0128291631117463,0.0,0.0,0.0,-0.0074197398498654,60.0,-24.08100128173828,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5226745605469,0.0,0.0,9.349208266939968e-05,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3348693847656,0.0,0.0,9.845136810326947e-05,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.527587890625,0.0,0.0,7.271606591530144e-05,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42608642578125,0.0,0.0,9.845172462519258e-05,291.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70904541015625,0.0,0.0,0.0004670108901336,290.1647033691406,294.1499938964844,252.8802185058593,252.2170867919922,254.67965698242188,253.0713348388672,288.3863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.13208770751953,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5226745605469,0.0,0.0,9.349208266939968e-05,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3348693847656,0.0,0.0,9.845136810326947e-05,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.527587890625,0.0,0.0,7.271606591530144e-05,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42608642578125,0.0,0.0,9.845172462519258e-05,291.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70904541015625,0.0,0.0,0.0004670108901336,290.1647033691406,294.1499938964844,252.8802185058593,252.2170867919922,254.67965698242188,253.0713348388672,288.3863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.13208770751953,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5159912109375,0.0,0.0,9.355290239909664e-05,291.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3293762207031,0.0,0.0,9.851541108218952e-05,290.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5209045410156,0.0,0.0,7.276336691575125e-05,290.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4200134277344,0.0,0.0,9.851576760411264e-05,291.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70123291015625,0.0,0.0,0.0004673147050198,290.1583557128906,294.1499938964844,252.8570709228516,252.1971435546875,254.66358947753903,253.050048828125,288.3778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401022711921e-09,0.0009967983933165,-0.0134363668039441,0.0,0.0,0.0,-0.007534640841186,60.0,-24.15773582458496,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5093078613281,0.0,0.0,9.361230331705885e-05,291.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3238525390625,0.0,0.0,9.857796248979868e-05,290.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5141906738281,0.0,0.0,7.280956924660131e-05,290.46875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4139404296875,0.0,0.0,9.857831901172176e-05,291.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6933898925781,0.0,0.0,0.0004676114185713,290.1520080566406,294.1499938964844,252.83360290527344,252.1769256591797,254.6474456787109,253.02821350097656,288.3692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302253231406,0.0,0.0,0.0,-0.0075713251717388,60.0,-24.18332862854004,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.49591064453125,0.0,0.0,9.372607746627182e-05,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.312744140625,0.0,0.0,9.869777568383142e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.500732421875,0.0,0.0,7.289805944310501e-05,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017028808594,0.0,0.0,9.869813220575452e-05,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6777038574219,0.0,0.0,0.0004681797581724,290.13922119140625,294.1499938964844,252.78585815429688,252.13577270507807,254.6149139404297,252.98312377929688,288.3520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.23406219482422,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.49591064453125,0.0,0.0,9.372607746627182e-05,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.312744140625,0.0,0.0,9.869777568383142e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.500732421875,0.0,0.0,7.289805944310501e-05,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017028808594,0.0,0.0,9.869813220575452e-05,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6777038574219,0.0,0.0,0.0004681797581724,290.13922119140625,294.1499938964844,252.78585815429688,252.13577270507807,254.6149139404297,252.98312377929688,288.3520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.23406219482422,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.48248291015625,0.0,0.0,9.383202268509194e-05,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30157470703125,0.0,0.0,9.880934521788733e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4872131347656,0.0,0.0,7.298045966308564e-05,290.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3894348144531,0.0,0.0,9.88096944638528e-05,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6620178222656,0.0,0.0,0.0004687089822255,290.1263732910156,294.1499938964844,252.73727416992188,252.0938873291016,254.5820770263672,252.936264038086,288.3348999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.283666610717773,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.48248291015625,0.0,0.0,9.383202268509194e-05,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30157470703125,0.0,0.0,9.880934521788733e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4872131347656,0.0,0.0,7.298045966308564e-05,290.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3894348144531,0.0,0.0,9.88096944638528e-05,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6620178222656,0.0,0.0,0.0004687089822255,290.1263732910156,294.1499938964844,252.73727416992188,252.0938873291016,254.5820770263672,252.936264038086,288.3348999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.283666610717773,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4689636230469,0.0,0.0,9.392928041052072e-05,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2903137207031,0.0,0.0,9.891176887322216e-05,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4736633300781,0.0,0.0,7.30561077944003e-05,290.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3771057128906,0.0,0.0,9.891211084323004e-05,291.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64630126953125,0.0,0.0,0.0004691948415711,290.11346435546875,294.1499938964844,252.68817138671875,252.051513671875,254.5489196777344,252.88796997070312,288.3177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.331687927246094,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4689636230469,0.0,0.0,9.392928041052072e-05,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2903137207031,0.0,0.0,9.891176887322216e-05,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4736633300781,0.0,0.0,7.30561077944003e-05,290.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3771057128906,0.0,0.0,9.891211084323004e-05,291.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64630126953125,0.0,0.0,0.0004691948415711,290.11346435546875,294.1499938964844,252.68817138671875,252.051513671875,254.5489196777344,252.88796997070312,288.3177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.331687927246094,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4554443359375,0.0,0.0,9.401736315339804e-05,291.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2790222167969,0.0,0.0,9.900452278088778e-05,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4600830078125,0.0,0.0,7.312461093533784e-05,290.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3647155761719,0.0,0.0,9.900486475089564e-05,291.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63055419921875,0.0,0.0,0.0004696348332799,290.1004638671875,294.1499938964844,252.6388397216797,252.0089111328125,254.51544189453125,252.8385467529297,288.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.37771797180176,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4554443359375,0.0,0.0,9.401736315339804e-05,291.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2790222167969,0.0,0.0,9.900452278088778e-05,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4600830078125,0.0,0.0,7.312461093533784e-05,290.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3647155761719,0.0,0.0,9.900486475089564e-05,291.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63055419921875,0.0,0.0,0.0004696348332799,290.1004638671875,294.1499938964844,252.6388397216797,252.0089111328125,254.51544189453125,252.8385467529297,288.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.37771797180176,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486389160156,0.0,0.0,9.405782475369052e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2733154296875,0.0,0.0,9.904713806463404e-05,290.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4532470703125,0.0,0.0,7.31560867279768e-05,290.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3584899902344,0.0,0.0,9.904747275868432e-05,291.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6226806640625,0.0,0.0,0.0004698369593825,290.0939636230469,294.1499938964844,252.6141662597656,251.98760986328125,254.4985809326172,252.81349182128903,288.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.1194169731493275e-09,0.0010021772468462,-0.015084184706211,0.0,0.0,0.0,-0.0078464718535542,60.0,-24.39983940124512,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4418640136719,0.0,0.0,9.40980389714241e-05,291.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2676086425781,0.0,0.0,9.90894841379486e-05,290.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4464416503906,0.0,0.0,7.318736606976017e-05,290.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.35223388671875,0.0,0.0,9.908981883199884e-05,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6147766113281,0.0,0.0,0.0004700378631241,290.0874328613281,294.1499938964844,252.5895538330078,251.96633911132807,254.48162841796875,252.7882843017578,288.2833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026118252426,6.169515121001723e-09,0.0010026056552305,-0.0152154210954904,0.0,0.0,0.0,-0.0078713074326515,60.0,-24.42160415649414,-0.0,-6.853704093146007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42822265625,0.0,0.0,9.419238631380722e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.25616455078125,0.0,0.0,9.918883733917028e-05,290.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4327392578125,0.0,0.0,7.326074410229921e-05,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3397216796875,0.0,0.0,9.918916475726292e-05,291.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5989990234375,0.0,0.0,0.0004705091414507,290.0743103027344,294.1499938964844,252.5406494140625,251.924057006836,254.4475250244141,252.7374267578125,288.26611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.287042442210122e-09,0.0010036105522885,-0.0155232893303036,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.466251373291016,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42822265625,0.0,0.0,9.419238631380722e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.25616455078125,0.0,0.0,9.918883733917028e-05,290.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4327392578125,0.0,0.0,7.326074410229921e-05,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3397216796875,0.0,0.0,9.918916475726292e-05,291.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5989990234375,0.0,0.0,0.0004705091414507,290.0743103027344,294.1499938964844,252.5406494140625,251.924057006836,254.4475250244141,252.7374267578125,288.26611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.287042442210122e-09,0.0010036105522885,-0.0155232893303036,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.466251373291016,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.41455078125,0.0,0.0,9.426564793102445e-05,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.24462890625,0.0,0.0,9.926599159371108e-05,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4190368652344,0.0,0.0,7.331772212637588e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3271789550781,0.0,0.0,9.926631901180372e-05,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5832214355469,0.0,0.0,0.0004708751221187,290.0611267089844,294.1499938964844,252.4923858642578,251.8823089599609,254.41314697265625,252.68624877929688,288.2488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.3783107684400875e-09,0.0010043911170214,-0.0157623682171106,0.0,0.0,0.0,-0.007974817417562,60.0,-24.510025024414062,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.41455078125,0.0,0.0,9.426564793102445e-05,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.24462890625,0.0,0.0,9.926599159371108e-05,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4190368652344,0.0,0.0,7.331772212637588e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3271789550781,0.0,0.0,9.926631901180372e-05,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5832214355469,0.0,0.0,0.0004708751221187,290.0611267089844,294.1499938964844,252.4923858642578,251.8823089599609,254.41314697265625,252.68624877929688,288.2488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.3783107684400875e-09,0.0010043911170214,-0.0157623682171106,0.0,0.0,0.0,-0.007974817417562,60.0,-24.510025024414062,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4008483886719,0.0,0.0,9.427028999198228e-05,291.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2330627441406,0.0,0.0,9.92708810372278e-05,290.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4052734375,0.0,0.0,7.332133100135252e-05,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3145446777344,0.0,0.0,9.927120117936283e-05,291.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5674133300781,0.0,0.0,0.0004708983178716,290.0478820800781,294.1499938964844,252.44509887695312,251.8413543701172,254.3785095214844,252.63560485839844,288.23162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384079487276041e-09,0.0010044407099485,-0.0157774798572063,0.0,0.0,0.0,-0.0079776784405112,60.0,-24.540786743164062,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4008483886719,0.0,0.0,9.427028999198228e-05,291.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2330627441406,0.0,0.0,9.92708810372278e-05,290.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4052734375,0.0,0.0,7.332133100135252e-05,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3145446777344,0.0,0.0,9.927120117936283e-05,291.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5674133300781,0.0,0.0,0.0004708983178716,290.0478820800781,294.1499938964844,252.44509887695312,251.8413543701172,254.3785095214844,252.63560485839844,288.23162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384079487276041e-09,0.0010044407099485,-0.0157774798572063,0.0,0.0,0.0,-0.0079776784405112,60.0,-24.540786743164062,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3871459960937,0.0,0.0,9.421531285624952e-05,291.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2214050292969,0.0,0.0,9.921298624249177e-05,290.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3914794921875,0.0,0.0,7.327857747441158e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3019104003906,0.0,0.0,9.921330638462678e-05,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516052246094,0.0,0.0,0.0004706236941274,290.0346069335937,294.1499938964844,252.3990478515625,251.80145263671875,254.3436889648437,252.5862274169922,288.21435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155729534969404e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.555164337158203,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3871459960937,0.0,0.0,9.421531285624952e-05,291.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2214050292969,0.0,0.0,9.921298624249177e-05,290.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3914794921875,0.0,0.0,7.327857747441158e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3019104003906,0.0,0.0,9.921330638462678e-05,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516052246094,0.0,0.0,0.0004706236941274,290.0346069335937,294.1499938964844,252.3990478515625,251.80145263671875,254.3436889648437,252.5862274169922,288.21435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155729534969404e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.555164337158203,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3802490234375,0.0,0.0,9.416983812116086e-05,291.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.215576171875,0.0,0.0,9.91651031654328e-05,290.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.38458251953125,0.0,0.0,7.324320904444903e-05,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2955627441406,0.0,0.0,9.916542330756783e-05,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.543701171875,0.0,0.0,0.0004703965678345,290.0279541015625,294.1499938964844,252.3765869140625,251.7819976806641,254.32620239257807,252.5622100830078,288.2057189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.25891116712296e-09,0.0010033706203103,-0.0154495984315872,0.0,0.0,0.0,-0.0079156281426548,60.0,-24.556541442871094,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3733825683594,0.0,0.0,9.41226098802872e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2097473144531,0.0,0.0,9.911537199513988e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.377685546875,0.0,0.0,7.320647273445502e-05,290.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2892150878906,0.0,0.0,9.911568486131728e-05,291.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.53582763671875,0.0,0.0,0.0004701606521848,290.02130126953125,294.1499938964844,252.35455322265625,251.76287841796875,254.30870056152344,252.53860473632807,288.1970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028735268861,6.2000613532120505e-09,0.001002867356874,-0.0152954384684562,0.0,0.0,0.0,-0.0078864535316824,60.0,-24.555593490600582,-0.0,-6.857275991478673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.359619140625,0.0,0.0,9.405096352566034e-05,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.197998046875,0.0,0.0,9.90399275906384e-05,290.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3638610839844,0.0,0.0,7.315074617508799e-05,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2765197753906,0.0,0.0,9.90402404568158e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.52001953125,0.0,0.0,0.0004698027914855,290.0079345703125,294.1499938964844,252.3119201660156,251.72589111328125,254.2736053466797,252.4925537109375,288.17974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021099587902,6.110787431623521e-09,0.0010021039051935,-0.0150615787133574,0.0,0.0,0.0,-0.0078421961516141,60.0,-24.553192138671875,-0.0,-6.84683953977583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
