time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
607080,290.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.359619140625,0.0,0.0,9.405096352566034e-05,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.197998046875,0.0,0.0,9.90399275906384e-05,290.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3638610839844,0.0,0.0,7.315074617508799e-05,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2765197753906,0.0,0.0,9.90402404568158e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.52001953125,0.0,0.0,0.0004698027914855,290.0079345703125,294.1499938964844,252.3119201660156,251.72589111328125,254.2736053466797,252.4925537109375,288.17974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021099587902,6.110787431623521e-09,0.0010021039051935,-0.0150615787133574,0.0,0.0,0.0,-0.0078421961516141,60.0,-24.553192138671875,-0.0,-6.84683953977583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3458251953125,0.0,0.0,9.39793317229487e-05,291.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1862487792969,0.0,0.0,9.896449773805216e-05,290.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3500366210937,0.0,0.0,7.309503416763619e-05,290.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2637634277344,0.0,0.0,9.896480332827196e-05,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5042419433594,0.0,0.0,0.0004694449889939,289.9945373535156,294.1499938964844,252.2714233398437,251.69073486328125,254.2384185791016,252.44830322265625,288.1624450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013467399403,6.021529497246547e-09,0.0010013406863436,-0.0148277580738067,0.0,0.0,0.0,-0.007797947153449,60.0,-24.55116081237793,-0.0,-6.836412325128549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3458251953125,0.0,0.0,9.39793317229487e-05,291.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1862487792969,0.0,0.0,9.896449773805216e-05,290.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3500366210937,0.0,0.0,7.309503416763619e-05,290.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2637634277344,0.0,0.0,9.896480332827196e-05,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5042419433594,0.0,0.0,0.0004694449889939,289.9945373535156,294.1499938964844,252.2714233398437,251.69073486328125,254.2384185791016,252.44830322265625,288.1624450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013467399403,6.021529497246547e-09,0.0010013406863436,-0.0148277580738067,0.0,0.0,0.0,-0.007797947153449,60.0,-24.55116081237793,-0.0,-6.836412325128549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33203125,0.0,0.0,9.39050951274112e-05,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1744079589844,0.0,0.0,9.8886332125403e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.336181640625,0.0,0.0,7.303729216801003e-05,290.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2509765625,0.0,0.0,9.888663043966515e-05,291.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4884948730469,0.0,0.0,0.00046907417709,289.9811096191406,294.1499938964844,252.23336791992188,251.65768432617188,254.2032012939453,252.4057006835937,288.1451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005555814132,5.929028823459248e-09,0.0010005496442317,-0.0145854409784078,0.0,0.0,0.0,-0.0077520906925201,60.0,-24.547325134277344,-0.0,-6.82561491771594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33203125,0.0,0.0,9.39050951274112e-05,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1744079589844,0.0,0.0,9.8886332125403e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.336181640625,0.0,0.0,7.303729216801003e-05,290.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2509765625,0.0,0.0,9.888663043966515e-05,291.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4884948730469,0.0,0.0,0.00046907417709,289.9811096191406,294.1499938964844,252.23336791992188,251.65768432617188,254.2032012939453,252.4057006835937,288.1451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005555814132,5.929028823459248e-09,0.0010005496442317,-0.0145854409784078,0.0,0.0,0.0,-0.0077520906925201,60.0,-24.547325134277344,-0.0,-6.82561491771594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3182067871094,0.0,0.0,9.382869029650465e-05,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1625671386719,0.0,0.0,9.880587458610536e-05,290.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3222961425781,0.0,0.0,7.297786942217499e-05,290.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2381591796875,0.0,0.0,9.880617290036751e-05,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.47271728515625,0.0,0.0,0.0004686925385612,289.9676208496094,294.1499938964844,252.19805908203125,251.6269989013672,254.16799926757807,252.3651428222656,288.12774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.8338285313652705e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.540939331054688,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3182067871094,0.0,0.0,9.382869029650465e-05,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1625671386719,0.0,0.0,9.880587458610536e-05,290.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3222961425781,0.0,0.0,7.297786942217499e-05,290.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2381591796875,0.0,0.0,9.880617290036751e-05,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.47271728515625,0.0,0.0,0.0004686925385612,289.9676208496094,294.1499938964844,252.19805908203125,251.6269989013672,254.16799926757807,252.3651428222656,288.12774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.8338285313652705e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.540939331054688,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3113098144531,0.0,0.0,9.378997492603958e-05,291.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1566162109375,0.0,0.0,9.876511467155068e-05,290.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153686523437,0.0,0.0,7.29477615095675e-05,290.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.23175048828125,0.0,0.0,9.876540570985526e-05,291.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46484375,0.0,0.0,0.0004684991727117,289.9608764648437,294.1499938964844,252.1815185546875,251.6126251220703,254.15040588378903,252.34573364257807,288.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-24.53675842285156,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30438232421875,0.0,0.0,9.375114314025268e-05,291.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.150634765625,0.0,0.0,9.872422378975898e-05,290.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30841064453125,0.0,0.0,7.291755900951102e-05,290.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2253112792969,0.0,0.0,9.872451482806356e-05,291.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4569702148437,0.0,0.0,0.0004683051956817,289.9541015625,294.1499938964844,252.1657867431641,251.59893798828125,254.13284301757807,252.32684326171875,288.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989093523472,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-24.53204727172852,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.29052734375,0.0,0.0,9.367368329549208e-05,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1387023925781,0.0,0.0,9.864265302894636e-05,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2945251464844,0.0,0.0,7.285730680450797e-05,290.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2124328613281,0.0,0.0,9.864294406725094e-05,291.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44122314453125,0.0,0.0,0.0004679182602558,289.9405517578125,294.1499938964844,252.1368560791016,251.57376098632807,254.09780883789065,252.29071044921875,288.0929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685696306491e-09,0.0009980840841308,-0.0138300722464919,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.52099800109864,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.29052734375,0.0,0.0,9.367368329549208e-05,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1387023925781,0.0,0.0,9.864265302894636e-05,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2945251464844,0.0,0.0,7.285730680450797e-05,290.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2124328613281,0.0,0.0,9.864294406725094e-05,291.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44122314453125,0.0,0.0,0.0004679182602558,289.9405517578125,294.1499938964844,252.1368560791016,251.57376098632807,254.09780883789065,252.29071044921875,288.0929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685696306491e-09,0.0009980840841308,-0.0138300722464919,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.52099800109864,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2766418457031,0.0,0.0,9.359759860672057e-05,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.126708984375,0.0,0.0,9.85625374596566e-05,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.28057861328125,0.0,0.0,7.279813144123182e-05,290.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.19952392578125,0.0,0.0,9.856282122200356e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.42547607421875,0.0,0.0,0.0004675382515415,289.9269714355469,294.1499938964844,252.111557006836,251.5517425537109,254.0629730224609,252.2572631835937,288.0755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.5458846404121695e-09,0.0009972733678296,-0.0135817192494869,0.0,0.0,0.0,-0.0075621493160724,60.0,-24.50754737854004,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2766418457031,0.0,0.0,9.359759860672057e-05,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.126708984375,0.0,0.0,9.85625374596566e-05,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.28057861328125,0.0,0.0,7.279813144123182e-05,290.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.19952392578125,0.0,0.0,9.856282122200356e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.42547607421875,0.0,0.0,0.0004675382515415,289.9269714355469,294.1499938964844,252.111557006836,251.5517425537109,254.0629730224609,252.2572631835937,288.0755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.5458846404121695e-09,0.0009972733678296,-0.0135817192494869,0.0,0.0,0.0,-0.0075621493160724,60.0,-24.50754737854004,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26275634765625,0.0,0.0,9.3523740360979e-05,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1146545410156,0.0,0.0,9.84847647487186e-05,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26666259765625,0.0,0.0,7.274068775586784e-05,290.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18658447265625,0.0,0.0,9.848504851106554e-05,291.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4097595214844,0.0,0.0,0.0004671693022828,289.9133605957031,294.1499938964844,252.09019470214844,251.5331420898437,254.02835083007807,252.2261657714844,288.05816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453853368919681e-09,0.000996486400254,-0.0133406184613704,0.0,0.0,0.0,-0.0075165252201259,60.0,-24.492218017578125,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26275634765625,0.0,0.0,9.3523740360979e-05,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1146545410156,0.0,0.0,9.84847647487186e-05,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26666259765625,0.0,0.0,7.274068775586784e-05,290.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18658447265625,0.0,0.0,9.848504851106554e-05,291.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4097595214844,0.0,0.0,0.0004671693022828,289.9133605957031,294.1499938964844,252.09019470214844,251.5331420898437,254.02835083007807,252.2261657714844,288.05816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453853368919681e-09,0.000996486400254,-0.0133406184613704,0.0,0.0,0.0,-0.0075165252201259,60.0,-24.492218017578125,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.24884033203125,0.0,0.0,9.345344733446836e-05,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10260009765625,0.0,0.0,9.841073915595187e-05,290.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.252685546875,0.0,0.0,7.268600893439725e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1736145019531,0.0,0.0,9.841102291829884e-05,291.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.39404296875,0.0,0.0,0.0004668181936722,289.89971923828125,294.1499938964844,252.07305908203125,251.51821899414065,253.9940643310547,252.19813537597656,288.0407409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957427391782,5.366264765882533e-09,0.0009957373840734,-0.0131111545488238,0.0,0.0,0.0,-0.0074731037020683,60.0,-24.474672317504883,-0.0,-6.760108561820743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.24884033203125,0.0,0.0,9.345344733446836e-05,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10260009765625,0.0,0.0,9.841073915595187e-05,290.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.252685546875,0.0,0.0,7.268600893439725e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1736145019531,0.0,0.0,9.841102291829884e-05,291.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.39404296875,0.0,0.0,0.0004668181936722,289.89971923828125,294.1499938964844,252.07305908203125,251.51821899414065,253.9940643310547,252.19813537597656,288.0407409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957427391782,5.366264765882533e-09,0.0009957373840734,-0.0131111545488238,0.0,0.0,0.0,-0.0074731037020683,60.0,-24.474672317504883,-0.0,-6.760108561820743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.24188232421875,0.0,0.0,9.341986879007892e-05,291.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0965270996094,0.0,0.0,9.837538527790456e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2456970214844,0.0,0.0,7.265989552251995e-05,290.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1671447753906,0.0,0.0,9.837566904025152e-05,291.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3861694335937,0.0,0.0,0.0004666504974011,289.89288330078125,294.1499938964844,252.066162109375,251.51222229003903,253.97705078125,252.185287475586,288.03204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324430230047028e-09,0.0009953796397894,-0.0130015574395656,0.0,0.0,0.0,-0.0074523645453155,60.0,-24.46516799926757,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23492431640625,0.0,0.0,9.338757081422956e-05,291.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904541015625,0.0,0.0,9.834137745201588e-05,290.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2387084960937,0.0,0.0,7.263477891683578e-05,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16064453125,0.0,0.0,9.834165393840522e-05,291.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3782958984375,0.0,0.0,0.000466489145765,289.8860168457031,294.1499938964844,252.06044006347656,251.5072479248047,253.9601287841797,252.173095703125,288.0233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.284182869047527e-09,0.0009950355160981,-0.0128961168229579,0.0,0.0,0.0,-0.0074324123561382,60.0,-24.455245971679688,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2209777832031,0.0,0.0,9.332702757092191e-05,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07830810546875,0.0,0.0,9.82776255114004e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2247314453125,0.0,0.0,7.258768891915679e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1476135253906,0.0,0.0,9.827789472183213e-05,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.36260986328125,0.0,0.0,0.0004661867278628,289.872314453125,294.1499938964844,252.0526580810547,251.50045776367188,253.9266357421875,252.1511383056641,288.005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.433958053588867,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2209777832031,0.0,0.0,9.332702757092191e-05,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07830810546875,0.0,0.0,9.82776255114004e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2247314453125,0.0,0.0,7.258768891915679e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1476135253906,0.0,0.0,9.827789472183213e-05,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.36260986328125,0.0,0.0,0.0004661867278628,289.872314453125,294.1499938964844,252.0526580810547,251.50045776367188,253.9266357421875,252.1511383056641,288.005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.433958053588867,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.20703125,0.0,0.0,9.327271254733203e-05,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.06610107421875,0.0,0.0,9.82204292085953e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2107238769531,0.0,0.0,7.254544470924884e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1345520019531,0.0,0.0,9.822069841902704e-05,291.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3468933105469,0.0,0.0,0.0004659154219552,289.8585510253906,294.1499938964844,252.0500030517578,251.4981384277344,253.8936767578125,252.13282775878903,287.9884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.01252116356045,0.0,0.0,0.0,-0.007361460942775,60.0,-24.41068649291992,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.20703125,0.0,0.0,9.327271254733203e-05,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.06610107421875,0.0,0.0,9.82204292085953e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2107238769531,0.0,0.0,7.254544470924884e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1345520019531,0.0,0.0,9.822069841902704e-05,291.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3468933105469,0.0,0.0,0.0004659154219552,289.8585510253906,294.1499938964844,252.0500030517578,251.4981384277344,253.8936767578125,252.13282775878903,287.9884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.01252116356045,0.0,0.0,0.0,-0.007361460942775,60.0,-24.41068649291992,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1930236816406,0.0,0.0,9.323066478827968e-05,291.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0538635253906,0.0,0.0,9.8176155006513e-05,290.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1966857910156,0.0,0.0,7.251273927977309e-05,290.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214599609375,0.0,0.0,9.817642421694472e-05,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3311767578125,0.0,0.0,0.0004657054087147,289.8447570800781,294.1499938964844,252.0500030517578,251.4981384277344,253.8612823486328,252.1177215576172,287.970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088670818054197e-09,0.000993363559246,-0.0123839043080806,0.0,0.0,0.0,-0.0073354877531528,60.0,-24.38701057434082,-0.0,-6.727912449377983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1930236816406,0.0,0.0,9.323066478827968e-05,291.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0538635253906,0.0,0.0,9.8176155006513e-05,290.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1966857910156,0.0,0.0,7.251273927977309e-05,290.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214599609375,0.0,0.0,9.817642421694472e-05,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3311767578125,0.0,0.0,0.0004657054087147,289.8447570800781,294.1499938964844,252.0500030517578,251.4981384277344,253.8612823486328,252.1177215576172,287.970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088670818054197e-09,0.000993363559246,-0.0123839043080806,0.0,0.0,0.0,-0.0073354877531528,60.0,-24.38701057434082,-0.0,-6.727912449377983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.17901611328125,0.0,0.0,9.320470417151228e-05,291.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04156494140625,0.0,0.0,9.814881923375653e-05,290.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1826477050781,0.0,0.0,7.249254122143611e-05,290.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083374023437,0.0,0.0,9.814908116823062e-05,291.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3154602050781,0.0,0.0,0.0004655757220461,289.8309326171875,294.1499938964844,252.0500030517578,251.4981384277344,253.8294982910156,252.10562133789065,287.9534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056311369600053e-09,0.000993086840026,-0.012299126945436,0.0,0.0,0.0,-0.007319445721805,60.0,-24.366439819335938,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.17901611328125,0.0,0.0,9.320470417151228e-05,291.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04156494140625,0.0,0.0,9.814881923375653e-05,290.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1826477050781,0.0,0.0,7.249254122143611e-05,290.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083374023437,0.0,0.0,9.814908116823062e-05,291.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3154602050781,0.0,0.0,0.0004655757220461,289.8309326171875,294.1499938964844,252.0500030517578,251.4981384277344,253.8294982910156,252.10562133789065,287.9534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056311369600053e-09,0.000993086840026,-0.012299126945436,0.0,0.0,0.0,-0.007319445721805,60.0,-24.366439819335938,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1720275878906,0.0,0.0,9.319795935880391e-05,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.035400390625,0.0,0.0,9.814171789912508e-05,290.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.17559814453125,0.0,0.0,7.24873025319539e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.10174560546875,0.0,0.0,9.814197983359918e-05,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3076171875,0.0,0.0,0.0004655420489143,289.8240051269531,294.1499938964844,252.0500030517578,251.4981384277344,253.81382751464844,252.1004943847656,287.9447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.047905204946801e-09,0.0009930148953571,-0.012277103960514,0.0,0.0,0.0,-0.0073152780532836,60.0,-24.35770606994629,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1650085449219,0.0,0.0,9.319506352767348e-05,291.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0292358398437,0.0,0.0,9.813866927288473e-05,290.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1685485839844,0.0,0.0,7.24850469850935e-05,290.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0951538085937,0.0,0.0,9.813893120735884e-05,291.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2997436523437,0.0,0.0,0.0004655276134144,289.8170471191406,294.1499938964844,252.0500030517578,251.4981384277344,253.79830932617188,252.0958404541016,287.9360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676435858011,0.0,0.0,0.0,-0.0073134880512952,60.0,-24.34993934631348,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.15093994140625,0.0,0.0,9.32003022171557e-05,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.016845703125,0.0,0.0,9.814419172471388e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1544494628906,0.0,0.0,7.248912152135745e-05,290.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819702148437,0.0,0.0,9.81444463832304e-05,291.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2840270996094,0.0,0.0,0.000465553777758,289.8031311035156,294.1499938964844,252.0500030517578,251.4981384277344,253.7676544189453,252.0877380371093,287.91851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.0508117688252704e-09,0.0009930396918207,-0.0122847184538841,0.0,0.0,0.0,-0.0073167188093066,60.0,-24.33725929260254,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.15093994140625,0.0,0.0,9.32003022171557e-05,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.016845703125,0.0,0.0,9.814419172471388e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1544494628906,0.0,0.0,7.248912152135745e-05,290.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819702148437,0.0,0.0,9.81444463832304e-05,291.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2840270996094,0.0,0.0,0.000465553777758,289.8031311035156,294.1499938964844,252.0500030517578,251.4981384277344,253.7676544189453,252.0877380371093,287.91851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.0508117688252704e-09,0.0009930396918207,-0.0122847184538841,0.0,0.0,0.0,-0.0073167188093066,60.0,-24.33725929260254,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1368408203125,0.0,0.0,9.321988181909546e-05,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00439453125,0.0,0.0,9.816481178859247e-05,290.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.14031982421875,0.0,0.0,7.250435010064393e-05,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687255859375,0.0,0.0,9.816506644710898e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.268310546875,0.0,0.0,0.0004656515957321,289.7891845703125,294.1499938964844,252.0500030517578,251.4981384277344,253.73748779296875,252.08094787597656,287.90106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075198039605766e-09,0.0009932481916621,-0.0123486071825027,0.0,0.0,0.0,-0.0073288078419864,60.0,-24.32822799682617,-0.0,-6.726351386987518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1368408203125,0.0,0.0,9.321988181909546e-05,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00439453125,0.0,0.0,9.816481178859247e-05,290.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.14031982421875,0.0,0.0,7.250435010064393e-05,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687255859375,0.0,0.0,9.816506644710898e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.268310546875,0.0,0.0,0.0004656515957321,289.7891845703125,294.1499938964844,252.0500030517578,251.4981384277344,253.73748779296875,252.08094787597656,287.90106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075198039605766e-09,0.0009932481916621,-0.0123486071825027,0.0,0.0,0.0,-0.0073288078419864,60.0,-24.32822799682617,-0.0,-6.726351386987518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1227111816406,0.0,0.0,9.32518669287674e-05,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9919128417969,0.0,0.0,9.819849219638854e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12615966796875,0.0,0.0,7.252922659972683e-05,290.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0554504394531,0.0,0.0,9.819874685490504e-05,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2525634765625,0.0,0.0,0.0004658113757614,289.7751770019531,294.1499938964844,252.0500030517578,251.4981384277344,253.70787048339844,252.0753936767578,287.8835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115037282621415e-09,0.0009935888228937,-0.0124529805034399,0.0,0.0,0.0,-0.0073485574685037,60.0,-24.322975158691406,-0.0,-6.730967072599017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1227111816406,0.0,0.0,9.32518669287674e-05,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9919128417969,0.0,0.0,9.819849219638854e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12615966796875,0.0,0.0,7.252922659972683e-05,290.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0554504394531,0.0,0.0,9.819874685490504e-05,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2525634765625,0.0,0.0,0.0004658113757614,289.7751770019531,294.1499938964844,252.0500030517578,251.4981384277344,253.70787048339844,252.0753936767578,287.8835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115037282621415e-09,0.0009935888228937,-0.0124529805034399,0.0,0.0,0.0,-0.0073485574685037,60.0,-24.322975158691406,-0.0,-6.730967072599017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.10858154296875,0.0,0.0,9.329578460892662e-05,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9793701171875,0.0,0.0,9.82447454589419e-05,290.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1119689941406,0.0,0.0,7.256338722072542e-05,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0421142578125,0.0,0.0,9.82449928415008e-05,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23681640625,0.0,0.0,0.0004660307895392,289.7611389160156,294.1499938964844,252.0500030517578,251.4981384277344,253.67872619628903,252.0707244873047,287.8660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940618183463,5.169747741007313e-09,0.0009940565796568,-0.0125963147729635,0.0,0.0,0.0,-0.0073756799101829,60.0,-24.320701599121094,-0.0,-6.737307955972939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.10858154296875,0.0,0.0,9.329578460892662e-05,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9793701171875,0.0,0.0,9.82447454589419e-05,290.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1119689941406,0.0,0.0,7.256338722072542e-05,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0421142578125,0.0,0.0,9.82449928415008e-05,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23681640625,0.0,0.0,0.0004660307895392,289.7611389160156,294.1499938964844,252.0500030517578,251.4981384277344,253.67872619628903,252.0707244873047,287.8660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940618183463,5.169747741007313e-09,0.0009940565796568,-0.0125963147729635,0.0,0.0,0.0,-0.0073756799101829,60.0,-24.320701599121094,-0.0,-6.737307955972939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1014709472656,0.0,0.0,9.33215778786689e-05,291.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9730834960937,0.0,0.0,9.827191388467328e-05,290.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1048583984375,0.0,0.0,7.258345431182534e-05,290.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.03546142578125,0.0,0.0,9.827215399127454e-05,291.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2289123535156,0.0,0.0,0.0004661596321966,289.75408935546875,294.1499938964844,252.0500030517578,251.4981384277344,253.6643524169922,252.0687255859375,287.8573303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943365585058,5.201881592142854e-09,0.0009943313198164,-0.0126805007457733,0.0,0.0,0.0,-0.0073916097171604,60.0,-24.320785522460938,-0.0,-6.741033331536529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0943908691406,0.0,0.0,9.334998321719468e-05,291.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9667663574219,0.0,0.0,9.830182534642518e-05,290.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0977478027344,0.0,0.0,7.2605544119142e-05,290.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0287475585937,0.0,0.0,9.830206545302644e-05,291.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2210388183594,0.0,0.0,0.0004663015133701,289.7470397949219,294.1499938964844,252.0500030517578,251.4981384277344,253.6501007080078,252.06690979003903,287.8486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946391219273,5.237264399937658e-09,0.0009946338832378,-0.0127731980755925,0.0,0.0,0.0,-0.007409150712192,60.0,-24.321557998657227,-0.0,-6.745137426378278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
