time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609420,290.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0801696777344,0.0,0.0,9.341308759758248e-05,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9541320800781,0.0,0.0,9.836827666731553e-05,290.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834655761719,0.0,0.0,7.265462045324966e-05,290.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0153503417969,0.0,0.0,9.836851677391678e-05,291.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2052307128906,0.0,0.0,0.0004666167369578,289.73291015625,294.1499938964844,252.0500030517578,251.4981384277344,253.6219482421875,252.0637359619141,287.83111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315875739597686e-09,0.0009953061817213,-0.0129791460931301,0.0,0.0,0.0,-0.0074481219053268,60.0,-24.324769973754883,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0801696777344,0.0,0.0,9.341308759758248e-05,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9541320800781,0.0,0.0,9.836827666731553e-05,290.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834655761719,0.0,0.0,7.265462045324966e-05,290.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0153503417969,0.0,0.0,9.836851677391678e-05,291.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2052307128906,0.0,0.0,0.0004666167369578,289.73291015625,294.1499938964844,252.0500030517578,251.4981384277344,253.6219482421875,252.0637359619141,287.83111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315875739597686e-09,0.0009953061817213,-0.0129791460931301,0.0,0.0,0.0,-0.0074481219053268,60.0,-24.324769973754883,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0658874511719,0.0,0.0,9.348365711048244e-05,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9414367675781,0.0,0.0,9.844259329838678e-05,290.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06915283203125,0.0,0.0,7.270951027749106e-05,290.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0018920898437,0.0,0.0,9.844283340498804e-05,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1894226074219,0.0,0.0,0.0004669692716561,289.7187194824219,294.1499938964844,252.0500030517578,251.4981384277344,253.59426879882807,252.06109619140625,287.8136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.330162048339844,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0658874511719,0.0,0.0,9.348365711048244e-05,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9414367675781,0.0,0.0,9.844259329838678e-05,290.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06915283203125,0.0,0.0,7.270951027749106e-05,290.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0018920898437,0.0,0.0,9.844283340498804e-05,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1894226074219,0.0,0.0,0.0004669692716561,289.7187194824219,294.1499938964844,252.0500030517578,251.4981384277344,253.59426879882807,252.06109619140625,287.8136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.330162048339844,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0516052246094,0.0,0.0,9.355982183478773e-05,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9286804199219,0.0,0.0,9.852279617916793e-05,290.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0548400878906,0.0,0.0,7.276875112438574e-05,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9883728027344,0.0,0.0,9.85230362857692e-05,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1736145019531,0.0,0.0,0.0004673497460316,289.7044677734375,294.1499938964844,252.0500030517578,251.4981384277344,253.5670623779297,252.05894470214844,287.796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.3372802734375,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0516052246094,0.0,0.0,9.355982183478773e-05,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9286804199219,0.0,0.0,9.852279617916793e-05,290.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0548400878906,0.0,0.0,7.276875112438574e-05,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9883728027344,0.0,0.0,9.85230362857692e-05,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1736145019531,0.0,0.0,0.0004673497460316,289.7044677734375,294.1499938964844,252.0500030517578,251.4981384277344,253.5670623779297,252.05894470214844,287.796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.3372802734375,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0372619628906,0.0,0.0,9.363971184939146e-05,291.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9158630371094,0.0,0.0,9.860692807706072e-05,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404357910156,0.0,0.0,7.283088052645326e-05,290.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9748229980469,0.0,0.0,9.860716090770438e-05,291.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1577453613281,0.0,0.0,0.0004677488177549,289.6901550292969,294.1499938964844,252.0500030517578,251.4981384277344,253.54034423828125,252.0572052001953,287.7786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.345623016357425,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0372619628906,0.0,0.0,9.363971184939146e-05,291.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9158630371094,0.0,0.0,9.860692807706072e-05,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404357910156,0.0,0.0,7.283088052645326e-05,290.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9748229980469,0.0,0.0,9.860716090770438e-05,291.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1577453613281,0.0,0.0,0.0004677488177549,289.6901550292969,294.1499938964844,252.0500030517578,251.4981384277344,253.54034423828125,252.0572052001953,287.7786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.345623016357425,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0300598144531,0.0,0.0,9.368042810820044e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.909423828125,0.0,0.0,9.864981257123873e-05,290.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0332336425781,0.0,0.0,7.286256004590541e-05,290.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.968017578125,0.0,0.0,9.865003812592477e-05,291.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1498107910156,0.0,0.0,0.0004679522244259,289.6830139160156,294.1499938964844,252.0500030517578,251.4981384277344,253.52716064453125,252.05645751953125,287.7699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-24.3500919342041,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0228881835937,0.0,0.0,9.372136992169544e-05,291.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9029846191406,0.0,0.0,9.869292262010276e-05,290.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0260314941406,0.0,0.0,7.289439963642508e-05,290.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9612121582031,0.0,0.0,9.86931481747888e-05,291.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1418762207031,0.0,0.0,0.0004681567079387,289.6758117675781,294.1499938964844,252.0500030517578,251.4981384277344,253.5140838623047,252.0557861328125,287.7611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999240882760205e-09,0.0009985901415348,-0.0139852613210678,0.0,0.0,0.0,-0.0076385107822716,60.0,-24.35466384887696,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0084533691406,0.0,0.0,9.38029115786776e-05,291.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8900451660156,0.0,0.0,9.877879347186536e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0115661621094,0.0,0.0,7.295782415894791e-05,290.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.94757080078125,0.0,0.0,9.87790190265514e-05,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1259765625,0.0,0.0,0.0004685640742536,289.6614074707031,294.1499938964844,252.0500030517578,251.4981384277344,253.4882659912109,252.0546112060547,287.74371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.3638973236084,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0084533691406,0.0,0.0,9.38029115786776e-05,291.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8900451660156,0.0,0.0,9.877879347186536e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0115661621094,0.0,0.0,7.295782415894791e-05,290.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.94757080078125,0.0,0.0,9.87790190265514e-05,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1259765625,0.0,0.0,0.0004685640742536,289.6614074707031,294.1499938964844,252.0500030517578,251.4981384277344,253.4882659912109,252.0546112060547,287.74371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.3638973236084,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9940185546875,0.0,0.0,9.388280159328132e-05,291.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8770446777344,0.0,0.0,9.886291809380054e-05,290.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9970703125,0.0,0.0,7.301995356101543e-05,290.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9338684082031,0.0,0.0,9.886314364848658e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1100769042969,0.0,0.0,0.000468963116873,289.64697265625,294.1499938964844,252.0500030517578,251.4981384277344,253.4628448486328,252.0536499023437,287.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.372943878173828,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9940185546875,0.0,0.0,9.388280159328132e-05,291.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8770446777344,0.0,0.0,9.886291809380054e-05,290.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9970703125,0.0,0.0,7.301995356101543e-05,290.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9338684082031,0.0,0.0,9.886314364848658e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1100769042969,0.0,0.0,0.000468963116873,289.64697265625,294.1499938964844,252.0500030517578,251.4981384277344,253.4628448486328,252.0536499023437,287.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.372943878173828,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9795227050781,0.0,0.0,9.395909728482366e-05,291.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.864013671875,0.0,0.0,9.89432737696916e-05,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9825439453125,0.0,0.0,7.307930354727432e-05,290.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92010498046875,0.0,0.0,9.894349204842e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0941467285156,0.0,0.0,0.0004693442897405,289.6324768066406,294.1499938964844,252.0500030517578,251.4981384277344,253.43788146972656,252.05288696289065,287.708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.381254196166992,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9795227050781,0.0,0.0,9.395909728482366e-05,291.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.864013671875,0.0,0.0,9.89432737696916e-05,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9825439453125,0.0,0.0,7.307930354727432e-05,290.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92010498046875,0.0,0.0,9.894349204842e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0941467285156,0.0,0.0,0.0004693442897405,289.6324768066406,294.1499938964844,252.0500030517578,251.4981384277344,253.43788146972656,252.05288696289065,287.708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.381254196166992,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9649658203125,0.0,0.0,9.403100557392464e-05,291.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8509216308594,0.0,0.0,9.901898738462478e-05,290.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9679870605469,0.0,0.0,7.313522655749694e-05,290.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.90631103515625,0.0,0.0,9.90192056633532e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07818603515625,0.0,0.0,0.0004697034601122,289.617919921875,294.1499938964844,252.0500030517578,251.4981384277344,253.4133453369141,252.05227661132807,287.6912536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.38857650756836,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9649658203125,0.0,0.0,9.403100557392464e-05,291.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8509216308594,0.0,0.0,9.901898738462478e-05,290.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9679870605469,0.0,0.0,7.313522655749694e-05,290.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.90631103515625,0.0,0.0,9.90192056633532e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07818603515625,0.0,0.0,0.0004697034601122,289.617919921875,294.1499938964844,252.0500030517578,251.4981384277344,253.4133453369141,252.05227661132807,287.6912536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.38857650756836,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95770263671875,0.0,0.0,9.406502795172857e-05,291.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8443603515625,0.0,0.0,9.905482147587465e-05,290.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9606628417969,0.0,0.0,7.316168921533972e-05,290.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8994140625,0.0,0.0,9.905503975460306e-05,291.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0701904296875,0.0,0.0,0.000469873426482,289.6106262207031,294.1499938964844,252.0500030517578,251.4981384277344,253.40122985839844,252.05203247070312,287.6825256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128050067388813e-09,0.0010022510541602,-0.0151068000122904,0.0,0.0,0.0,-0.0078507522121071,60.0,-24.39176368713379,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9504089355469,0.0,0.0,9.40979371080175e-05,291.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,9.9089476861991e-05,290.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.953369140625,0.0,0.0,7.318728603422642e-05,290.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8924865722656,0.0,0.0,9.90896951407194e-05,291.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06219482421875,0.0,0.0,0.0004700378340203,289.60333251953125,294.1499938964844,252.0500030517578,251.4981384277344,253.3892364501953,252.0518035888672,287.6737670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026078671216,6.169051935955849e-09,0.0010026016971096,-0.0152142075821757,0.0,0.0,0.0,-0.0078710783272981,60.0,-24.394643783569336,-0.0,-6.853650091898089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.935791015625,0.0,0.0,9.418155968887731e-05,291.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8245544433594,0.0,0.0,9.917753777699544e-05,290.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.938720703125,0.0,0.0,7.32523258193396e-05,290.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.87860107421875,0.0,0.0,9.917775605572388e-05,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04620361328125,0.0,0.0,0.000470455532195,289.58868408203125,294.1499938964844,252.0500030517578,251.4981384277344,253.3655242919922,252.0514068603516,287.6562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034986771643,6.273227715070106e-09,0.0010034925071522,-0.0154871018603444,0.0,0.0,0.0,-0.0079227220267057,60.0,-24.40247917175293,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.935791015625,0.0,0.0,9.418155968887731e-05,291.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8245544433594,0.0,0.0,9.917753777699544e-05,290.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.938720703125,0.0,0.0,7.32523258193396e-05,290.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.87860107421875,0.0,0.0,9.917775605572388e-05,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04620361328125,0.0,0.0,0.000470455532195,289.58868408203125,294.1499938964844,252.0500030517578,251.4981384277344,253.3655242919922,252.0514068603516,287.6562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034986771643,6.273227715070106e-09,0.0010034925071522,-0.0154871018603444,0.0,0.0,0.0,-0.0079227220267057,60.0,-24.40247917175293,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.921142578125,0.0,0.0,9.425303142052144e-05,291.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8113098144531,0.0,0.0,9.925280755851418e-05,290.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9240417480469,0.0,0.0,7.330791413551196e-05,290.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8646545410156,0.0,0.0,9.9253018561285e-05,291.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0301818847656,0.0,0.0,0.000470812577987,289.5740051269531,294.1499938964844,252.0500030517578,251.4981384277344,253.3422088623047,252.0511016845703,287.6387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042602661997,6.362265825288205e-09,0.0010042539797723,-0.0157203394919633,0.0,0.0,0.0,-0.0079668629914522,60.0,-24.410512924194336,-0.0,-6.876259561749978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.921142578125,0.0,0.0,9.425303142052144e-05,291.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8113098144531,0.0,0.0,9.925280755851418e-05,290.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9240417480469,0.0,0.0,7.330791413551196e-05,290.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8646545410156,0.0,0.0,9.9253018561285e-05,291.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0301818847656,0.0,0.0,0.000470812577987,289.5740051269531,294.1499938964844,252.0500030517578,251.4981384277344,253.3422088623047,252.0511016845703,287.6387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042602661997,6.362265825288205e-09,0.0010042539797723,-0.0157203394919633,0.0,0.0,0.0,-0.0079668629914522,60.0,-24.410512924194336,-0.0,-6.876259561749978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9064636230469,0.0,0.0,9.427563054487108e-05,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7980041503906,0.0,0.0,9.927660721587016e-05,290.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093322753906,0.0,0.0,7.332549284910783e-05,290.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8506774902344,0.0,0.0,9.927681094268336e-05,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01416015625,0.0,0.0,0.0004709254717454,289.55926513671875,294.1499938964844,252.0500030517578,251.4981384277344,253.3193206787109,252.0508575439453,287.6213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.390414419854551e-09,0.0010044947266578,-0.0157940741628408,0.0,0.0,0.0,-0.0079808179289102,60.0,-24.40998077392578,-0.0,-6.879556480043902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9064636230469,0.0,0.0,9.427563054487108e-05,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7980041503906,0.0,0.0,9.927660721587016e-05,290.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093322753906,0.0,0.0,7.332549284910783e-05,290.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8506774902344,0.0,0.0,9.927681094268336e-05,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01416015625,0.0,0.0,0.0004709254717454,289.55926513671875,294.1499938964844,252.0500030517578,251.4981384277344,253.3193206787109,252.0508575439453,287.6213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.390414419854551e-09,0.0010044947266578,-0.0157940741628408,0.0,0.0,0.0,-0.0079808179289102,60.0,-24.40998077392578,-0.0,-6.879556480043902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89178466796875,0.0,0.0,9.42549086175859e-05,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7846374511719,0.0,0.0,9.925478661898524e-05,290.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.89459228515625,0.0,0.0,7.330937660299242e-05,290.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.836669921875,0.0,0.0,9.925499034579845e-05,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.99810791015625,0.0,0.0,0.0004708219494204,289.54449462890625,294.1499938964844,252.0500030517578,251.4981384277344,253.29684448242188,252.05067443847656,287.60382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.36458885594493e-09,0.001004274119623,-0.0157264228910207,0.0,0.0,0.0,-0.0079680159687995,60.0,-24.39869499206543,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89178466796875,0.0,0.0,9.42549086175859e-05,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7846374511719,0.0,0.0,9.925478661898524e-05,290.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.89459228515625,0.0,0.0,7.330937660299242e-05,290.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.836669921875,0.0,0.0,9.925499034579845e-05,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.99810791015625,0.0,0.0,0.0004708219494204,289.54449462890625,294.1499938964844,252.0500030517578,251.4981384277344,253.29684448242188,252.05067443847656,287.60382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.36458885594493e-09,0.001004274119623,-0.0157264228910207,0.0,0.0,0.0,-0.0079680159687995,60.0,-24.39869499206543,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8844299316406,0.0,0.0,9.422846778761595e-05,291.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7779541015625,0.0,0.0,9.922694152919576e-05,290.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.88720703125,0.0,0.0,7.328880747081712e-05,290.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.82965087890625,0.0,0.0,9.922714525600897e-05,291.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9900817871094,0.0,0.0,0.0004706898762378,289.537109375,294.1499938964844,252.0500030517578,251.4981384277344,253.2857360839844,252.05059814453125,287.5950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039986809715,6.331639212930895e-09,0.0010039923945441,-0.0156401116400957,0.0,0.0,0.0,-0.0079516824334859,60.0,-24.3890380859375,-0.0,-6.87267274201986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8770446777344,0.0,0.0,9.419394336873664e-05,291.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.771240234375,0.0,0.0,9.919058356899768e-05,290.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8798522949219,0.0,0.0,7.326195191126317e-05,290.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8226318359375,0.0,0.0,9.919078729581088e-05,291.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9820861816406,0.0,0.0,0.0004705174360424,289.5296936035156,294.1499938964844,252.0500030517578,251.4981384277344,253.2747344970703,252.050521850586,287.5863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.2886229557079795e-09,0.0010036246385425,-0.0155274290591478,0.0,0.0,0.0,-0.0079303570091724,60.0,-24.37698745727539,-0.0,-6.867637125651528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8623352050781,0.0,0.0,9.412095096195117e-05,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7578430175781,0.0,0.0,9.911372762871906e-05,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8650817871094,0.0,0.0,7.320518488995731e-05,290.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.80859375,0.0,0.0,9.911392407957464e-05,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9660339355469,0.0,0.0,0.0004701528523582,289.514892578125,294.1499938964844,252.0500030517578,251.4981384277344,253.25303649902344,252.05039978027344,287.56884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.197677926422784e-09,0.0010028468677774,-0.015289194881916,0.0,0.0,0.0,-0.0078852716833353,60.0,-24.348407745361328,-0.0,-6.856997458726255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8623352050781,0.0,0.0,9.412095096195117e-05,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7578430175781,0.0,0.0,9.911372762871906e-05,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8650817871094,0.0,0.0,7.320518488995731e-05,290.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.80859375,0.0,0.0,9.911392407957464e-05,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9660339355469,0.0,0.0,0.0004701528523582,289.514892578125,294.1499938964844,252.0500030517578,251.4981384277344,253.25303649902344,252.05039978027344,287.56884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.197677926422784e-09,0.0010028468677774,-0.015289194881916,0.0,0.0,0.0,-0.0078852716833353,60.0,-24.348407745361328,-0.0,-6.856997458726255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8475952148437,0.0,0.0,9.406594472238794e-05,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.744384765625,0.0,0.0,9.905579645419492e-05,290.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85028076171875,0.0,0.0,7.316240225918591e-05,290.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7945251464844,0.0,0.0,9.905600018100812e-05,291.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.95001220703125,0.0,0.0,0.0004698780539911,289.5000305175781,294.1499938964844,252.0500030517578,251.4981384277344,253.2317352294922,252.05032348632807,287.5513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.0151096396148204,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.32048225402832,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8475952148437,0.0,0.0,9.406594472238794e-05,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.744384765625,0.0,0.0,9.905579645419492e-05,290.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85028076171875,0.0,0.0,7.316240225918591e-05,290.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7945251464844,0.0,0.0,9.905600018100812e-05,291.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.95001220703125,0.0,0.0,0.0004698780539911,289.5000305175781,294.1499938964844,252.0500030517578,251.4981384277344,253.2317352294922,252.05032348632807,287.5513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.0151096396148204,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.32048225402832,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83282470703125,0.0,0.0,9.401756688021123e-05,291.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308959960937,0.0,0.0,9.900485747493804e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,7.312477100640535e-05,290.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7803955078125,0.0,0.0,9.900505392579362e-05,291.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9339599609375,0.0,0.0,0.0004696364339906,289.48516845703125,294.1499938964844,252.0500030517578,251.4981384277344,253.2108764648437,252.0502471923828,287.53387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001751399599,6.068854752072639e-09,0.0010017452295869,-0.0149517310783267,0.0,0.0,0.0,-0.0078214081004261,60.0,-24.29509162902832,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83282470703125,0.0,0.0,9.401756688021123e-05,291.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308959960937,0.0,0.0,9.900485747493804e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,7.312477100640535e-05,290.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7803955078125,0.0,0.0,9.900505392579362e-05,291.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9339599609375,0.0,0.0,0.0004696364339906,289.48516845703125,294.1499938964844,252.0500030517578,251.4981384277344,253.2108764648437,252.0502471923828,287.53387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001751399599,6.068854752072639e-09,0.0010017452295869,-0.0149517310783267,0.0,0.0,0.0,-0.0078214081004261,60.0,-24.29509162902832,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8180236816406,0.0,0.0,9.39713281695731e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7174072265625,0.0,0.0,9.895616676658392e-05,290.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8206787109375,0.0,0.0,7.308880594791844e-05,290.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7662658691406,0.0,0.0,9.89563632174395e-05,291.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9179382324219,0.0,0.0,0.0004694054659921,289.47027587890625,294.1499938964844,252.0500030517578,251.4981384277344,253.1903381347656,252.0502014160156,287.5163879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.0112386179866925e-09,0.0010012525599449,-0.0148008009418845,0.0,0.0,0.0,-0.0077928453683853,60.0,-24.270692825317383,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8180236816406,0.0,0.0,9.39713281695731e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7174072265625,0.0,0.0,9.895616676658392e-05,290.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8206787109375,0.0,0.0,7.308880594791844e-05,290.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7662658691406,0.0,0.0,9.89563632174395e-05,291.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9179382324219,0.0,0.0,0.0004694054659921,289.47027587890625,294.1499938964844,252.0500030517578,251.4981384277344,253.1903381347656,252.0502014160156,287.5163879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.0112386179866925e-09,0.0010012525599449,-0.0148008009418845,0.0,0.0,0.0,-0.0077928453683853,60.0,-24.270692825317383,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8106384277344,0.0,0.0,9.3949944130145e-05,291.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.71063232421875,0.0,0.0,9.893365495372564e-05,290.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8132629394531,0.0,0.0,7.307218038477004e-05,290.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7592163085937,0.0,0.0,9.89338441286236e-05,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.909912109375,0.0,0.0,0.0004692986549343,289.4628295898437,294.1499938964844,252.0500030517578,251.4981384277344,253.1802215576172,252.0501708984375,287.50762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.984593265395688e-09,0.0010010247351601,-0.0147310001775622,0.0,0.0,0.0,-0.0077796359546482,60.0,-24.2589111328125,-0.0,-6.832100041265221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
