time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611760,290.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8032531738281,0.0,0.0,9.392984065925702e-05,291.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.703857421875,0.0,0.0,9.891248191706836e-05,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80584716796875,0.0,0.0,7.305653707589954e-05,290.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.75213623046875,0.0,0.0,9.891267109196632e-05,291.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9018859863281,0.0,0.0,0.0004691982176154,289.4553527832031,294.1499938964844,252.0500030517578,251.4981384277344,253.17019653320312,252.05015563964844,287.4989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.9595404167112065e-09,0.001000810530968,-0.0146653708070516,0.0,0.0,0.0,-0.0077672158367931,60.0,-24.247413635253903,-0.0,-6.829175447364835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7884216308594,0.0,0.0,9.389448678120972e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6902770996094,0.0,0.0,9.88752508419566e-05,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.791015625,0.0,0.0,7.302904123207554e-05,290.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7379455566406,0.0,0.0,9.887544001685455e-05,291.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8858337402344,0.0,0.0,0.0004690216446761,289.4404296875,294.1499938964844,252.0500030517578,251.4981384277344,253.15042114257807,252.0501251220703,287.4814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004396317526,5.9154880993617115e-09,0.0010004338109865,-0.0145499696955084,0.0,0.0,0.0,-0.007745377253741,60.0,-24.225488662719727,-0.0,-6.824034670671608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7884216308594,0.0,0.0,9.389448678120972e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6902770996094,0.0,0.0,9.88752508419566e-05,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.791015625,0.0,0.0,7.302904123207554e-05,290.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7379455566406,0.0,0.0,9.887544001685455e-05,291.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8858337402344,0.0,0.0,0.0004690216446761,289.4404296875,294.1499938964844,252.0500030517578,251.4981384277344,253.15042114257807,252.0501251220703,287.4814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004396317526,5.9154880993617115e-09,0.0010004338109865,-0.0145499696955084,0.0,0.0,0.0,-0.007745377253741,60.0,-24.225488662719727,-0.0,-6.824034670671608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7735900878906,0.0,0.0,9.3866532552056e-05,291.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766357421875,0.0,0.0,9.884582686936484e-05,290.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.776123046875,0.0,0.0,7.300730794668198e-05,290.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7237243652344,0.0,0.0,9.884600876830518e-05,291.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86981201171875,0.0,0.0,0.0004688820336014,289.4254455566406,294.1499938964844,252.0500030517578,251.4981384277344,253.1309967041016,252.0500946044922,287.46392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.880659958990009e-09,0.001000135904178,-0.0144587317481637,0.0,0.0,0.0,-0.0077281114645302,60.0,-24.20533943176269,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7735900878906,0.0,0.0,9.3866532552056e-05,291.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766357421875,0.0,0.0,9.884582686936484e-05,290.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.776123046875,0.0,0.0,7.300730794668198e-05,290.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7237243652344,0.0,0.0,9.884600876830518e-05,291.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86981201171875,0.0,0.0,0.0004688820336014,289.4254455566406,294.1499938964844,252.0500030517578,251.4981384277344,253.1309967041016,252.0500946044922,287.46392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.880659958990009e-09,0.001000135904178,-0.0144587317481637,0.0,0.0,0.0,-0.0077281114645302,60.0,-24.20533943176269,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7587280273437,0.0,0.0,9.384260192746297e-05,291.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6629943847656,0.0,0.0,9.88206229521893e-05,290.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7612609863281,0.0,0.0,7.298868877114728e-05,290.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7095031738281,0.0,0.0,9.882080485112964e-05,291.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.853759765625,0.0,0.0,0.0004687624750658,289.41046142578125,294.1499938964844,252.0500030517578,251.4981384277344,253.1119384765625,252.05007934570312,287.44647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508318190320105e-09,0.0009998808382079,-0.0143805919215083,0.0,0.0,0.0,-0.0077133239246904,60.0,-24.18662071228028,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7587280273437,0.0,0.0,9.384260192746297e-05,291.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6629943847656,0.0,0.0,9.88206229521893e-05,290.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7612609863281,0.0,0.0,7.298868877114728e-05,290.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7095031738281,0.0,0.0,9.882080485112964e-05,291.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.853759765625,0.0,0.0,0.0004687624750658,289.41046142578125,294.1499938964844,252.0500030517578,251.4981384277344,253.1119384765625,252.05007934570312,287.44647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508318190320105e-09,0.0009998808382079,-0.0143805919215083,0.0,0.0,0.0,-0.0077133239246904,60.0,-24.18662071228028,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7438659667969,0.0,0.0,9.381815470987932e-05,291.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6492919921875,0.0,0.0,9.879488061415032e-05,290.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.746337890625,0.0,0.0,7.296967669390142e-05,290.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6952209472656,0.0,0.0,9.879506251309068e-05,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.83770751953125,0.0,0.0,0.0004686403844971,289.3954162597656,294.1499938964844,252.0500030517578,251.4981384277344,253.0932159423828,252.0500640869141,287.4289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367743325505e-09,0.0009996204171329,-0.0143007859587669,0.0,0.0,0.0,-0.0076982220634818,60.0,-24.168312072753903,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7438659667969,0.0,0.0,9.381815470987932e-05,291.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6492919921875,0.0,0.0,9.879488061415032e-05,290.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.746337890625,0.0,0.0,7.296967669390142e-05,290.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6952209472656,0.0,0.0,9.879506251309068e-05,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.83770751953125,0.0,0.0,0.0004686403844971,289.3954162597656,294.1499938964844,252.0500030517578,251.4981384277344,253.0932159423828,252.0500640869141,287.4289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367743325505e-09,0.0009996204171329,-0.0143007859587669,0.0,0.0,0.0,-0.0076982220634818,60.0,-24.168312072753903,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7364196777344,0.0,0.0,9.380566916661336e-05,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6424560546875,0.0,0.0,9.87817402346991e-05,290.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7388916015625,0.0,0.0,7.295996329048648e-05,290.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6880798339844,0.0,0.0,9.878191485768184e-05,291.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8296813964844,0.0,0.0,0.0004685780440922,289.3879089355469,294.1499938964844,252.0500030517578,251.4981384277344,253.08401489257807,252.0500640869141,287.4202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994931751862,5.8048139628397175e-09,0.0009994873544201,-0.0142600405961275,0.0,0.0,0.0,-0.0076905111782252,60.0,-24.15915298461914,-0.0,-6.811129082961997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7289428710937,0.0,0.0,9.379311086377128e-05,291.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63555908203125,0.0,0.0,9.87685052677989e-05,290.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7314147949219,0.0,0.0,7.295019167941064e-05,290.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6809387207031,0.0,0.0,9.876868716673926e-05,291.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8216552734375,0.0,0.0,0.0004685152671299,289.38037109375,294.1499938964844,252.0500030517578,251.4981384277344,253.07489013671875,252.050048828125,287.4115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.7891575977464535e-09,0.0009993534768,-0.0142190251499414,0.0,0.0,0.0,-0.0076827495358884,60.0,-24.149980545043945,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71405029296875,0.0,0.0,9.376759408041836e-05,291.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.621826171875,0.0,0.0,9.874164243228734e-05,290.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7164611816406,0.0,0.0,7.293035014299676e-05,290.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6665954589844,0.0,0.0,9.874181705527008e-05,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8055725097656,0.0,0.0,0.0004683878214564,289.36529541015625,294.1499938964844,252.0500030517578,251.4981384277344,253.0568389892578,252.050033569336,287.3940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757360366231978e-09,0.0009990816470235,-0.0141357276588678,0.0,0.0,0.0,-0.0076669864356517,60.0,-24.131561279296875,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71405029296875,0.0,0.0,9.376759408041836e-05,291.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.621826171875,0.0,0.0,9.874164243228734e-05,290.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7164611816406,0.0,0.0,7.293035014299676e-05,290.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6665954589844,0.0,0.0,9.874181705527008e-05,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8055725097656,0.0,0.0,0.0004683878214564,289.36529541015625,294.1499938964844,252.0500030517578,251.4981384277344,253.0568389892578,252.050033569336,287.3940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757360366231978e-09,0.0009990816470235,-0.0141357276588678,0.0,0.0,0.0,-0.0076669864356517,60.0,-24.131561279296875,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6990966796875,0.0,0.0,9.3741669843439e-05,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6080322265625,0.0,0.0,9.871434303931892e-05,290.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7015075683594,0.0,0.0,7.291018846444786e-05,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6522521972656,0.0,0.0,9.871451766230166e-05,291.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7895202636719,0.0,0.0,0.0004682583385147,289.3501892089844,294.1499938964844,252.0500030517578,251.4981384277344,253.03912353515625,252.050033569336,287.3766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.7250582052859045e-09,0.0009988053934648,-0.0140511039644479,0.0,0.0,0.0,-0.0076509728096425,60.0,-24.1130428314209,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6990966796875,0.0,0.0,9.3741669843439e-05,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6080322265625,0.0,0.0,9.871434303931892e-05,290.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7015075683594,0.0,0.0,7.291018846444786e-05,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6522521972656,0.0,0.0,9.871451766230166e-05,291.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7895202636719,0.0,0.0,0.0004682583385147,289.3501892089844,294.1499938964844,252.0500030517578,251.4981384277344,253.03912353515625,252.050033569336,287.3766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.7250582052859045e-09,0.0009988053934648,-0.0140511039644479,0.0,0.0,0.0,-0.0076509728096425,60.0,-24.1130428314209,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68414306640625,0.0,0.0,9.371544001623988e-05,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5942077636719,0.0,0.0,9.868672350421548e-05,290.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6865234375,0.0,0.0,7.288978667929769e-05,290.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.63787841796875,0.0,0.0,9.868689812719822e-05,291.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7734375,0.0,0.0,0.0004681273421738,289.3350524902344,294.1499938964844,252.0500030517578,251.4981384277344,253.0217437744141,252.050033569336,287.35919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347696594893,60.0,-24.09444236755371,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68414306640625,0.0,0.0,9.371544001623988e-05,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5942077636719,0.0,0.0,9.868672350421548e-05,290.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6865234375,0.0,0.0,7.288978667929769e-05,290.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.63787841796875,0.0,0.0,9.868689812719822e-05,291.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7734375,0.0,0.0,0.0004681273421738,289.3350524902344,294.1499938964844,252.0500030517578,251.4981384277344,253.0217437744141,252.050033569336,287.35919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347696594893,60.0,-24.09444236755371,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.669189453125,0.0,0.0,9.36889773583971e-05,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.580322265625,0.0,0.0,9.865886386251076e-05,290.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6715087890625,0.0,0.0,7.286920299520716e-05,290.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6234741210937,0.0,0.0,9.86590312095359e-05,291.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75738525390625,0.0,0.0,0.0004679951816797,289.31988525390625,294.1499938964844,252.0500030517578,251.4981384277344,253.00466918945312,252.05001831054688,287.3417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.007618423551321,60.0,-24.07578659057617,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.669189453125,0.0,0.0,9.36889773583971e-05,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.580322265625,0.0,0.0,9.865886386251076e-05,290.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6715087890625,0.0,0.0,7.286920299520716e-05,290.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6234741210937,0.0,0.0,9.86590312095359e-05,291.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75738525390625,0.0,0.0,0.0004679951816797,289.31988525390625,294.1499938964844,252.0500030517578,251.4981384277344,253.00466918945312,252.05001831054688,287.3417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.007618423551321,60.0,-24.07578659057617,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66168212890625,0.0,0.0,9.36756914597936e-05,291.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5733947753906,0.0,0.0,9.86448721960187e-05,290.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6640014648437,0.0,0.0,7.285887113539502e-05,290.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.61627197265625,0.0,0.0,9.864503954304382e-05,291.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74932861328125,0.0,0.0,0.0004679287958424,289.31231689453125,294.1499938964844,252.0500030517578,251.4981384277344,252.9962615966797,252.05001831054688,287.3330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642843969866362e-09,0.0009981023613363,-0.0138357272371649,0.0,0.0,0.0,-0.0076102158054709,60.0,-24.066442489624023,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6542053222656,0.0,0.0,9.366239100927488e-05,291.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5664367675781,0.0,0.0,9.86308659776114e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.656494140625,0.0,0.0,7.284852472366765e-05,290.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60906982421875,0.0,0.0,9.863103332463652e-05,291.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7413024902344,0.0,0.0,0.0004678623809013,289.3047180175781,294.1499938964844,252.0500030517578,251.4981384277344,252.9879302978516,252.05001831054688,287.3243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271448733178e-09,0.0009979606838896,-0.0137923117727041,0.0,0.0,0.0,-0.0076019996777176,60.0,-24.05709457397461,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6391906738281,0.0,0.0,9.363580466015264e-05,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5525207519531,0.0,0.0,9.860287536866964e-05,290.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6414489746094,0.0,0.0,7.282784645212814e-05,290.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5946044921875,0.0,0.0,9.860304271569476e-05,291.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7252197265625,0.0,0.0,0.0004677295801229,289.2895202636719,294.1499938964844,252.0500030517578,251.4981384277344,252.97146606445312,252.05001831054688,287.306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.03840065002441,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6391906738281,0.0,0.0,9.363580466015264e-05,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5525207519531,0.0,0.0,9.860287536866964e-05,290.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6414489746094,0.0,0.0,7.282784645212814e-05,290.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5946044921875,0.0,0.0,9.860304271569476e-05,291.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7252197265625,0.0,0.0,0.0004677295801229,289.2895202636719,294.1499938964844,252.0500030517578,251.4981384277344,252.97146606445312,252.05001831054688,287.306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.03840065002441,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6241455078125,0.0,0.0,9.360929107060656e-05,291.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5385437011719,0.0,0.0,9.85749502433464e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6264038085937,0.0,0.0,7.280722638824955e-05,290.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.58013916015625,0.0,0.0,9.857511759037152e-05,291.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7091064453125,0.0,0.0,0.0004675971285905,289.2742919921875,294.1499938964844,252.0500030517578,251.4981384277344,252.95529174804688,252.05001831054688,287.2894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.019725799560547,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6241455078125,0.0,0.0,9.360929107060656e-05,291.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5385437011719,0.0,0.0,9.85749502433464e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6264038085937,0.0,0.0,7.280722638824955e-05,290.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.58013916015625,0.0,0.0,9.857511759037152e-05,291.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7091064453125,0.0,0.0,0.0004675971285905,289.2742919921875,294.1499938964844,252.0500030517578,251.4981384277344,252.95529174804688,252.05001831054688,287.2894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.019725799560547,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6091003417969,0.0,0.0,9.358298120787369e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5245666503906,0.0,0.0,9.85472506727092e-05,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.611328125,0.0,0.0,7.278676639543846e-05,290.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5656433105469,0.0,0.0,9.854741074377672e-05,291.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6930236816406,0.0,0.0,0.000467465724796,289.259033203125,294.1499938964844,252.0500030517578,251.4981384277344,252.93942260742188,252.0500030517578,287.2720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-24.001100540161133,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6091003417969,0.0,0.0,9.358298120787369e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5245666503906,0.0,0.0,9.85472506727092e-05,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.611328125,0.0,0.0,7.278676639543846e-05,290.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5656433105469,0.0,0.0,9.854741074377672e-05,291.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6930236816406,0.0,0.0,0.000467465724796,289.259033203125,294.1499938964844,252.0500030517578,251.4981384277344,252.93942260742188,252.0500030517578,287.2720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-24.001100540161133,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.59405517578125,0.0,0.0,9.35569914872758e-05,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51055908203125,0.0,0.0,9.851987852016464e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.59625244140625,0.0,0.0,7.276654650922865e-05,290.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5511169433594,0.0,0.0,9.852003859123216e-05,291.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.67694091796875,0.0,0.0,0.0004673358926083,289.2437438964844,294.1499938964844,252.0500030517578,251.4981384277344,252.9238128662109,252.0500030517578,287.25469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494928956295553e-09,0.0009968375088647,-0.0134482271969318,0.0,0.0,0.0,-0.0075368876568973,60.0,-23.9825496673584,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.59405517578125,0.0,0.0,9.35569914872758e-05,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51055908203125,0.0,0.0,9.851987852016464e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.59625244140625,0.0,0.0,7.276654650922865e-05,290.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5511169433594,0.0,0.0,9.852003859123216e-05,291.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.67694091796875,0.0,0.0,0.0004673358926083,289.2437438964844,294.1499938964844,252.0500030517578,251.4981384277344,252.9238128662109,252.0500030517578,287.25469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494928956295553e-09,0.0009968375088647,-0.0134482271969318,0.0,0.0,0.0,-0.0075368876568973,60.0,-23.9825496673584,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5865173339844,0.0,0.0,9.354414942208678e-05,291.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5035400390625,0.0,0.0,9.850635979091749e-05,290.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.58868408203125,0.0,0.0,7.275655661942437e-05,290.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5438232421875,0.0,0.0,9.8506519861985e-05,291.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6688842773437,0.0,0.0,0.000467271747766,289.2361145019531,294.1499938964844,252.0500030517578,251.4981384277344,252.91612243652344,252.0500030517578,287.2460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.4789270897970255e-09,0.0009967007208615,-0.0134063065052032,0.0,0.0,0.0,-0.0075289546512067,60.0,-23.97331619262696,-0.0,-6.77319746955618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5789794921875,0.0,0.0,9.353142377221955e-05,291.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4964904785156,0.0,0.0,9.849296475294976e-05,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5811462402344,0.0,0.0,7.274666131706908e-05,290.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5365600585937,0.0,0.0,9.849311754805969e-05,291.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66082763671875,0.0,0.0,0.0004672082141041,289.2284545898437,294.1499938964844,252.0500030517578,251.4981384277344,252.90850830078125,252.0500030517578,287.2373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.463074437273008e-09,0.0009965650970116,-0.0133647760376334,0.0,0.0,0.0,-0.0075210961513221,60.0,-23.964111328125,-0.0,-6.771355032242354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5638732910156,0.0,0.0,9.350637265015392e-05,291.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.482421875,0.0,0.0,9.846658213064076e-05,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5660095214844,0.0,0.0,7.272718357853591e-05,290.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.52197265625,0.0,0.0,9.846674220170826e-05,291.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.64471435546875,0.0,0.0,0.0004670830676332,289.213134765625,294.1499938964844,252.0500030517578,251.4981384277344,252.89344787597656,252.0500030517578,287.2199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318576303558075e-09,0.0009962981566786,-0.0132829947397112,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.9457950592041,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5638732910156,0.0,0.0,9.350637265015392e-05,291.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.482421875,0.0,0.0,9.846658213064076e-05,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5660095214844,0.0,0.0,7.272718357853591e-05,290.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.52197265625,0.0,0.0,9.846674220170826e-05,291.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.64471435546875,0.0,0.0,0.0004670830676332,289.213134765625,294.1499938964844,252.0500030517578,251.4981384277344,252.89344787597656,252.0500030517578,287.2199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318576303558075e-09,0.0009962981566786,-0.0132829947397112,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.9457950592041,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487670898437,0.0,0.0,9.348203457193448e-05,291.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46832275390625,0.0,0.0,9.844094893196598e-05,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5508728027344,0.0,0.0,7.27082442608662e-05,290.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50738525390625,0.0,0.0,9.844110172707587e-05,291.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6286315917969,0.0,0.0,0.0004669615009333,289.1977844238281,294.1499938964844,252.0500030517578,251.4981384277344,252.8786773681641,252.0500030517578,287.2025756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523672787789e-09,0.0009960387833416,-0.0132035259157419,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.927658081054688,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487670898437,0.0,0.0,9.348203457193448e-05,291.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46832275390625,0.0,0.0,9.844094893196598e-05,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5508728027344,0.0,0.0,7.27082442608662e-05,290.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50738525390625,0.0,0.0,9.844110172707587e-05,291.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6286315917969,0.0,0.0,0.0004669615009333,289.1977844238281,294.1499938964844,252.0500030517578,251.4981384277344,252.8786773681641,252.0500030517578,287.2025756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523672787789e-09,0.0009960387833416,-0.0132035259157419,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.927658081054688,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5336303710937,0.0,0.0,9.34584386413917e-05,291.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45416259765625,0.0,0.0,9.841610881267115e-05,290.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5357360839844,0.0,0.0,7.268989429576322e-05,290.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4927673339844,0.0,0.0,9.841626160778104e-05,291.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6125183105469,0.0,0.0,0.00046684363042,289.18243408203125,294.1499938964844,252.0500030517578,251.4981384277344,252.8641357421875,252.0500030517578,287.1852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957926813513,5.372121858471246e-09,0.0009957873262465,-0.0131264999508857,0.0,0.0,0.0,-0.0074760066345334,60.0,-23.90970802307129,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5336303710937,0.0,0.0,9.34584386413917e-05,291.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45416259765625,0.0,0.0,9.841610881267115e-05,290.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5357360839844,0.0,0.0,7.268989429576322e-05,290.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4927673339844,0.0,0.0,9.841626160778104e-05,291.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6125183105469,0.0,0.0,0.00046684363042,289.18243408203125,294.1499938964844,252.0500030517578,251.4981384277344,252.8641357421875,252.0500030517578,287.1852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957926813513,5.372121858471246e-09,0.0009957873262465,-0.0131264999508857,0.0,0.0,0.0,-0.0074760066345334,60.0,-23.90970802307129,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5184936523437,0.0,0.0,9.343577403342353e-05,291.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.44000244140625,0.0,0.0,9.839224367169665e-05,290.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5205383300781,0.0,0.0,7.267227192642167e-05,290.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4781188964844,0.0,0.0,9.839239646680652e-05,291.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.59637451171875,0.0,0.0,0.0004667304456233,289.16705322265625,294.1499938964844,252.0500030517578,251.4981384277344,252.8498687744141,252.0500030517578,287.1678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343881781527671e-09,0.000995545880869,-0.0130525166168808,0.0,0.0,0.0,-0.0074620069935917,60.0,-23.891990661621094,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5184936523437,0.0,0.0,9.343577403342353e-05,291.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.44000244140625,0.0,0.0,9.839224367169665e-05,290.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5205383300781,0.0,0.0,7.267227192642167e-05,290.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4781188964844,0.0,0.0,9.839239646680652e-05,291.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.59637451171875,0.0,0.0,0.0004667304456233,289.16705322265625,294.1499938964844,252.0500030517578,251.4981384277344,252.8498687744141,252.0500030517578,287.1678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343881781527671e-09,0.000995545880869,-0.0130525166168808,0.0,0.0,0.0,-0.0074620069935917,60.0,-23.891990661621094,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
