time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
614100,290.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5108947753906,0.0,0.0,9.342480916529894e-05,291.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43292236328125,0.0,0.0,9.838069672696292e-05,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5129699707031,0.0,0.0,7.266374450409785e-05,290.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4707946777344,0.0,0.0,9.838084952207282e-05,291.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5883178710937,0.0,0.0,0.0004666756722144,289.1593322753906,294.1499938964844,252.0500030517578,251.4981384277344,252.84283447265625,252.0500030517578,287.1592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954343549907,5.330220265165053e-09,0.0009954291163012,-0.0130167258903384,0.0,0.0,0.0,-0.0074552344158291,60.0,-23.88323211669922,-0.0,-6.755923465107116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5033264160156,0.0,0.0,9.341405529994518e-05,291.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4258117675781,0.0,0.0,9.836937533691524e-05,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.50537109375,0.0,0.0,7.265537715284154e-05,290.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4634704589844,0.0,0.0,9.836952085606754e-05,291.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58026123046875,0.0,0.0,0.0004666219756472,289.1516418457031,294.1499938964844,252.0500030517578,251.4981384277344,252.8358459472656,252.0500030517578,287.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.3168198732578276e-09,0.0009953144472092,-0.0129816187545657,0.0,0.0,0.0,-0.0074485912919044,60.0,-23.874515533447266,-0.0,-6.754368087058539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4881591796875,0.0,0.0,9.339358075521886e-05,291.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4115905761719,0.0,0.0,9.834781667450444e-05,290.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4901733398437,0.0,0.0,7.263945008162409e-05,290.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4487609863281,0.0,0.0,9.834796219365673e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56414794921875,0.0,0.0,0.000466519704787,289.1361999511719,294.1499938964844,252.0500030517578,251.4981384277344,252.8220367431641,252.0500030517578,287.1332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147758707404,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.857322692871094,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4881591796875,0.0,0.0,9.339358075521886e-05,291.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4115905761719,0.0,0.0,9.834781667450444e-05,290.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4901733398437,0.0,0.0,7.263945008162409e-05,290.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4487609863281,0.0,0.0,9.834796219365673e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56414794921875,0.0,0.0,0.000466519704787,289.1361999511719,294.1499938964844,252.0500030517578,251.4981384277344,252.8220367431641,252.0500030517578,287.1332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147758707404,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.857322692871094,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47296142578125,0.0,0.0,9.337423398392276e-05,291.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3973388671875,0.0,0.0,9.832744399318472e-05,290.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4749450683594,0.0,0.0,7.262440340127796e-05,290.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4340515136719,0.0,0.0,9.8327589512337e-05,291.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5480041503906,0.0,0.0,0.0004664230509661,289.1207580566406,294.1499938964844,252.0500030517578,251.4981384277344,252.8084716796875,252.0500030517578,287.11590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516061231493,0.0,0.0,0.0,-0.0074239890091121,60.0,-23.8404541015625,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47296142578125,0.0,0.0,9.337423398392276e-05,291.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3973388671875,0.0,0.0,9.832744399318472e-05,290.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4749450683594,0.0,0.0,7.262440340127796e-05,290.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4340515136719,0.0,0.0,9.8327589512337e-05,291.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5480041503906,0.0,0.0,0.0004664230509661,289.1207580566406,294.1499938964844,252.0500030517578,251.4981384277344,252.8084716796875,252.0500030517578,287.11590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516061231493,0.0,0.0,0.0,-0.0074239890091121,60.0,-23.8404541015625,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4577331542969,0.0,0.0,9.335633512819186e-05,291.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.383056640625,0.0,0.0,9.830859198700637e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4596862792969,0.0,0.0,7.261048449436203e-05,290.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4193420410156,0.0,0.0,9.830873750615864e-05,291.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5318603515625,0.0,0.0,0.0004663336439989,289.10528564453125,294.1499938964844,252.0500030517578,251.4981384277344,252.7951812744141,252.0500030517578,287.0986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931684255599,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.823945999145508,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4577331542969,0.0,0.0,9.335633512819186e-05,291.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.383056640625,0.0,0.0,9.830859198700637e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4596862792969,0.0,0.0,7.261048449436203e-05,290.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4193420410156,0.0,0.0,9.830873750615864e-05,291.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5318603515625,0.0,0.0,0.0004663336439989,289.10528564453125,294.1499938964844,252.0500030517578,251.4981384277344,252.7951812744141,252.0500030517578,287.0986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931684255599,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.823945999145508,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4425048828125,0.0,0.0,9.333980415249243e-05,291.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3687438964844,0.0,0.0,9.829118789639324e-05,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4444580078125,0.0,0.0,7.259762060130015e-05,290.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4045715332031,0.0,0.0,9.829132613958792e-05,291.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5157165527344,0.0,0.0,0.0004662510764319,289.0898132324219,294.1499938964844,252.0500030517578,251.4981384277344,252.7821044921875,252.0500030517578,287.0813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.2242867809582094e-09,0.0009945231722667,-0.0127391992136836,0.0,0.0,0.0,-0.0074027185328304,60.0,-23.807775497436523,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4425048828125,0.0,0.0,9.333980415249243e-05,291.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3687438964844,0.0,0.0,9.829118789639324e-05,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4444580078125,0.0,0.0,7.259762060130015e-05,290.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4045715332031,0.0,0.0,9.829132613958792e-05,291.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5157165527344,0.0,0.0,0.0004662510764319,289.0898132324219,294.1499938964844,252.0500030517578,251.4981384277344,252.7821044921875,252.0500030517578,287.0813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.2242867809582094e-09,0.0009945231722667,-0.0127391992136836,0.0,0.0,0.0,-0.0074027185328304,60.0,-23.807775497436523,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.43487548828125,0.0,0.0,9.333212801720948e-05,291.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.361572265625,0.0,0.0,9.82831115834415e-05,290.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4367980957031,0.0,0.0,7.259165431605652e-05,290.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3971862792969,0.0,0.0,9.828324982663617e-05,291.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50762939453125,0.0,0.0,0.0004662127466872,289.0820617675781,294.1499938964844,252.0500030517578,251.4981384277344,252.77566528320312,252.0500030517578,287.0726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944466874003,5.214725984359347e-09,0.0009944414487108,-0.0127141503617167,0.0,0.0,0.0,-0.0073979785665869,60.0,-23.79984664916992,-0.0,-6.742523339653418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42724609375,0.0,0.0,9.332487388746812e-05,291.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3544006347656,0.0,0.0,9.82754718279466e-05,290.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4291687011719,0.0,0.0,7.258601544890553e-05,290.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3898010253906,0.0,0.0,9.827561007114129e-05,291.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.49957275390625,0.0,0.0,0.0004661765124183,289.0743103027344,294.1499938964844,252.0500030517578,251.4981384277344,252.769271850586,252.0500030517578,287.0640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.205682551689961e-09,0.0009943641489371,-0.0126904584467411,0.0,0.0,0.0,-0.0073934951797127,60.0,-23.79202079772949,-0.0,-6.741474578575436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4119873046875,0.0,0.0,9.331171895610169e-05,291.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.34002685546875,0.0,0.0,9.82616184046492e-05,290.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.41387939453125,0.0,0.0,7.257577817654237e-05,290.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.375,0.0,0.0,9.826175664784388e-05,291.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833984375,0.0,0.0,0.0004661107959691,289.05877685546875,294.1499938964844,252.0500030517578,251.4981384277344,252.7566680908203,252.0500030517578,287.0467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189287222151506e-09,0.0009942238684743,-0.0126475049182772,0.0,0.0,0.0,-0.0073853675276041,60.0,-23.776704788208008,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4119873046875,0.0,0.0,9.331171895610169e-05,291.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.34002685546875,0.0,0.0,9.82616184046492e-05,290.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.41387939453125,0.0,0.0,7.257577817654237e-05,290.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.375,0.0,0.0,9.826175664784388e-05,291.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833984375,0.0,0.0,0.0004661107959691,289.05877685546875,294.1499938964844,252.0500030517578,251.4981384277344,252.7566680908203,252.0500030517578,287.0467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189287222151506e-09,0.0009942238684743,-0.0126475049182772,0.0,0.0,0.0,-0.0073853675276041,60.0,-23.776704788208008,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3966979980469,0.0,0.0,9.330015745945276e-05,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3256530761719,0.0,0.0,9.824944572756068e-05,290.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3985900878906,0.0,0.0,7.256678509293124e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.36016845703125,0.0,0.0,9.824957669479772e-05,291.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4672546386719,0.0,0.0,0.0004660530539695,289.043212890625,294.1499938964844,252.0500030517578,251.4981384277344,252.7442779541016,252.0500030517578,287.029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174879191827131e-09,0.0009941007010638,-0.012609758414328,0.0,0.0,0.0,-0.007378224749118,60.0,-23.761796951293945,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3966979980469,0.0,0.0,9.330015745945276e-05,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3256530761719,0.0,0.0,9.824944572756068e-05,290.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3985900878906,0.0,0.0,7.256678509293124e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.36016845703125,0.0,0.0,9.824957669479772e-05,291.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4672546386719,0.0,0.0,0.0004660530539695,289.043212890625,294.1499938964844,252.0500030517578,251.4981384277344,252.7442779541016,252.0500030517578,287.029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174879191827131e-09,0.0009941007010638,-0.012609758414328,0.0,0.0,0.0,-0.007378224749118,60.0,-23.761796951293945,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.38140869140625,0.0,0.0,9.329066233476624e-05,291.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31121826171875,0.0,0.0,9.823944856179878e-05,290.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3832397460937,0.0,0.0,7.255940727191046e-05,290.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3453063964844,0.0,0.0,9.823957952903584e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4510803222656,0.0,0.0,0.0004660056438297,289.0276184082031,294.1499938964844,252.0500030517578,251.4981384277344,252.73211669921875,252.0500030517578,287.0122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163045546652256e-09,0.0009939995361492,-0.0125787565484642,0.0,0.0,0.0,-0.0073723583482205,60.0,-23.74740219116211,-0.0,-6.736531332762753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.38140869140625,0.0,0.0,9.329066233476624e-05,291.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31121826171875,0.0,0.0,9.823944856179878e-05,290.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3832397460937,0.0,0.0,7.255940727191046e-05,290.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3453063964844,0.0,0.0,9.823957952903584e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4510803222656,0.0,0.0,0.0004660056438297,289.0276184082031,294.1499938964844,252.0500030517578,251.4981384277344,252.73211669921875,252.0500030517578,287.0122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163045546652256e-09,0.0009939995361492,-0.0125787565484642,0.0,0.0,0.0,-0.0073723583482205,60.0,-23.74740219116211,-0.0,-6.736531332762753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3660888671875,0.0,0.0,9.328295709565282e-05,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2967529296875,0.0,0.0,9.823133586905897e-05,290.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.367919921875,0.0,0.0,7.255341188283637e-05,290.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3304443359375,0.0,0.0,9.823146683629602e-05,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4349060058594,0.0,0.0,0.000465967139462,289.01202392578125,294.1499938964844,252.0500030517578,251.4981384277344,252.7201538085937,252.0500030517578,286.9950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.012553590349853,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.73346900939941,-0.0,-6.735417912295817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3660888671875,0.0,0.0,9.328295709565282e-05,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2967529296875,0.0,0.0,9.823133586905897e-05,290.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.367919921875,0.0,0.0,7.255341188283637e-05,290.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3304443359375,0.0,0.0,9.823146683629602e-05,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4349060058594,0.0,0.0,0.000465967139462,289.01202392578125,294.1499938964844,252.0500030517578,251.4981384277344,252.7201538085937,252.0500030517578,286.9950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.012553590349853,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.73346900939941,-0.0,-6.735417912295817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3584289550781,0.0,0.0,9.327987936558202e-05,291.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2895202636719,0.0,0.0,9.822809806792066e-05,290.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3602294921875,0.0,0.0,7.25510180927813e-05,290.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.322998046875,0.0,0.0,9.822822903515772e-05,291.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.42681884765625,0.0,0.0,0.0004659518017433,289.0042419433594,294.1499938964844,252.0500030517578,251.4981384277344,252.71424865722656,252.0500030517578,286.9864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938897565007,5.1496069630729835e-09,0.0009938845178112,-0.0125435488298535,0.0,0.0,0.0,-0.007365696132183,60.0,-23.726701736450195,-0.0,-6.73497311254323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3507385253906,0.0,0.0,9.327738371212035e-05,291.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.28228759765625,0.0,0.0,9.822547144722192e-05,290.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3525390625,0.0,0.0,7.254907541209832e-05,290.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3155212402344,0.0,0.0,9.8225602414459e-05,291.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.418701171875,0.0,0.0,0.0004659393453039,288.9964294433594,294.1499938964844,252.0500030517578,251.4981384277344,252.7084197998047,252.0500030517578,286.97784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993863097392,5.146496118157984e-09,0.0009938579751178,-0.0125353997573256,0.0,0.0,0.0,-0.0073641538619995,60.0,-23.72007751464844,-0.0,-6.7346128673762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3353881835937,0.0,0.0,9.327400039182976e-05,291.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.26776123046875,0.0,0.0,9.822190622799098e-05,290.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3371887207031,0.0,0.0,7.25464487913996e-05,290.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3006286621094,0.0,0.0,9.822203719522804e-05,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40252685546875,0.0,0.0,0.0004659224359784,288.98077392578125,294.1499938964844,252.0500030517578,251.4981384277344,252.6968536376953,252.0500030517578,286.96063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938270086422,5.142274606129149e-09,0.000993821886368,-0.0125243393704295,0.0,0.0,0.0,-0.0073620611801743,60.0,-23.70720863342285,-0.0,-6.734123303431262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3353881835937,0.0,0.0,9.327400039182976e-05,291.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.26776123046875,0.0,0.0,9.822190622799098e-05,290.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3371887207031,0.0,0.0,7.25464487913996e-05,290.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3006286621094,0.0,0.0,9.822203719522804e-05,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40252685546875,0.0,0.0,0.0004659224359784,288.98077392578125,294.1499938964844,252.0500030517578,251.4981384277344,252.6968536376953,252.0500030517578,286.96063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938270086422,5.142274606129149e-09,0.000993821886368,-0.0125243393704295,0.0,0.0,0.0,-0.0073620611801743,60.0,-23.70720863342285,-0.0,-6.734123303431262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3200378417969,0.0,0.0,9.327280713478105e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.25323486328125,0.0,0.0,9.822065476328136e-05,290.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.32177734375,0.0,0.0,7.254551746882498e-05,290.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2856750488281,0.0,0.0,9.82207784545608e-05,291.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3863220214844,0.0,0.0,0.000465916498797,288.9651184082031,294.1499938964844,252.0500030517578,251.4981384277344,252.6855010986328,252.0500030517578,286.94342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938142029568,5.140786019097732e-09,0.0009938090806826,-0.012520438991487,0.0,0.0,0.0,-0.0073613231070339,60.0,-23.69490623474121,-0.0,-6.733950641546471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3200378417969,0.0,0.0,9.327280713478105e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.25323486328125,0.0,0.0,9.822065476328136e-05,290.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.32177734375,0.0,0.0,7.254551746882498e-05,290.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2856750488281,0.0,0.0,9.82207784545608e-05,291.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3863220214844,0.0,0.0,0.000465916498797,288.9651184082031,294.1499938964844,252.0500030517578,251.4981384277344,252.6855010986328,252.0500030517578,286.94342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938142029568,5.140786019097732e-09,0.0009938090806826,-0.012520438991487,0.0,0.0,0.0,-0.0073613231070339,60.0,-23.69490623474121,-0.0,-6.733950641546471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046264648437,0.0,0.0,9.327373845735563e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2386779785156,0.0,0.0,9.822163701755926e-05,290.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3063659667969,0.0,0.0,7.25462450645864e-05,290.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.27069091796875,0.0,0.0,9.82217607088387e-05,291.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3701171875,0.0,0.0,0.0004659211554098,288.9494323730469,294.1499938964844,252.0500030517578,251.4979705810547,252.6743621826172,252.0500030517578,286.9262390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141941983310971e-09,0.000993818975985,-0.0125234676524996,0.0,0.0,0.0,-0.0073618963360786,60.0,-23.68319129943848,-0.0,-6.73408493412353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046264648437,0.0,0.0,9.327373845735563e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2386779785156,0.0,0.0,9.822163701755926e-05,290.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3063659667969,0.0,0.0,7.25462450645864e-05,290.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.27069091796875,0.0,0.0,9.82217607088387e-05,291.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3701171875,0.0,0.0,0.0004659211554098,288.9494323730469,294.1499938964844,252.0500030517578,251.4979705810547,252.6743621826172,252.0500030517578,286.9262390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141941983310971e-09,0.000993818975985,-0.0125234676524996,0.0,0.0,0.0,-0.0073618963360786,60.0,-23.68319129943848,-0.0,-6.73408493412353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2892150878906,0.0,0.0,9.327625593869016e-05,291.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2240600585937,0.0,0.0,9.822428546613082e-05,290.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2909240722656,0.0,0.0,7.254820229718462e-05,290.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2557067871094,0.0,0.0,9.822440915741026e-05,291.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3539123535156,0.0,0.0,0.0004659337282646,288.9337463378906,294.1499938964844,252.0500030517578,251.4974670410156,252.66339111328125,252.0500030517578,286.9090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450723681512045e-09,0.000993845751509,-0.0125316688790917,0.0,0.0,0.0,-0.0073634479194879,60.0,-23.67190742492676,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2892150878906,0.0,0.0,9.327625593869016e-05,291.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2240600585937,0.0,0.0,9.822428546613082e-05,290.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2909240722656,0.0,0.0,7.254820229718462e-05,290.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2557067871094,0.0,0.0,9.822440915741026e-05,291.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3539123535156,0.0,0.0,0.0004659337282646,288.9337463378906,294.1499938964844,252.0500030517578,251.4974670410156,252.66339111328125,252.0500030517578,286.9090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450723681512045e-09,0.000993845751509,-0.0125316688790917,0.0,0.0,0.0,-0.0073634479194879,60.0,-23.67190742492676,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2815246582031,0.0,0.0,9.327824955107644e-05,291.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2167663574219,0.0,0.0,9.822638821788132e-05,290.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.283203125,0.0,0.0,7.254975207615644e-05,290.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2481994628906,0.0,0.0,9.822651190916076e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3457946777344,0.0,0.0,0.0004659436817746,288.9258728027344,294.1499938964844,252.0500030517578,251.49708557128903,252.65798950195312,252.0500030517578,286.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938721777871,5.147553050477427e-09,0.0009938669390976,-0.0125381685793399,0.0,0.0,0.0,-0.0073646777309477,60.0,-23.666465759277344,-0.0,-6.73473508072675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2738037109375,0.0,0.0,9.328055602964014e-05,291.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2094421386719,0.0,0.0,9.822881111176684e-05,290.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2754821777344,0.0,0.0,7.255154196172953e-05,290.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2406921386719,0.0,0.0,9.822893480304629e-05,291.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3376770019531,0.0,0.0,0.0004659552068915,288.91802978515625,294.1499938964844,252.0500030517578,251.49664306640625,252.6526336669922,252.0500030517578,286.89190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938966250047,5.150421866773058e-09,0.0009938915027305,-0.0125456843525171,0.0,0.0,0.0,-0.0073660998605191,60.0,-23.66111183166504,-0.0,-6.735067614727086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2645263671875,0.0,0.0,9.32839757297188e-05,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2006530761719,0.0,0.0,9.823241998674348e-05,290.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2662048339844,0.0,0.0,7.255420496221632e-05,290.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.231689453125,0.0,0.0,9.823254367802292e-05,291.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.32794189453125,0.0,0.0,0.0004659722908399,288.9085693359375,294.1499938964844,252.0500030517578,251.4960174560547,252.64627075195312,252.0500030517578,286.8816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939330630004,5.154685123187619e-09,0.0009939279407262,-0.0125568527728319,0.0,0.0,0.0,-0.0073682134971022,60.0,-23.654844284057617,-0.0,-6.735562152471175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.25836181640625,0.0,0.0,9.32865877985023e-05,291.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1947937011719,0.0,0.0,9.823516302276404e-05,290.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.260009765625,0.0,0.0,7.255623495439067e-05,290.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.22564697265625,0.0,0.0,9.823528671404348e-05,291.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3214416503906,0.0,0.0,0.000465985329356,288.9022827148437,294.1499938964844,252.0500030517578,251.4955444335937,252.6420745849609,252.0500030517578,286.874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939608862623,5.1579323034900434e-09,0.0009939557639881,-0.0125653594732284,0.0,0.0,0.0,-0.0073698232881724,60.0,-23.6507511138916,-0.0,-6.735938029578392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2428894042969,0.0,0.0,9.32941329665482e-05,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1801147460937,0.0,0.0,9.824311564443632e-05,290.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2445373535156,0.0,0.0,7.256210665218532e-05,290.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2106018066406,0.0,0.0,9.824323933571576e-05,291.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3052062988281,0.0,0.0,0.0004660230479203,288.8865051269531,294.1499938964844,252.0500030517578,251.4941864013672,252.6316680908203,252.0500030517578,286.85760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167334116151778e-09,0.0009940360905602,-0.0125899910926818,0.0,0.0,0.0,-0.0073744840919971,60.0,-23.64075469970703,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2428894042969,0.0,0.0,9.32941329665482e-05,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1801147460937,0.0,0.0,9.824311564443632e-05,290.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2445373535156,0.0,0.0,7.256210665218532e-05,290.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2106018066406,0.0,0.0,9.824323933571576e-05,291.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3052062988281,0.0,0.0,0.0004660230479203,288.8865051269531,294.1499938964844,252.0500030517578,251.4941864013672,252.6316680908203,252.0500030517578,286.85760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167334116151778e-09,0.0009940360905602,-0.0125899910926818,0.0,0.0,0.0,-0.0073744840919971,60.0,-23.64075469970703,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2273864746094,0.0,0.0,9.330323518952356e-05,291.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654052734375,0.0,0.0,9.82526980806142e-05,290.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2290344238281,0.0,0.0,7.256917888298631e-05,290.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1955261230469,0.0,0.0,9.825281449593604e-05,291.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2889404296875,0.0,0.0,0.0004660684789996,288.8707275390625,294.1499938964844,252.0500030517578,251.4925994873047,252.62144470214844,252.0500030517578,286.8404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.1786623878058435e-09,0.000994132948108,-0.0126196704804897,0.0,0.0,0.0,-0.007380099967122,60.0,-23.63121032714844,-0.0,-6.738341085110734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2273864746094,0.0,0.0,9.330323518952356e-05,291.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654052734375,0.0,0.0,9.82526980806142e-05,290.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2290344238281,0.0,0.0,7.256917888298631e-05,290.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1955261230469,0.0,0.0,9.825281449593604e-05,291.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2889404296875,0.0,0.0,0.0004660684789996,288.8707275390625,294.1499938964844,252.0500030517578,251.4925994873047,252.62144470214844,252.0500030517578,286.8404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.1786623878058435e-09,0.000994132948108,-0.0126196704804897,0.0,0.0,0.0,-0.007380099967122,60.0,-23.63121032714844,-0.0,-6.738341085110734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2118835449219,0.0,0.0,9.331404726253822e-05,291.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1506652832031,0.0,0.0,9.826409223023802e-05,290.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2135009765625,0.0,0.0,7.257759716594592e-05,290.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1803894042969,0.0,0.0,9.826420864555983e-05,291.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2726745605469,0.0,0.0,0.0004661225248128,288.8549194335937,294.1499938964844,252.0500030517578,251.4908142089844,252.61143493652344,252.0500030517578,286.8233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192137386700324e-09,0.0009942481992766,-0.0126549731940031,0.0,0.0,0.0,-0.0073867803439497,60.0,-23.622100830078125,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
