time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616440,290.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2118835449219,0.0,0.0,9.331404726253822e-05,291.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1506652832031,0.0,0.0,9.826409223023802e-05,290.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2135009765625,0.0,0.0,7.257759716594592e-05,290.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1803894042969,0.0,0.0,9.826420864555983e-05,291.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2726745605469,0.0,0.0,0.0004661225248128,288.8549194335937,294.1499938964844,252.0500030517578,251.4908142089844,252.61143493652344,252.0500030517578,286.8233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192137386700324e-09,0.0009942481992766,-0.0126549731940031,0.0,0.0,0.0,-0.0073867803439497,60.0,-23.622100830078125,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2041320800781,0.0,0.0,9.33198753045872e-05,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1432800292969,0.0,0.0,9.827022586250678e-05,290.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2057189941406,0.0,0.0,7.258212281158194e-05,290.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1728210449219,0.0,0.0,9.82703422778286e-05,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2645263671875,0.0,0.0,0.0004661516286432,288.8470153808594,294.1499938964844,252.0500030517578,251.48985290527344,252.60647583007807,252.0500030517578,286.8147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943154873326,5.199393360300064e-09,0.0009943102486431,-0.0126739824190735,0.0,0.0,0.0,-0.0073903771117329,60.0,-23.617664337158203,-0.0,-6.740744851185809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1963806152344,0.0,0.0,9.332619811175392e-05,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1358947753906,0.0,0.0,9.827688336372375e-05,290.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1979675292969,0.0,0.0,7.258704135892913e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1652526855469,0.0,0.0,9.827699250308795e-05,291.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25640869140625,0.0,0.0,0.0004661832062993,288.8390808105469,294.1499938964844,252.0500030517578,251.4888458251953,252.60157775878903,252.0500030517578,286.8062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943827753886,5.2072648415446565e-09,0.0009943775366991,-0.0126946037635207,0.0,0.0,0.0,-0.0073942793533205,60.0,-23.61333465576172,-0.0,-6.741657898601261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1808166503906,0.0,0.0,9.333995694760232e-05,291.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12109375,0.0,0.0,9.82913697953336e-05,290.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1824035644531,0.0,0.0,7.259774429257959e-05,290.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1501159667969,0.0,0.0,9.829148621065542e-05,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2401123046875,0.0,0.0,0.0004662519495468,288.8232421875,294.1499938964844,252.0500030517578,251.4867248535156,252.59190368652344,252.0500030517578,286.7891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.2244049086880295e-09,0.0009945241035893,-0.0127395084127783,0.0,0.0,0.0,-0.0074027767404913,60.0,-23.60497283935547,-0.0,-6.743645286633182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1808166503906,0.0,0.0,9.333995694760232e-05,291.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12109375,0.0,0.0,9.82913697953336e-05,290.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1824035644531,0.0,0.0,7.259774429257959e-05,290.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1501159667969,0.0,0.0,9.829148621065542e-05,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2401123046875,0.0,0.0,0.0004662519495468,288.8232421875,294.1499938964844,252.0500030517578,251.4867248535156,252.59190368652344,252.0500030517578,286.7891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.2244049086880295e-09,0.0009945241035893,-0.0127395084127783,0.0,0.0,0.0,-0.0074027767404913,60.0,-23.60497283935547,-0.0,-6.743645286633182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1652526855469,0.0,0.0,9.3355069111567e-05,291.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.10626220703125,0.0,0.0,9.830728959059344e-05,290.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.16680908203125,0.0,0.0,7.26094949641265e-05,290.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1349182128906,0.0,0.0,9.830739872995764e-05,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.22381591796875,0.0,0.0,0.000466327444883,288.807373046875,294.1499938964844,252.0500030517578,251.4844665527344,252.5823974609375,252.0500030517578,286.77203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.243228962115154e-09,0.0009946851059794,-0.0127888238057494,0.0,0.0,0.0,-0.0074121081270277,60.0,-23.596954345703125,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1652526855469,0.0,0.0,9.3355069111567e-05,291.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.10626220703125,0.0,0.0,9.830728959059344e-05,290.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.16680908203125,0.0,0.0,7.26094949641265e-05,290.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1349182128906,0.0,0.0,9.830739872995764e-05,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.22381591796875,0.0,0.0,0.000466327444883,288.807373046875,294.1499938964844,252.0500030517578,251.4844665527344,252.5823974609375,252.0500030517578,286.77203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.243228962115154e-09,0.0009946851059794,-0.0127888238057494,0.0,0.0,0.0,-0.0074121081270277,60.0,-23.596954345703125,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1496887207031,0.0,0.0,9.337162919109689e-05,291.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0914001464844,0.0,0.0,9.832473006099464e-05,290.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1512145996094,0.0,0.0,7.262238068506122e-05,290.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1197204589844,0.0,0.0,9.832483920035884e-05,291.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.20751953125,0.0,0.0,0.000466410187073,288.7914733886719,294.1499938964844,252.0500030517578,251.48211669921875,252.5730438232422,252.0500030517578,286.7549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948667138814,5.263860458626368e-09,0.000994861475192,-0.0128428749740123,0.0,0.0,0.0,-0.0074223363772034,60.0,-23.589319229125977,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1496887207031,0.0,0.0,9.337162919109689e-05,291.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0914001464844,0.0,0.0,9.832473006099464e-05,290.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1512145996094,0.0,0.0,7.262238068506122e-05,290.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1197204589844,0.0,0.0,9.832483920035884e-05,291.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.20751953125,0.0,0.0,0.000466410187073,288.7914733886719,294.1499938964844,252.0500030517578,251.48211669921875,252.5730438232422,252.0500030517578,286.7549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948667138814,5.263860458626368e-09,0.000994861475192,-0.0128428749740123,0.0,0.0,0.0,-0.0074223363772034,60.0,-23.589319229125977,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.13409423828125,0.0,0.0,9.338943345937878e-05,291.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0765380859375,0.0,0.0,9.834348020376638e-05,290.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1355895996094,0.0,0.0,7.263622683240101e-05,290.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1044921875,0.0,0.0,9.83435893431306e-05,291.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1911926269531,0.0,0.0,0.0004664991283789,288.77557373046875,294.1499938964844,252.0500030517578,251.4796905517578,252.56385803222656,252.0500030517578,286.7378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286036497409441e-09,0.0009950511157512,-0.012900972738862,0.0,0.0,0.0,-0.0074333297088742,60.0,-23.582015991210938,-0.0,-6.750795478183137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.13409423828125,0.0,0.0,9.338943345937878e-05,291.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0765380859375,0.0,0.0,9.834348020376638e-05,290.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1355895996094,0.0,0.0,7.263622683240101e-05,290.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1044921875,0.0,0.0,9.83435893431306e-05,291.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1911926269531,0.0,0.0,0.0004664991283789,288.77557373046875,294.1499938964844,252.0500030517578,251.4796905517578,252.56385803222656,252.0500030517578,286.7378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286036497409441e-09,0.0009950511157512,-0.012900972738862,0.0,0.0,0.0,-0.0074333297088742,60.0,-23.582015991210938,-0.0,-6.750795478183137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12628173828125,0.0,0.0,9.339887037640436e-05,291.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0690612792969,0.0,0.0,9.835341188590974e-05,290.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1277770996094,0.0,0.0,7.26435609976761e-05,290.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.09686279296875,0.0,0.0,9.835352102527396e-05,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1830444335937,0.0,0.0,0.0004665462474804,288.7676086425781,294.1499938964844,252.0500030517578,251.4784545898437,252.5593414306641,252.0500030517578,286.7293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951569372788,5.297787541991283e-09,0.000995151582174,-0.0129317585378885,0.0,0.0,0.0,-0.0074391555972397,60.0,-23.57850456237793,-0.0,-6.75215900969306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.11846923828125,0.0,0.0,9.340860560769217e-05,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0616149902344,0.0,0.0,9.836366371018812e-05,290.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.11993408203125,0.0,0.0,7.265113526955247e-05,290.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0892333984375,0.0,0.0,9.836377284955232e-05,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.17486572265625,0.0,0.0,0.0004665948799811,288.7596130371094,294.1499938964844,252.0500030517578,251.47720336914065,252.5548553466797,252.0500030517578,286.7208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.3099156183122895e-09,0.0009952553082257,-0.0129635315388441,0.0,0.0,0.0,-0.0074451677501201,60.0,-23.575069427490234,-0.0,-6.7535665948526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1028137207031,0.0,0.0,9.342902922071517e-05,291.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0466613769531,0.0,0.0,9.838517144089563e-05,290.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1042785644531,0.0,0.0,7.266701868502423e-05,290.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0739440917969,0.0,0.0,9.838528058025986e-05,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1585388183594,0.0,0.0,0.0004666969180107,288.7436828613281,294.1499938964844,252.0500030517578,251.4747009277344,252.5459899902344,252.0500030517578,286.7037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335357045055389e-09,0.0009954728884622,-0.0130301835015416,0.0,0.0,0.0,-0.0074577801860868,60.0,-23.56842803955078,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1028137207031,0.0,0.0,9.342902922071517e-05,291.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0466613769531,0.0,0.0,9.838517144089563e-05,290.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1042785644531,0.0,0.0,7.266701868502423e-05,290.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0739440917969,0.0,0.0,9.838528058025986e-05,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1585388183594,0.0,0.0,0.0004666969180107,288.7436828613281,294.1499938964844,252.0500030517578,251.4747009277344,252.5459899902344,252.0500030517578,286.7037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335357045055389e-09,0.0009954728884622,-0.0130301835015416,0.0,0.0,0.0,-0.0074577801860868,60.0,-23.56842803955078,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.087158203125,0.0,0.0,9.345055877929552e-05,291.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0317077636719,0.0,0.0,9.840784332482144e-05,290.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.088623046875,0.0,0.0,7.268376793945208e-05,290.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0586242675781,0.0,0.0,9.840795246418566e-05,291.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1421813964844,0.0,0.0,0.0004668044566642,288.7276916503906,294.1499938964844,252.0500030517578,251.47218322753903,252.5372772216797,252.0500030517578,286.6867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175148349024e-09,0.0009957022266462,-0.0131004424765706,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.56206512451172,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.087158203125,0.0,0.0,9.345055877929552e-05,291.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0317077636719,0.0,0.0,9.840784332482144e-05,290.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.088623046875,0.0,0.0,7.268376793945208e-05,290.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0586242675781,0.0,0.0,9.840795246418566e-05,291.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1421813964844,0.0,0.0,0.0004668044566642,288.7276916503906,294.1499938964844,252.0500030517578,251.47218322753903,252.5372772216797,252.0500030517578,286.6867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175148349024e-09,0.0009957022266462,-0.0131004424765706,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.56206512451172,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07147216796875,0.0,0.0,9.347324521513656e-05,291.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0166931152344,0.0,0.0,9.843173756962642e-05,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0729064941406,0.0,0.0,7.270141213666648e-05,290.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0433044433594,0.0,0.0,9.843183943303302e-05,291.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1258239746094,0.0,0.0,0.00046691778698,288.7117004394531,294.1499938964844,252.0500030517578,251.46969604492188,252.5287170410156,252.0500030517578,286.669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744816899299,0.0,0.0,0.0,-0.007485085632652,60.0,-23.5560302734375,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07147216796875,0.0,0.0,9.347324521513656e-05,291.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0166931152344,0.0,0.0,9.843173756962642e-05,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0729064941406,0.0,0.0,7.270141213666648e-05,290.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0433044433594,0.0,0.0,9.843183943303302e-05,291.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1258239746094,0.0,0.0,0.00046691778698,288.7117004394531,294.1499938964844,252.0500030517578,251.46969604492188,252.5287170410156,252.0500030517578,286.669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744816899299,0.0,0.0,0.0,-0.007485085632652,60.0,-23.5560302734375,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0557861328125,0.0,0.0,9.34969721129164e-05,291.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0016784667969,0.0,0.0,9.845672320807353e-05,290.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.05718994140625,0.0,0.0,7.271986396517605e-05,290.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0279541015625,0.0,0.0,9.845683234743774e-05,291.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1094665527344,0.0,0.0,0.0004670363268814,288.6956787109375,294.1499938964844,252.0500030517578,251.4672698974609,252.5203094482422,252.0500030517578,286.65264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996451649922e-09,0.000996196642518,-0.0132519220933318,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.550262451171875,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0557861328125,0.0,0.0,9.34969721129164e-05,291.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0016784667969,0.0,0.0,9.845672320807353e-05,290.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.05718994140625,0.0,0.0,7.271986396517605e-05,290.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0279541015625,0.0,0.0,9.845683234743774e-05,291.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1094665527344,0.0,0.0,0.0004670363268814,288.6956787109375,294.1499938964844,252.0500030517578,251.4672698974609,252.5203094482422,252.0500030517578,286.65264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996451649922e-09,0.000996196642518,-0.0132519220933318,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.550262451171875,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.04791259765625,0.0,0.0,9.350919572170824e-05,291.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9941711425781,0.0,0.0,9.846960165305064e-05,290.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04931640625,0.0,0.0,7.272937364177778e-05,290.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.020263671875,0.0,0.0,9.846970351645724e-05,291.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10125732421875,0.0,0.0,0.0004670973867177,288.6876525878906,294.1499938964844,252.0500030517578,251.4660797119141,252.5161590576172,252.0500030517578,286.6441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.4352278233693604e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.007507290225476,60.0,-23.54747772216797,-0.0,-6.768118510080967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0400390625,0.0,0.0,9.352167398901656e-05,291.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.98663330078125,0.0,0.0,9.848273475654425e-05,290.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0414428710937,0.0,0.0,7.27390797692351e-05,290.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0125732421875,0.0,0.0,9.848283661995084e-05,291.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.09307861328125,0.0,0.0,0.0004671596980188,288.6796264648437,294.1499938964844,252.0500030517578,251.4649200439453,252.5120544433593,252.0500030517578,286.6356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964652126654,5.4507660607328035e-09,0.0009964597411453,-0.0133325308561325,0.0,0.0,0.0,-0.0075149931944906,60.0,-23.54475212097168,-0.0,-6.769924709715269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0243225097656,0.0,0.0,9.354730718769132e-05,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9715576171875,0.0,0.0,9.850973583525048e-05,290.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.02569580078125,0.0,0.0,7.275901589309797e-05,290.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9971618652344,0.0,0.0,9.850983769865708e-05,291.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0766906738281,0.0,0.0,0.0004672877839766,288.66357421875,294.1499938964844,252.0500030517578,251.4626617431641,252.50393676757807,252.0500030517578,286.6186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162083268165,0.0,0.0,0.0,-0.0075308275409042,60.0,-23.53947830200196,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0243225097656,0.0,0.0,9.354730718769132e-05,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9715576171875,0.0,0.0,9.850973583525048e-05,290.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.02569580078125,0.0,0.0,7.275901589309797e-05,290.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9971618652344,0.0,0.0,9.850983769865708e-05,291.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0766906738281,0.0,0.0,0.0004672877839766,288.66357421875,294.1499938964844,252.0500030517578,251.4626617431641,252.50393676757807,252.0500030517578,286.6186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162083268165,0.0,0.0,0.0,-0.0075308275409042,60.0,-23.53947830200196,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.008544921875,0.0,0.0,9.35737625695765e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9564514160156,0.0,0.0,9.853759547695518e-05,290.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0099182128906,0.0,0.0,7.277959230123088e-05,290.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.98175048828125,0.0,0.0,9.853769734036176e-05,291.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0602722167969,0.0,0.0,0.0004674199444707,288.6474914550781,294.1499938964844,252.0500030517578,251.4605407714844,252.4959716796875,252.0500030517578,286.6015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663481503452e-09,0.0009970146929845,-0.0135025475174188,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.53442001342773,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.008544921875,0.0,0.0,9.35737625695765e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9564514160156,0.0,0.0,9.853759547695518e-05,290.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0099182128906,0.0,0.0,7.277959230123088e-05,290.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.98175048828125,0.0,0.0,9.853769734036176e-05,291.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0602722167969,0.0,0.0,0.0004674199444707,288.6474914550781,294.1499938964844,252.0500030517578,251.4605407714844,252.4959716796875,252.0500030517578,286.6015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663481503452e-09,0.0009970146929845,-0.0135025475174188,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.53442001342773,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9927673339844,0.0,0.0,9.360101103084162e-05,291.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9413146972656,0.0,0.0,9.856629185378551e-05,290.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9941101074219,0.0,0.0,7.2800787165761e-05,290.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96630859375,0.0,0.0,9.85663864412345e-05,291.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0438537597656,0.0,0.0,0.0004675560630857,288.6313781738281,294.1499938964844,252.0500030517578,251.4585723876953,252.48814392089844,252.0500030517578,286.5845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549606996169132e-09,0.0009973049163818,-0.0135914701968431,0.0,0.0,0.0,-0.0075639928691089,60.0,-23.52956962585449,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9927673339844,0.0,0.0,9.360101103084162e-05,291.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9413146972656,0.0,0.0,9.856629185378551e-05,290.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9941101074219,0.0,0.0,7.2800787165761e-05,290.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96630859375,0.0,0.0,9.85663864412345e-05,291.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0438537597656,0.0,0.0,0.0004675560630857,288.6313781738281,294.1499938964844,252.0500030517578,251.4585723876953,252.48814392089844,252.0500030517578,286.5845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549606996169132e-09,0.0009973049163818,-0.0135914701968431,0.0,0.0,0.0,-0.0075639928691089,60.0,-23.52956962585449,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9769592285156,0.0,0.0,9.3628914328292e-05,291.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9261474609375,0.0,0.0,9.85956721706316e-05,290.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9783020019531,0.0,0.0,7.282248407136649e-05,290.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9508361816406,0.0,0.0,9.859576675808056e-05,291.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0274353027344,0.0,0.0,0.000467695412226,288.6152648925781,294.1499938964844,252.0500030517578,251.456771850586,252.48043823242188,252.0500030517578,286.567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843623059104175e-09,0.0009976021246984,-0.0136825209483504,0.0,0.0,0.0,-0.0075812228024005,60.0,-23.5248966217041,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9769592285156,0.0,0.0,9.3628914328292e-05,291.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9261474609375,0.0,0.0,9.85956721706316e-05,290.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9783020019531,0.0,0.0,7.282248407136649e-05,290.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9508361816406,0.0,0.0,9.859576675808056e-05,291.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0274353027344,0.0,0.0,0.000467695412226,288.6152648925781,294.1499938964844,252.0500030517578,251.456771850586,252.48043823242188,252.0500030517578,286.567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843623059104175e-09,0.0009976021246984,-0.0136825209483504,0.0,0.0,0.0,-0.0075812228024005,60.0,-23.5248966217041,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.96905517578125,0.0,0.0,9.364310244563968e-05,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9185485839844,0.0,0.0,9.861061698757112e-05,290.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97039794921875,0.0,0.0,7.28335216990672e-05,290.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9430847167969,0.0,0.0,9.86107115750201e-05,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0191955566406,0.0,0.0,0.000467766309157,288.607177734375,294.1499938964844,252.0500030517578,251.4559631347656,252.4766387939453,252.0500030517578,286.5591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977588197216,5.602040165086919e-09,0.0009977532317861,-0.0137288328260183,0.0,0.0,0.0,-0.0075899865478277,60.0,-23.52262306213379,-0.0,-6.787514905681746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9611511230469,0.0,0.0,9.3657428806182e-05,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.91094970703125,0.0,0.0,9.862570732366294e-05,290.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.96246337890625,0.0,0.0,7.284466846613213e-05,290.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9353332519531,0.0,0.0,9.862580191111192e-05,291.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.010986328125,0.0,0.0,0.0004678378754761,288.59912109375,294.1499938964844,252.0500030517578,251.4552001953125,252.47286987304688,252.0500030517578,286.5506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619891219055262e-09,0.0009979059686884,-0.01377559825778,0.0,0.0,0.0,-0.0075988359749317,60.0,-23.52038955688477,-0.0,-6.789591822098373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9453125,0.0,0.0,9.368647442897782e-05,291.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8957214355469,0.0,0.0,9.865628817351536e-05,290.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9466247558594,0.0,0.0,7.286726031452417e-05,290.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9197998046875,0.0,0.0,9.865638276096432e-05,291.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9945373535156,0.0,0.0,0.0004679829580709,288.5829467773437,294.1499938964844,252.0500030517578,251.453842163086,252.46543884277344,252.0500030517578,286.5336608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167718507349,60.0,-23.516021728515625,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9453125,0.0,0.0,9.368647442897782e-05,291.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8957214355469,0.0,0.0,9.865628817351536e-05,290.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9466247558594,0.0,0.0,7.286726031452417e-05,290.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9197998046875,0.0,0.0,9.865638276096432e-05,291.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9945373535156,0.0,0.0,0.0004679829580709,288.5829467773437,294.1499938964844,252.0500030517578,251.453842163086,252.46543884277344,252.0500030517578,286.5336608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167718507349,60.0,-23.516021728515625,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.929443359375,0.0,0.0,9.371592750540005e-05,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8804931640625,0.0,0.0,9.86873055808246e-05,290.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93072509765625,0.0,0.0,7.289016502909362e-05,290.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9042663574219,0.0,0.0,9.86874001682736e-05,291.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9780578613281,0.0,0.0,0.0004681300779338,288.5667724609375,294.1499938964844,252.0500030517578,251.45274353027344,252.4581451416016,252.0500030517578,286.51666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.51177024841309,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.929443359375,0.0,0.0,9.371592750540005e-05,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8804931640625,0.0,0.0,9.86873055808246e-05,290.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93072509765625,0.0,0.0,7.289016502909362e-05,290.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9042663574219,0.0,0.0,9.86874001682736e-05,291.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9780578613281,0.0,0.0,0.0004681300779338,288.5667724609375,294.1499938964844,252.0500030517578,251.45274353027344,252.4581451416016,252.0500030517578,286.51666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.51177024841309,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91357421875,0.0,0.0,9.374573710374534e-05,291.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8652038574219,0.0,0.0,9.87186940619722e-05,290.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.91485595703125,0.0,0.0,7.291335350601003e-05,290.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8887023925781,0.0,0.0,9.87187886494212e-05,291.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9615783691406,0.0,0.0,0.0004682790022343,288.5505676269531,294.1499938964844,252.0500030517578,251.4519195556641,252.4509735107422,252.0500030517578,286.49969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533709652721,60.0,-23.507617950439453,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91357421875,0.0,0.0,9.374573710374534e-05,291.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8652038574219,0.0,0.0,9.87186940619722e-05,290.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.91485595703125,0.0,0.0,7.291335350601003e-05,290.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8887023925781,0.0,0.0,9.87187886494212e-05,291.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9615783691406,0.0,0.0,0.0004682790022343,288.5505676269531,294.1499938964844,252.0500030517578,251.4519195556641,252.4509735107422,252.0500030517578,286.49969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533709652721,60.0,-23.507617950439453,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
