time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625800,290.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591064453125,0.0,0.0,9.331446926807983e-05,290.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9358825683594,0.0,0.0,9.82645942713134e-05,289.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.959716796875,0.0,0.0,7.257791730808094e-05,289.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9471740722656,0.0,0.0,9.826463792705908e-05,291.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.982177734375,0.0,0.0,0.0004661249113269,287.5785217285156,294.1499938964844,251.4499969482422,250.97457885742188,251.8872528076172,251.4504852294922,285.50439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192455798663786e-09,0.0009942509932443,-0.0126558067277073,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.135427474975582,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427490234375,0.0,0.0,9.331191540695728e-05,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197998046875,0.0,0.0,9.826190216699616e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9433288574219,0.0,0.0,7.257593097165227e-05,289.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9309387207031,0.0,0.0,9.826194582274184e-05,290.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96551513671875,0.0,0.0,0.0004661121347453,287.5619201660156,294.1499938964844,251.4499969482422,250.9762420654297,251.87960815429688,251.4503936767578,285.4876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.007385357748717,60.0,-23.12376594543457,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427490234375,0.0,0.0,9.331191540695728e-05,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197998046875,0.0,0.0,9.826190216699616e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9433288574219,0.0,0.0,7.257593097165227e-05,289.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9309387207031,0.0,0.0,9.826194582274184e-05,290.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96551513671875,0.0,0.0,0.0004661121347453,287.5619201660156,294.1499938964844,251.4499969482422,250.9762420654297,251.87960815429688,251.4503936767578,285.4876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.007385357748717,60.0,-23.12376594543457,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9263610839844,0.0,0.0,9.33067494770512e-05,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9037170410156,0.0,0.0,9.825646702665836e-05,289.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.92694091796875,0.0,0.0,7.257192191900685e-05,289.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9147033691406,0.0,0.0,9.825651068240404e-05,290.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9488525390625,0.0,0.0,0.0004660863778553,287.5452880859375,294.1499938964844,251.4499969482422,250.9777984619141,251.87208557128903,251.4503326416016,285.470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182838158646064e-09,0.0009941686876118,-0.0126306097954511,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.11150550842285,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9263610839844,0.0,0.0,9.33067494770512e-05,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9037170410156,0.0,0.0,9.825646702665836e-05,289.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.92694091796875,0.0,0.0,7.257192191900685e-05,289.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9147033691406,0.0,0.0,9.825651068240404e-05,290.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9488525390625,0.0,0.0,0.0004660863778553,287.5452880859375,294.1499938964844,251.4499969482422,250.9777984619141,251.87208557128903,251.4503326416016,285.470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182838158646064e-09,0.0009941686876118,-0.0126306097954511,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.11150550842285,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9181823730469,0.0,0.0,9.3303264293354e-05,290.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8956604003906,0.0,0.0,9.82527926680632e-05,289.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.91876220703125,0.0,0.0,7.256920071085915e-05,289.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9065856933594,0.0,0.0,9.825283632380888e-05,290.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9405212402344,0.0,0.0,0.0004660689446609,287.5369567871094,294.1499938964844,251.4499969482422,250.97854614257807,251.86837768554688,251.45030212402344,285.46258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.1784878607463725e-09,0.0009941315511241,-0.012619212269783,0.0,0.0,0.0,-0.0073800138197839,60.0,-23.10516357421875,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.90997314453125,0.0,0.0,9.329872409580275e-05,290.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876037597656,0.0,0.0,9.824801236391068e-05,289.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9105529785156,0.0,0.0,7.256567187141627e-05,289.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8984680175781,0.0,0.0,9.824805601965636e-05,290.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.93218994140625,0.0,0.0,0.000466046272777,287.5286560058594,294.1499938964844,251.4499969482422,250.9792633056641,251.8647003173828,251.4502716064453,285.4542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172835049194191e-09,0.0009940832387655,-0.0126044023782014,0.0,0.0,0.0,-0.0073772110044956,60.0,-23.09857940673828,-0.0,-6.737666069511762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8935852050781,0.0,0.0,9.328762098448352e-05,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8714904785156,0.0,0.0,9.82363271759823e-05,289.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8941650390625,0.0,0.0,7.255704258568585e-05,289.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8822326660156,0.0,0.0,9.823636355577035e-05,290.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.91552734375,0.0,0.0,0.00046599082998,287.51202392578125,294.1499938964844,251.4499969482422,250.9806060791016,251.85743713378903,251.45022583007807,285.43756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003002574991e-09,0.0009939649607986,-0.0125681655481457,0.0,0.0,0.0,-0.00737035414204,60.0,-23.084945678710938,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8935852050781,0.0,0.0,9.328762098448352e-05,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8714904785156,0.0,0.0,9.82363271759823e-05,289.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8941650390625,0.0,0.0,7.255704258568585e-05,289.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8822326660156,0.0,0.0,9.823636355577035e-05,290.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.91552734375,0.0,0.0,0.00046599082998,287.51202392578125,294.1499938964844,251.4499969482422,250.9806060791016,251.85743713378903,251.45022583007807,285.43756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003002574991e-09,0.0009939649607986,-0.0125681655481457,0.0,0.0,0.0,-0.00737035414204,60.0,-23.084945678710938,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.877197265625,0.0,0.050000000745058,9.327199222752824e-05,290.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8553771972656,0.0,0.050000000745058,9.82198616839014e-05,289.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8777770996094,0.0,0.050000000745058,7.254488446051255e-05,289.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.865966796875,0.0,0.050000000745058,9.821990533964708e-05,290.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988647460937,0.0,0.050000000745058,0.0004659127444028,287.4953918457031,291.1499938964844,251.4499969482422,250.9818420410156,251.8502960205078,251.4501800537109,285.4208679199219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.1395248057417575e-09,0.000993798370473,-0.0125171355903148,0.0,0.0,0.0,-0.0073606981895864,60.0,-23.070348739624023,-0.0,-6.73380498028564e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.877197265625,0.0,0.050000000745058,9.327199222752824e-05,290.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8553771972656,0.0,0.050000000745058,9.82198616839014e-05,289.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8777770996094,0.0,0.050000000745058,7.254488446051255e-05,289.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.865966796875,0.0,0.050000000745058,9.821990533964708e-05,290.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988647460937,0.0,0.050000000745058,0.0004659127444028,287.4953918457031,291.1499938964844,251.4499969482422,250.9818420410156,251.8502960205078,251.4501800537109,285.4208679199219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.1395248057417575e-09,0.000993798370473,-0.0125171355903148,0.0,0.0,0.0,-0.0073606981895864,60.0,-23.070348739624023,-0.0,-6.73380498028564e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1992492675781,0.6440261602401733,0.050000000745058,0.0408139154314994,290.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1947326660156,0.6440261602401733,0.050000000745058,0.0429790169000625,290.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1993713378906,0.6440261602401733,0.050000000745058,0.0317441560328006,289.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1969299316406,0.6440261602401733,0.050000000745058,0.0429790206253528,290.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2037353515625,0.6440261602401733,0.050000000745058,0.2038739472627639,285.9039306640625,291.1499938964844,251.4499969482422,250.9823608398437,275.2238464355469,281.9326171875,285.1400451660156,1.0,0.1099030449986457,0.0,0.0,1.0,1.0,-0.4606307446956634,2.55811357874336e-07,0.4606305062770843,-0.1620455682277679,0.0,0.0,0.0,9.42149257659912,60.0,-995.8659057617188,-0.0,12.276185989379885,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103942871094,0.6309714913368225,0.050000000745058,0.0452375933527946,290.58966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101501464844,0.6309714913368225,0.050000000745058,0.0476373620331287,290.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103942871094,0.6309714913368225,0.050000000745058,0.0351847931742668,289.80230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102722167969,0.6309714913368225,0.050000000745058,0.0476373620331287,290.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81060791015625,0.6309714913368225,0.050000000745058,0.2259711474180221,284.68975830078125,291.1499938964844,251.4499969482422,250.9827575683593,278.80133056640625,290.4607849121094,284.18817138671875,1.0,0.1210973113775253,0.1340500712394714,0.1340500712394714,1.0,1.0,-0.4820105135440826,0.0093417176976799,0.4726687967777252,-0.1380825042724609,0.0,0.0,0.0,12.50434684753418,60.0,-1641.9891357421875,-0.0,16.682899475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,306.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.442358131638263e-21,6.785014405745132e-21,-2.3426560721584773e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3175048828125,0.5707618594169617,0.050000000745058,0.0456819497048854,290.5484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3175048828125,0.5707618594169617,0.050000000745058,0.0481052957475185,290.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3175048828125,0.5707618594169617,0.050000000745058,0.0355304069817066,289.7597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3175048828125,0.5707618594169617,0.050000000745058,0.0481052957475185,290.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3175048828125,0.5707618594169617,0.050000000745058,0.2281908094882965,283.2663269042969,291.1499938964844,251.4499969482422,250.98318481445312,278.88330078125,290.9153137207031,283.1448974609375,1.0,0.14060740172863,0.1146951764822006,0.1146951764822006,1.0,1.0,-0.4867499470710754,0.0049482933245599,0.4818016588687897,-0.1434998661279678,0.0,0.0,1.0,20.01426887512207,60.0,-107.82122039794922,-6898.56689453125,23.193084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43658447265625,307.0594787597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0055031138472259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821443617343902,0.3821462094783783,-1.858231371443253e-06,0.0,5.584960945270723e-06,0.0,0.0,8.685212135314941,0.0,0.0,0.0,0.2806969881057739,4.0,0.0,1.0
626640,290.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3175048828125,0.5707618594169617,0.050000000745058,0.0456819497048854,290.5484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3175048828125,0.5707618594169617,0.050000000745058,0.0481052957475185,290.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3175048828125,0.5707618594169617,0.050000000745058,0.0355304069817066,289.7597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3175048828125,0.5707618594169617,0.050000000745058,0.0481052957475185,290.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3175048828125,0.5707618594169617,0.050000000745058,0.2281908094882965,283.2663269042969,291.1499938964844,251.4499969482422,250.98318481445312,278.88330078125,290.9153137207031,283.1448974609375,1.0,0.14060740172863,0.1146951764822006,0.1146951764822006,1.0,1.0,-0.4867499470710754,0.0049482933245599,0.4818016588687897,-0.1434998661279678,0.0,0.0,1.0,20.01426887512207,60.0,-107.82122039794922,-6898.56689453125,23.193084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43658447265625,307.0594787597656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0055031138472259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821443617343902,0.3821462094783783,-1.858231371443253e-06,0.0,5.584960945270723e-06,0.0,0.0,8.685212135314941,0.0,0.0,0.0,0.2806969881057739,4.0,0.0,1.0
626700,289.9997253417969,297.1499938964844,293.1499938964844,0.0007295305258594,-69.98532104492188,284.4427490234375,0.5490649342536926,0.050000000745058,0.0458191856741905,290.5330810546875,297.1499938964844,293.1499938964844,0.0003812946088146,-18.0054931640625,284.16461181640625,0.5490649342536926,0.050000000745058,0.0482498109340667,290.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7138366699219,0.5490649342536926,0.050000000745058,0.0356371439993381,289.7435302734375,297.1499938964844,293.1499938964844,0.0007373332045972,-74.48615264892578,284.4172668457031,0.5490649342536926,0.050000000745058,0.0482498109340667,290.89410400390625,297.1499938964844,293.1499938964844,0.0005062498967163,-228.10533142089844,284.1124267578125,0.5490649342536926,0.050000000745058,0.2288763225078582,283.7565002441406,291.1499938964844,251.4499969482422,250.9832305908203,278.88201904296875,290.8983764648437,284.5127868652344,1.0,0.1490158587694168,0.10118218511343,0.10118218511343,1.0,1.0,-0.4882123172283172,0.0025603647809475,0.4856519401073456,-0.1462006270885467,0.0,0.0,1.0,23.6806755065918,60.0,2488.9697265625,-7843.14892578125,26.347740173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7801818847656,308.84356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,4484.68798828125,19080.0,0.0,0.0,0.0252635218203067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9808182716369628,0.9808262586593628,-7.986721357156057e-06,0.0,2.563926318543963e-05,0.0,0.0,105.37522888183594,0.0,0.0,0.0,0.5770983099937439,4.0,0.0,1.0
626760,290.0031433105469,297.1499938964844,293.1499938964844,0.0013944209786131,-127.68153381347656,287.12109375,0.5323297381401062,0.050000000745058,0.0459503605961799,290.53155517578125,297.1499938964844,293.1499938964844,0.0011098406976088,-107.01463317871094,286.6932067871094,0.5323297381401062,0.050000000745058,0.0483879409730434,290.0341796875,297.1499938964844,293.1499938964844,0.0009953592671081,-70.88750457763672,286.4496459960937,0.5323297381401062,0.050000000745058,0.0357391685247421,289.7427062988281,297.1499938964844,293.1499938964844,0.0014694235287606,-141.68675231933594,287.2090759277344,0.5323297381401062,0.050000000745058,0.0483879409730434,290.8924255371094,297.1499938964844,293.1499938964844,0.000977003481239,-446.8727722167969,286.5128173828125,0.5323297381401062,0.050000000745058,0.2295315712690353,285.2914123535156,291.1499938964844,251.4499969482422,250.983154296875,278.88885498046875,290.892333984375,285.9782409667969,1.0,0.1565872281789779,0.088602177798748,0.088602177798748,0.9994458556175232,1.0,-0.4896100461483001,0.0012264543911442,0.4883835911750793,-0.1478365361690521,0.0,0.0,1.0,27.1882381439209,60.0,2975.89013671875,-7773.900390625,29.382709503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4631042480469,308.01190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,10999.2041015625,19080.0,0.0,0.0,0.0445295386016368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2861266136169434,1.2861403226852417,-1.366285141557455e-05,0.0,4.519182039075531e-05,0.0,0.0,236.57237243652344,0.0,0.0,0.0,0.7158482670783997,4.0,0.0,1.0
626820,290.0311584472656,297.1499938964844,293.1499938964844,0.0023297222796827,-203.2794189453125,290.2611694335937,0.5133768916130066,0.050000000745058,0.0461425259709358,290.5457763671875,297.1499938964844,293.1499938964844,0.001918043824844,-176.2615203857422,289.651123046875,0.5133768916130066,0.050000000745058,0.0485903024673461,290.0577392578125,297.1499938964844,293.1499938964844,0.0019598258659243,-133.0213165283203,289.6692199707031,0.5133768916130066,0.050000000745058,0.0358886308968067,289.7611694335937,297.1499938964844,293.1499938964844,0.0025116901379078,-230.74526977539065,290.5137939453125,0.5133768916130066,0.050000000745058,0.0485903024673461,290.9082946777344,297.1499938964844,293.1499938964844,0.0016649381723254,-725.7879638671875,289.2904052734375,0.5133768916130066,0.050000000745058,0.2304914742708206,286.9661865234375,291.1499938964844,251.4499969482422,250.9828338623047,278.91259765625,290.9040832519531,287.34722900390625,1.0,0.166996031999588,0.0711681991815567,0.0711681991815567,0.99856835603714,1.0,-0.4916577637195587,0.0003655647451523,0.4912921786308288,-0.1491418927907943,0.0,0.0,1.0,32.327083587646484,60.0,2562.584228515625,-7481.89892578125,33.859500885009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8388671875,306.6285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,16165.015625,19080.0,0.0,0.0,0.0751670598983764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4796944856643677,1.4797124862670898,-1.8082149836118333e-05,0.0,7.628501043654978e-05,0.0,0.0,360.2240600585937,0.0,0.0,0.0,0.8124229311943054,4.0,0.0,1.0
626880,290.0409240722656,297.1499938964844,293.1499938964844,0.0025637145154178,-221.5162353515625,290.9167175292969,0.5095359683036804,0.050000000745058,0.0461895503103733,290.5514221191406,297.1499938964844,293.1499938964844,0.0021210189443081,-193.05010986328125,290.264404296875,0.5095359683036804,0.050000000745058,0.0486398227512836,290.0661315917969,297.1499938964844,293.1499938964844,0.0021995401475578,-147.86050415039062,290.3414306640625,0.5095359683036804,0.050000000745058,0.035925205796957,289.7684936523437,297.1499938964844,293.1499938964844,0.0027730662841349,-252.22488403320312,291.2090148925781,0.5095359683036804,0.050000000745058,0.0486398227512836,290.91473388671875,297.1499938964844,293.1499938964844,0.0018367499578744,-793.053955078125,289.8587951660156,0.5095359683036804,0.050000000745058,0.2307263761758804,287.27801513671875,291.1499938964844,251.4499969482422,250.98269653320312,278.9203491210937,290.9098815917969,287.6264343261719,1.0,0.1694361418485641,0.0670797005295753,0.0670797005295753,0.9983375668525696,1.0,-0.492158830165863,0.0002666120708454,0.4918922185897827,-0.1493494808673858,0.0,0.0,1.0,33.58460235595703,60.0,2416.179931640625,-7410.36767578125,34.960533142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5026550292969,306.32379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,16873.025390625,19080.0,0.0,0.0,0.0830968171358108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5042413473129272,1.5042600631713867,-1.8687054762267508e-05,0.0,8.433269977103919e-05,0.0,0.0,378.4505920410156,0.0,0.0,0.0,0.8246683478355408,4.0,0.0,1.0
626940,290.0941467285156,297.1499938964844,293.1499938964844,0.0035900073125958,-296.9492492675781,293.5536193847656,0.495417058467865,0.050000000745058,0.0463938117027282,290.5838928222656,297.1499938964844,293.1499938964844,0.0030071563087403,-262.7675170898437,292.73126220703125,0.495417058467865,0.050000000745058,0.0488549210131168,290.1129150390625,297.1499938964844,293.1499938964844,0.0032448447309434,-209.2122039794922,293.04541015625,0.495417058467865,0.050000000745058,0.0360840782523155,289.8114013671875,297.1499938964844,293.1499938964844,0.0039307875558733,-341.2956848144531,294.013671875,0.495417058467865,0.050000000745058,0.0488549210131168,290.9528503417969,297.1499938964844,293.1499938964844,0.0025776657275855,-1069.481689453125,292.128662109375,0.495417058467865,0.050000000745058,0.2317467033863067,288.5067138671875,291.1499938964844,251.4499969482422,250.9818420410156,278.9617004394531,290.9461669921875,288.7711486816406,1.0,0.1796169281005859,0.0502782091498374,0.0502782091498374,0.997229278087616,1.0,-0.4943354427814483,6.419765122700483e-05,0.4942712485790252,-0.1500210762023925,0.0,0.0,1.0,39.047096252441406,60.0,1785.6668701171875,-7156.75341796875,39.7685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.37457275390625,305.27734375,278.1499938964844,0.0,18000.0,313.1499938964844,18513.154296875,20160.0,0.0,0.0,0.1194825768470764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.559619426727295,1.559639573097229,-2.008829324040562e-05,0.0,0.0001212596325785,0.0,0.0,421.8060607910156,0.0,0.0,0.0,0.867286741733551,4.0,0.0,1.0
627000,290.0941467285156,297.1499938964844,293.1499938964844,0.0035900073125958,-296.9492492675781,293.5536193847656,0.495417058467865,0.050000000745058,0.0463938117027282,290.5838928222656,297.1499938964844,293.1499938964844,0.0030071563087403,-262.7675170898437,292.73126220703125,0.495417058467865,0.050000000745058,0.0488549210131168,290.1129150390625,297.1499938964844,293.1499938964844,0.0032448447309434,-209.2122039794922,293.04541015625,0.495417058467865,0.050000000745058,0.0360840782523155,289.8114013671875,297.1499938964844,293.1499938964844,0.0039307875558733,-341.2956848144531,294.013671875,0.495417058467865,0.050000000745058,0.0488549210131168,290.9528503417969,297.1499938964844,293.1499938964844,0.0025776657275855,-1069.481689453125,292.128662109375,0.495417058467865,0.050000000745058,0.2317467033863067,288.5067138671875,291.1499938964844,251.4499969482422,250.9818420410156,278.9617004394531,290.9461669921875,288.7711486816406,1.0,0.1796169281005859,0.0502782091498374,0.0502782091498374,0.997229278087616,1.0,-0.4943354427814483,6.419765122700483e-05,0.4942712485790252,-0.1500210762023925,0.0,0.0,1.0,39.047096252441406,60.0,1785.6668701171875,-7156.75341796875,39.7685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.37457275390625,305.27734375,278.1499938964844,0.0,18000.0,313.1499938964844,18513.154296875,20160.0,0.0,0.0,0.1194825768470764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.559619426727295,1.559639573097229,-2.008829324040562e-05,0.0,0.0001212596325785,0.0,0.0,421.8060607910156,0.0,0.0,0.0,0.867286741733551,4.0,0.0,1.0
627060,290.15118408203125,297.1499938964844,293.1499938964844,0.0045022456906735,-356.5174255371094,295.61492919921875,0.4857246875762939,0.050000000745058,0.0465629398822784,290.6202392578125,297.1499938964844,293.1499938964844,0.0037788858171552,-318.0906066894531,294.6650695800781,0.4857246875762939,0.050000000745058,0.0490330159664154,290.1641540527344,297.1499938964844,293.1499938964844,0.0041624074801802,-257.6649475097656,295.1589050292969,0.4857246875762939,0.050000000745058,0.0362156182527542,289.8597412109375,297.1499938964844,293.1499938964844,0.0049876077100634,-412.0635681152344,296.2127990722656,0.4857246875762939,0.050000000745058,0.0490330159664154,290.9966735839844,297.1499938964844,293.1499938964844,0.003204622073099,-1284.701171875,293.89288330078125,0.4857246875762939,0.050000000745058,0.2325915247201919,289.476806640625,291.1499938964844,251.4499969482422,250.98062133789065,279.0053405761719,290.98944091796875,289.6912536621094,1.0,0.1875945180654525,0.0379951260983943,0.0379951260983943,0.996200680732727,1.0,-0.4961376488208771,1.9908728063455783e-05,0.4961177408695221,-0.1504478007555008,0.0,0.0,1.0,43.57006454467773,48.0,1338.788330078125,-7073.087890625,43.7807846069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9482116699219,304.89404296875,278.1499938964844,0.0,18000.0,313.1499938964844,19864.50390625,20160.0,0.0,0.0,0.1519098281860351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6038106679916382,1.6038318872451782,-2.124280763382557e-05,0.0,0.0001541691744932,0.0,0.0,458.68701171875,0.0,0.0,0.0,0.8759807348251343,4.0,0.0,1.0
627120,290.15118408203125,297.1499938964844,293.1499938964844,0.0045022456906735,-356.5174255371094,295.61492919921875,0.4857246875762939,0.050000000745058,0.0465629398822784,290.6202392578125,297.1499938964844,293.1499938964844,0.0037788858171552,-318.0906066894531,294.6650695800781,0.4857246875762939,0.050000000745058,0.0490330159664154,290.1641540527344,297.1499938964844,293.1499938964844,0.0041624074801802,-257.6649475097656,295.1589050292969,0.4857246875762939,0.050000000745058,0.0362156182527542,289.8597412109375,297.1499938964844,293.1499938964844,0.0049876077100634,-412.0635681152344,296.2127990722656,0.4857246875762939,0.050000000745058,0.0490330159664154,290.9966735839844,297.1499938964844,293.1499938964844,0.003204622073099,-1284.701171875,293.89288330078125,0.4857246875762939,0.050000000745058,0.2325915247201919,289.476806640625,291.1499938964844,251.4499969482422,250.98062133789065,279.0053405761719,290.98944091796875,289.6912536621094,1.0,0.1875945180654525,0.0379951260983943,0.0379951260983943,0.996200680732727,1.0,-0.4961376488208771,1.9908728063455783e-05,0.4961177408695221,-0.1504478007555008,0.0,0.0,1.0,43.57006454467773,48.0,1338.788330078125,-7073.087890625,43.7807846069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9482116699219,304.89404296875,278.1499938964844,0.0,18000.0,313.1499938964844,19864.50390625,20160.0,0.0,0.0,0.1519098281860351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6038106679916382,1.6038318872451782,-2.124280763382557e-05,0.0,0.0001541691744932,0.0,0.0,458.68701171875,0.0,0.0,0.0,0.8759807348251343,4.0,0.0,1.0
627180,290.2071228027344,297.1499938964844,293.1499938964844,0.0053404080681502,-404.2274475097656,297.28955078125,0.4834252893924713,0.050000000745058,0.0466053374111652,290.6565856933594,297.1499938964844,293.1499938964844,0.0044678691774606,-362.5929260253906,296.2403869628906,0.4834252893924713,0.050000000745058,0.0490776635706424,290.2148742675781,297.1499938964844,293.1499938964844,0.0049971207045018,-296.54327392578125,296.8758850097656,0.4834252893924713,0.050000000745058,0.0362485945224761,289.9078674316406,297.1499938964844,293.1499938964844,0.0059935143217444,-469.1894226074219,298.00567626953125,0.4834252893924713,0.050000000745058,0.0490776635706424,291.0411682128906,297.1499938964844,293.1499938964844,0.0037442231550812,-1454.6600341796875,295.3196716308594,0.4834252893924713,0.050000000745058,0.2328033000230789,290.2743835449219,291.1499938964844,251.4499969482422,250.97906494140625,279.04315185546875,291.0340270996094,290.4534912109375,1.0,0.1890521943569183,0.0292875058948993,0.0292875058948993,0.995172083377838,1.0,-0.496589720249176,8.125875865516718e-06,0.4965815842151642,-0.1505255997180938,0.0,0.0,1.0,44.704200744628906,36.0,1049.3375244140625,-7107.35400390625,44.791290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.08074951171875,305.0263977050781,278.1499938964844,0.0,18000.0,313.1499938964844,20086.708984375,20160.0,0.0,0.0,0.1792872697114944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6109610795974731,1.6109825372695925,-2.143264646292664e-05,0.0,0.000181953786523,0.0,0.0,464.8494262695313,0.0,0.0,0.0,0.8795418739318848,4.0,0.0,1.0
627240,290.2071228027344,297.1499938964844,293.1499938964844,0.0053404080681502,-404.2274475097656,297.28955078125,0.4834252893924713,0.050000000745058,0.0466053374111652,290.6565856933594,297.1499938964844,293.1499938964844,0.0044678691774606,-362.5929260253906,296.2403869628906,0.4834252893924713,0.050000000745058,0.0490776635706424,290.2148742675781,297.1499938964844,293.1499938964844,0.0049971207045018,-296.54327392578125,296.8758850097656,0.4834252893924713,0.050000000745058,0.0362485945224761,289.9078674316406,297.1499938964844,293.1499938964844,0.0059935143217444,-469.1894226074219,298.00567626953125,0.4834252893924713,0.050000000745058,0.0490776635706424,291.0411682128906,297.1499938964844,293.1499938964844,0.0037442231550812,-1454.6600341796875,295.3196716308594,0.4834252893924713,0.050000000745058,0.2328033000230789,290.2743835449219,291.1499938964844,251.4499969482422,250.97906494140625,279.04315185546875,291.0340270996094,290.4534912109375,1.0,0.1890521943569183,0.0292875058948993,0.0292875058948993,0.995172083377838,1.0,-0.496589720249176,8.125875865516718e-06,0.4965815842151642,-0.1505255997180938,0.0,0.0,1.0,44.704200744628906,36.0,1049.3375244140625,-7107.35400390625,44.791290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.08074951171875,305.0263977050781,278.1499938964844,0.0,18000.0,313.1499938964844,20086.708984375,20160.0,0.0,0.0,0.1792872697114944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6109610795974731,1.6109825372695925,-2.143264646292664e-05,0.0,0.000181953786523,0.0,0.0,464.8494262695313,0.0,0.0,0.0,0.8795418739318848,4.0,0.0,1.0
627300,290.2336120605469,297.1499938964844,293.1499938964844,0.0057422653771936,-424.6635437011719,298.0213317871094,0.4846331775188446,0.050000000745058,0.0465830042958259,290.67413330078125,297.1499938964844,293.1499938964844,0.0047898283228278,-381.6689453125,296.92926025390625,0.4846331775188446,0.050000000745058,0.0490541458129882,290.2392272949219,297.1499938964844,293.1499938964844,0.0053942250087857,-313.18505859375,297.6252746582031,0.4846331775188446,0.050000000745058,0.0362312272191047,289.930908203125,297.1499938964844,293.1499938964844,0.0064891153015196,-493.7460021972656,298.7902526855469,0.4846331775188446,0.050000000745058,0.0490541458129882,291.06280517578125,297.1499938964844,293.1499938964844,0.0039889551699161,-1526.5963134765625,295.9407958984375,0.4846331775188446,0.050000000745058,0.2326917499303817,290.6259765625,291.1499938964844,251.4499969482422,250.97817993164065,279.0588073730469,291.05584716796875,290.7929992675781,1.0,0.1878650337457656,0.0259098205715417,0.0259098205715417,0.9946577548980712,1.0,-0.4963518679141998,5.65008349440177e-06,0.4963462054729461,-0.1504542380571365,0.0,0.0,1.0,44.10723876953125,36.0,953.287353515625,-7162.20263671875,44.25918197631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.311279296875,305.2496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,20123.572265625,21240.0,0.0,0.0,0.1909040361642837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6121442317962646,1.6121656894683838,-2.146414044545964e-05,0.0,0.0001937433262355,0.0,0.0,465.8743896484375,0.0,0.0,0.0,0.8951311707496643,4.0,0.0,1.0
627360,290.25885009765625,297.1499938964844,293.1499938964844,0.006136292591691,-443.1473693847656,298.6983642578125,0.4871296286582947,0.050000000745058,0.0465373173356056,290.6910705566406,297.1499938964844,293.1499938964844,0.0051001864485442,-398.9429016113281,297.5669860839844,0.4871296286582947,0.050000000745058,0.0490060374140739,290.26275634765625,297.1499938964844,293.1499938964844,0.0057818498462438,-328.2359619140625,298.31787109375,0.4871296286582947,0.050000000745058,0.0361956916749477,289.9530639648437,297.1499938964844,293.1499938964844,0.0069841183722019,-515.9931640625,299.5163269042969,0.4871296286582947,0.050000000745058,0.0490060374140739,291.0837707519531,297.1499938964844,293.1499938964844,0.0042202970944345,-1591.2882080078125,296.51483154296875,0.4871296286582947,0.050000000745058,0.232463538646698,290.95562744140625,291.1499938964844,251.4499969482422,250.97720336914065,279.07257080078125,291.0770263671875,291.1142883300781,1.0,0.1855908185243606,0.0230771638453006,0.0230771638453006,0.9941574335098268,1.0,-0.495865136384964,4.136786174058216e-06,0.4958609938621521,-0.1503239721059799,0.0,0.0,1.0,42.8857307434082,25.0,886.5910034179688,-7246.05908203125,43.17190933227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6266174316406,305.5691833496094,278.1499938964844,0.0,18000.0,313.1499938964844,20921.50390625,21240.0,0.0,0.0,0.201124832034111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6375452280044556,1.6375672817230225,-2.2145848561194725e-05,0.0,0.0002041161351371,0.0,0.0,488.2443237304688,0.0,0.0,0.0,0.8944258093833923,4.0,0.0,1.0
627420,290.3056335449219,297.1499938964844,293.1499938964844,0.0069020739756524,-474.5799560546875,299.9208068847656,0.4952463805675506,0.050000000745058,0.0463966019451618,290.7229919433594,297.1499938964844,293.1499938964844,0.0056873098947107,-428.3318481445313,298.72100830078125,0.4952463805675506,0.050000000745058,0.048857856541872,290.3070373535156,297.1499938964844,293.1499938964844,0.0065305600874125,-353.8457946777344,299.56671142578125,0.4952463805675506,0.050000000745058,0.0360862463712692,289.99444580078125,297.1499938964844,293.1499938964844,0.0079757189378142,-554.002197265625,300.82647705078125,0.4952463805675506,0.050000000745058,0.048857856541872,291.1233215332031,297.1499938964844,293.1499938964844,0.0046444376930594,-1699.95751953125,297.55340576171875,0.4952463805675506,0.050000000745058,0.231760635972023,291.5734558105469,291.1499938964844,251.4499969482422,250.9750823974609,279.0953369140625,291.1170959472656,291.72100830078125,1.0,0.1786362826824188,0.018797542899847,0.018797542899847,0.9931568503379822,1.0,-0.4943658411502838,2.549023975007003e-06,0.4943632781505584,-0.1499388068914413,0.0,0.0,0.914320945739746,39.12325286865234,25.0,803.6943359375,-7425.49560546875,39.835880279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.449462890625,306.3427124023437,278.1499938964844,0.0,18000.0,313.1499938964844,22013.59765625,21240.0,0.0,0.0,0.217416301369667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.602050542831421,1.6020722389221191,-2.16945591091644e-05,0.0,0.0002206499048043,0.0,0.0,464.41552734375,0.0,0.0,0.0,0.875726580619812,4.0,0.0,1.0
627480,290.3056335449219,297.1499938964844,293.1499938964844,0.0069020739756524,-474.5799560546875,299.9208068847656,0.4952463805675506,0.050000000745058,0.0463966019451618,290.7229919433594,297.1499938964844,293.1499938964844,0.0056873098947107,-428.3318481445313,298.72100830078125,0.4952463805675506,0.050000000745058,0.048857856541872,290.3070373535156,297.1499938964844,293.1499938964844,0.0065305600874125,-353.8457946777344,299.56671142578125,0.4952463805675506,0.050000000745058,0.0360862463712692,289.99444580078125,297.1499938964844,293.1499938964844,0.0079757189378142,-554.002197265625,300.82647705078125,0.4952463805675506,0.050000000745058,0.048857856541872,291.1233215332031,297.1499938964844,293.1499938964844,0.0046444376930594,-1699.95751953125,297.55340576171875,0.4952463805675506,0.050000000745058,0.231760635972023,291.5734558105469,291.1499938964844,251.4499969482422,250.9750823974609,279.0953369140625,291.1170959472656,291.72100830078125,1.0,0.1786362826824188,0.018797542899847,0.018797542899847,0.9931568503379822,1.0,-0.4943658411502838,2.549023975007003e-06,0.4943632781505584,-0.1499388068914413,0.0,0.0,0.914320945739746,39.12325286865234,25.0,803.6943359375,-7425.49560546875,39.835880279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.449462890625,306.3427124023437,278.1499938964844,0.0,18000.0,313.1499938964844,22013.59765625,21240.0,0.0,0.0,0.217416301369667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.602050542831421,1.6020722389221191,-2.16945591091644e-05,0.0,0.0002206499048043,0.0,0.0,464.41552734375,0.0,0.0,0.0,0.875726580619812,4.0,0.0,1.0
627540,290.3476867675781,297.1499938964844,293.1499938964844,0.0076654506847262,-500.9013366699219,300.9986877441406,0.5025385022163391,0.050000000745058,0.0462842434644699,290.75225830078125,297.1499938964844,293.1499938964844,0.0062518501654267,-452.9320373535156,299.7416381835937,0.5025385022163391,0.050000000745058,0.0487395338714122,290.3478088378906,297.1499938964844,293.1499938964844,0.007270292378962,-375.2397155761719,300.6656799316406,0.5025385022163391,0.050000000745058,0.0359988547861576,290.0318908691406,297.1499938964844,293.1499938964844,0.0090050548315048,-585.9826049804688,301.9805603027344,0.5025385022163391,0.050000000745058,0.0487395338714122,291.1596374511719,297.1499938964844,293.1499938964844,0.0050360625609755,-1789.6048583984375,298.4725036621094,0.5025385022163391,0.050000000745058,0.2311993688344955,292.1449584960937,291.1499938964844,251.4499969482422,250.97271728515625,279.1166687011719,291.1539001464844,292.2795715332031,1.0,0.1732594966888427,0.0165159609168767,0.0165159609168767,0.9921562075614928,1.0,-0.4931684136390686,1.9470378447294934e-06,0.4931664764881134,-0.1496230065822601,0.0,0.0,0.7429875731468201,36.11896133422852,25.0,732.2351684570312,-7548.38037109375,37.1861457824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4466247558594,307.1182556152344,278.1499938964844,0.0,18000.0,313.1499938964844,24716.6953125,20160.0,0.0,0.0,0.228297159075737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.353187084197998,1.3532049655914309,-1.7839845895650797e-05,0.0,0.0002316925965715,0.0,0.0,308.8368530273437,0.0,0.0,0.0,0.7412559390068054,4.0,0.0,1.0
627600,290.3476867675781,297.1499938964844,293.1499938964844,0.0076654506847262,-500.9013366699219,300.9986877441406,0.5025385022163391,0.050000000745058,0.0462842434644699,290.75225830078125,297.1499938964844,293.1499938964844,0.0062518501654267,-452.9320373535156,299.7416381835937,0.5025385022163391,0.050000000745058,0.0487395338714122,290.3478088378906,297.1499938964844,293.1499938964844,0.007270292378962,-375.2397155761719,300.6656799316406,0.5025385022163391,0.050000000745058,0.0359988547861576,290.0318908691406,297.1499938964844,293.1499938964844,0.0090050548315048,-585.9826049804688,301.9805603027344,0.5025385022163391,0.050000000745058,0.0487395338714122,291.1596374511719,297.1499938964844,293.1499938964844,0.0050360625609755,-1789.6048583984375,298.4725036621094,0.5025385022163391,0.050000000745058,0.2311993688344955,292.1449584960937,291.1499938964844,251.4499969482422,250.97271728515625,279.1166687011719,291.1539001464844,292.2795715332031,1.0,0.1732594966888427,0.0165159609168767,0.0165159609168767,0.9921562075614928,1.0,-0.4931684136390686,1.9470378447294934e-06,0.4931664764881134,-0.1496230065822601,0.0,0.0,0.7429875731468201,36.11896133422852,25.0,732.2351684570312,-7548.38037109375,37.1861457824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4466247558594,307.1182556152344,278.1499938964844,0.0,18000.0,313.1499938964844,24716.6953125,20160.0,0.0,0.0,0.228297159075737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.353187084197998,1.3532049655914309,-1.7839845895650797e-05,0.0,0.0002316925965715,0.0,0.0,308.8368530273437,0.0,0.0,0.0,0.7412559390068054,4.0,0.0,1.0
627660,290.38531494140625,297.1499938964844,293.1499938964844,0.0084745595231652,-525.8599243164062,301.9507751464844,0.5087623596191406,0.050000000745058,0.0461994223296642,290.7789306640625,297.1499938964844,293.1499938964844,0.0068272268399596,-476.1334228515625,300.63983154296875,0.5087623596191406,0.050000000745058,0.0486502163112163,290.3846435546875,297.1499938964844,293.1499938964844,0.0080478964373469,-395.37890625,301.6347045898437,0.5087623596191406,0.050000000745058,0.0359328836202621,290.06573486328125,297.1499938964844,293.1499938964844,0.010142863728106,-616.3248291015625,303.0032653808594,0.5087623596191406,0.050000000745058,0.0486502163112163,291.1927185058594,297.1499938964844,293.1499938964844,0.0054196664132177,-1873.640625,299.2754821777344,0.5087623596191406,0.050000000745058,0.2307756841182708,292.63037109375,291.1499938964844,251.4499969482422,250.9701385498047,279.13800048828125,291.1875,292.7257385253906,1.0,0.1689650416374206,0.016390573233366,0.016390573233366,0.9911562204360962,1.0,-0.4922645986080169,1.9010813048225828e-06,0.4922626912593841,-0.1493707299232483,0.0,0.0,0.5116444826126099,33.85126876831055,25.0,535.5707397460938,-7286.56640625,35.19434356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5789489746094,307.3315124511719,278.1499938964844,0.0,18000.0,313.1499938964844,25909.7421875,20160.0,0.0,0.0,0.2335735857486724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7634318470954895,0.7634423971176147,-1.0529442988627125e-05,0.0,0.0002370474976487,0.0,0.0,89.0284194946289,0.0,0.0,0.0,0.5077175498008728,4.0,0.0,1.0
