time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627720,290.38531494140625,297.1499938964844,293.1499938964844,0.0084745595231652,-525.8599243164062,301.9507751464844,0.5087623596191406,0.050000000745058,0.0461994223296642,290.7789306640625,297.1499938964844,293.1499938964844,0.0068272268399596,-476.1334228515625,300.63983154296875,0.5087623596191406,0.050000000745058,0.0486502163112163,290.3846435546875,297.1499938964844,293.1499938964844,0.0080478964373469,-395.37890625,301.6347045898437,0.5087623596191406,0.050000000745058,0.0359328836202621,290.06573486328125,297.1499938964844,293.1499938964844,0.010142863728106,-616.3248291015625,303.0032653808594,0.5087623596191406,0.050000000745058,0.0486502163112163,291.1927185058594,297.1499938964844,293.1499938964844,0.0054196664132177,-1873.640625,299.2754821777344,0.5087623596191406,0.050000000745058,0.2307756841182708,292.63037109375,291.1499938964844,251.4499969482422,250.9701385498047,279.13800048828125,291.1875,292.7257385253906,1.0,0.1689650416374206,0.016390573233366,0.016390573233366,0.9911562204360962,1.0,-0.4922645986080169,1.9010813048225828e-06,0.4922626912593841,-0.1493707299232483,0.0,0.0,0.5116444826126099,33.85126876831055,25.0,535.5707397460938,-7286.56640625,35.19434356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5789489746094,307.3315124511719,278.1499938964844,0.0,18000.0,313.1499938964844,25909.7421875,20160.0,0.0,0.0,0.2335735857486724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7634318470954895,0.7634423971176147,-1.0529442988627125e-05,0.0,0.0002370474976487,0.0,0.0,89.0284194946289,0.0,0.0,0.0,0.5077175498008728,4.0,0.0,1.0
627780,290.4188537597656,297.1499938964844,293.1499938964844,0.0095408475026488,-561.7049560546875,302.783935546875,0.5141700506210327,0.050000000745058,0.0461332127451896,290.8029479980469,297.1499938964844,293.1499938964844,0.0075486642308533,-509.0164794921875,301.3958740234375,0.5141700506210327,0.050000000745058,0.0485804937779903,290.4173583984375,297.1499938964844,293.1499938964844,0.0090567907318472,-423.5813598632813,302.476806640625,0.5141700506210327,0.050000000745058,0.0358813852071762,290.0962829589844,297.1499938964844,293.1499938964844,0.011713788844645,-659.440673828125,303.9234924316406,0.5141700506210327,0.050000000745058,0.0485804937779903,291.22235107421875,297.1499938964844,293.1499938964844,0.0058834115043282,-1995.222900390625,299.91387939453125,0.5141700506210327,0.050000000745058,0.2304449379444122,292.83941650390625,291.1499938964844,251.4499969482422,250.9673767089844,279.15838623046875,291.2177124023437,292.8187561035156,1.0,0.1655284166336059,0.0182581711560487,0.0182581711560487,0.9901561737060548,1.0,-0.4915590286254883,2.3304698970605382e-06,0.491556704044342,-0.1491612493991851,0.0,0.0,0.2675583660602569,32.08112716674805,25.0,-38.096229553222656,-6170.37841796875,33.64449691772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9209289550781,306.12408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,22991.380859375,20160.0,0.0,0.0,0.2318430095911026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961707413196563,0.2961776554584503,-6.916154234204441e-06,0.0,0.000235291183344,0.0,0.0,19.51103401184082,0.0,0.0,0.0,0.3609015047550201,4.0,0.0,1.0
627840,290.4188537597656,297.1499938964844,293.1499938964844,0.0095408475026488,-561.7049560546875,302.783935546875,0.5141700506210327,0.050000000745058,0.0461332127451896,290.8029479980469,297.1499938964844,293.1499938964844,0.0075486642308533,-509.0164794921875,301.3958740234375,0.5141700506210327,0.050000000745058,0.0485804937779903,290.4173583984375,297.1499938964844,293.1499938964844,0.0090567907318472,-423.5813598632813,302.476806640625,0.5141700506210327,0.050000000745058,0.0358813852071762,290.0962829589844,297.1499938964844,293.1499938964844,0.011713788844645,-659.440673828125,303.9234924316406,0.5141700506210327,0.050000000745058,0.0485804937779903,291.22235107421875,297.1499938964844,293.1499938964844,0.0058834115043282,-1995.222900390625,299.91387939453125,0.5141700506210327,0.050000000745058,0.2304449379444122,292.83941650390625,291.1499938964844,251.4499969482422,250.9673767089844,279.15838623046875,291.2177124023437,292.8187561035156,1.0,0.1655284166336059,0.0182581711560487,0.0182581711560487,0.9901561737060548,1.0,-0.4915590286254883,2.3304698970605382e-06,0.491556704044342,-0.1491612493991851,0.0,0.0,0.2675583660602569,32.08112716674805,25.0,-38.096229553222656,-6170.37841796875,33.64449691772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9209289550781,306.12408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,22991.380859375,20160.0,0.0,0.0,0.2318430095911026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961707413196563,0.2961776554584503,-6.916154234204441e-06,0.0,0.000235291183344,0.0,0.0,19.51103401184082,0.0,0.0,0.0,0.3609015047550201,4.0,0.0,1.0
627900,290.4341735839844,297.1499938964844,293.1499938964844,0.0103209689259529,-590.205810546875,303.1669921875,0.518237292766571,0.050000000745058,0.0460874214768409,290.8139038085937,297.1499938964844,293.1499938964844,0.0080525297671556,-535.005615234375,301.7159729003906,0.518237292766571,0.050000000745058,0.048532273620367,290.4322509765625,297.1499938964844,293.1499938964844,0.0097836628556251,-445.64990234375,302.8587646484375,0.518237292766571,0.050000000745058,0.0358457714319229,290.112060546875,297.1499938964844,293.1499938964844,0.0125491805374622,-713.3278198242188,304.06719970703125,0.5561115145683289,0.0750150755047798,0.0576903447508811,291.2357482910156,297.1499938964844,293.1499938964844,0.0061979372985661,-2093.14013671875,300.1490783691406,0.518237292766571,0.050000000745058,0.2302162051200866,292.7345275878906,291.1499938964844,251.4499969482422,250.9659423828125,279.1928405761719,291.2314453125,292.6298217773437,1.0,0.1641947925090789,0.0225589610636234,0.0225589610636234,0.989656150341034,1.0,-0.5020509958267212,3.562906840670621e-06,0.5020474195480347,-0.1517232060432434,0.0,0.0,0.1714690625667572,30.93675804138184,25.0,-466.2850036621094,-5488.908203125,33.6849479675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6974182128906,305.12322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,21641.853515625,19080.0,0.0,0.0,0.2277703285217285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190458595752716,0.1904649287462234,-6.329505140456604e-06,0.0,0.0002311579301021,0.0,0.0,11.178339958190918,0.0,0.0,0.0,0.3208811581134796,4.0,0.0,1.0
627960,290.44879150390625,297.1499938964844,293.1499938964844,0.0113832904025912,-628.7797241210938,303.5443725585937,0.5261034965515137,0.050000000745058,0.0460071377456188,290.8242492675781,297.1499938964844,293.1499938964844,0.0087089054286479,-570.0948486328125,302.00555419921875,0.5261034965515137,0.050000000745058,0.0484477318823337,290.44647216796875,297.1499938964844,293.1499938964844,0.0107617853209376,-475.3316650390625,303.2300109863281,0.5261034965515137,0.050000000745058,0.03578332811594,290.14862060546875,297.1499938964844,293.1499938964844,0.0367745608091354,-1228.8206787109375,304.0385131835937,0.6536580324172974,0.1063461229205131,0.0869449153542518,291.2487487792969,297.1499938964844,293.1499938964844,0.0065921708010137,-2225.609375,300.3248291015625,0.5261034965515137,0.050000000745058,0.2298151850700378,292.4411315917969,291.1499938964844,251.4499969482422,250.9644775390625,279.37701416015625,291.2447814941406,292.2481994628906,1.0,0.1634351313114166,0.0473691225051879,0.0473691225051879,0.989156186580658,1.0,-0.5364023447036743,4.278598134987988e-05,0.5363595485687256,-0.1594716906547546,0.0,0.0,0.1135720536112785,29.057920455932617,28.0,-948.9816284179688,-5015.18896484375,35.36785888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5274353027344,304.0897827148437,278.1499938964844,0.0,18000.0,313.1499938964844,19906.810546875,19080.0,0.0,0.0,0.2215558290481567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357360631227493,0.1357418894767761,-5.831105681863846e-06,0.0,0.0002248509990749,0.0,0.0,7.266822814941406,0.0,0.0,0.0,0.3181720077991485,4.0,0.0,1.0
628020,290.4783020019531,297.1499938964844,293.1499938964844,0.01673717610538,-793.544677734375,304.0969543457031,0.566316545009613,0.0686060190200805,0.0513866245746612,290.8436889648437,297.1499938964844,293.1499938964844,0.0105563858523964,-661.7203979492188,302.5771789550781,0.5403549075126648,0.050000000745058,0.0483176670968532,290.4740905761719,297.1499938964844,293.1499938964844,0.0136974090710282,-552.2822265625,304.0153503417969,0.5403549075126648,0.050000000745058,0.0356872640550136,290.2684631347656,297.1499938964844,293.1499938964844,0.0842781737446785,-2120.3388671875,303.9974365234375,0.7821250557899475,0.1581638157367706,0.1387111991643905,291.2766418457031,297.1499938964844,293.1499938964844,0.0076208584941923,-2571.970947265625,300.583740234375,0.5403549075126648,0.050000000745058,0.2291982173919677,291.4362487792969,291.1499938964844,251.4499969482422,250.9614715576172,279.7641906738281,291.2727355957031,291.24298095703125,1.0,0.1642728149890899,0.1283410936594009,0.1283410936594009,0.9881561994552612,1.0,-0.6039629578590393,0.0092623690143227,0.5947005748748779,-0.1647579073905944,0.0,0.0,0.1405387222766876,26.3095645904541,31.0,-1266.6900634765625,-5270.7490234375,39.6502799987793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32183837890625,304.18328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,19146.8984375,19080.0,0.0,0.0,0.2025439143180847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244097501039505,0.1244153901934623,-5.639858500217088e-06,0.0,0.0002055563236353,0.0,0.0,6.432192325592041,0.0,0.0,0.0,0.3131802678108215,4.0,0.0,1.0
628080,290.4783020019531,297.1499938964844,293.1499938964844,0.01673717610538,-793.544677734375,304.0969543457031,0.566316545009613,0.0686060190200805,0.0513866245746612,290.8436889648437,297.1499938964844,293.1499938964844,0.0105563858523964,-661.7203979492188,302.5771789550781,0.5403549075126648,0.050000000745058,0.0483176670968532,290.4740905761719,297.1499938964844,293.1499938964844,0.0136974090710282,-552.2822265625,304.0153503417969,0.5403549075126648,0.050000000745058,0.0356872640550136,290.2684631347656,297.1499938964844,293.1499938964844,0.0842781737446785,-2120.3388671875,303.9974365234375,0.7821250557899475,0.1581638157367706,0.1387111991643905,291.2766418457031,297.1499938964844,293.1499938964844,0.0076208584941923,-2571.970947265625,300.583740234375,0.5403549075126648,0.050000000745058,0.2291982173919677,291.4362487792969,291.1499938964844,251.4499969482422,250.9614715576172,279.7641906738281,291.2727355957031,291.24298095703125,1.0,0.1642728149890899,0.1283410936594009,0.1283410936594009,0.9881561994552612,1.0,-0.6039629578590393,0.0092623690143227,0.5947005748748779,-0.1647579073905944,0.0,0.0,0.1405387222766876,26.3095645904541,31.0,-1266.6900634765625,-5270.7490234375,39.6502799987793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32183837890625,304.18328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,19146.8984375,19080.0,0.0,0.0,0.2025439143180847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244097501039505,0.1244153901934623,-5.639858500217088e-06,0.0,0.0002055563236353,0.0,0.0,6.432192325592041,0.0,0.0,0.0,0.3131802678108215,4.0,0.0,1.0
628140,290.5805053710937,297.1499938964844,293.1499938964844,0.0577012300491333,-1537.2283935546875,304.0465393066406,0.7384534478187561,0.1157666072249412,0.09519013017416,290.8645324707031,297.1499938964844,293.1499938964844,0.0126037318259477,-738.4630737304688,303.2663879394531,0.5736154317855835,0.050000000745058,0.0480876639485359,290.5304870605469,297.1499938964844,293.1499938964844,0.0423197858035564,-994.5941772460938,304.0664978027344,0.6948957443237305,0.100160002708435,0.0615109726786613,290.4037780761719,297.1499938964844,293.1499938964844,0.1256478726863861,-2936.18310546875,303.9797058105469,0.899863600730896,0.2037476599216461,0.1827021688222885,291.3121032714844,297.1499938964844,293.1499938964844,0.0086027225479483,-2854.84228515625,300.9618530273437,0.5736154317855835,0.050000000745058,0.2281071692705154,290.7108459472656,291.1499938964844,251.4499969482422,250.9583740234375,280.4548645019531,291.3077697753906,290.6483764648437,1.0,0.1687818467617035,0.2912958264350891,0.2912958264350891,0.9871562123298644,1.0,-0.7387190461158752,0.0766603127121925,0.6620587110519409,-0.1236941292881965,0.0,0.0,0.2536319494247436,21.701589584350582,34.0,-759.7811279296875,-6907.60205078125,50.289493560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6976013183594,306.55126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18840.0625,18000.0,0.0,0.0,0.1810051500797271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832801401615142,0.1832858175039291,-5.680672074959148e-06,0.0,0.0001836972223827,0.0,0.0,9.661215782165527,0.0,0.0,0.0,0.3065639138221741,4.0,0.0,1.0
628200,290.5805053710937,297.1499938964844,293.1499938964844,0.0577012300491333,-1537.2283935546875,304.0465393066406,0.7384534478187561,0.1157666072249412,0.09519013017416,290.8645324707031,297.1499938964844,293.1499938964844,0.0126037318259477,-738.4630737304688,303.2663879394531,0.5736154317855835,0.050000000745058,0.0480876639485359,290.5304870605469,297.1499938964844,293.1499938964844,0.0423197858035564,-994.5941772460938,304.0664978027344,0.6948957443237305,0.100160002708435,0.0615109726786613,290.4037780761719,297.1499938964844,293.1499938964844,0.1256478726863861,-2936.18310546875,303.9797058105469,0.899863600730896,0.2037476599216461,0.1827021688222885,291.3121032714844,297.1499938964844,293.1499938964844,0.0086027225479483,-2854.84228515625,300.9618530273437,0.5736154317855835,0.050000000745058,0.2281071692705154,290.7108459472656,291.1499938964844,251.4499969482422,250.9583740234375,280.4548645019531,291.3077697753906,290.6483764648437,1.0,0.1687818467617035,0.2912958264350891,0.2912958264350891,0.9871562123298644,1.0,-0.7387190461158752,0.0766603127121925,0.6620587110519409,-0.1236941292881965,0.0,0.0,0.2536319494247436,21.701589584350582,34.0,-759.7811279296875,-6907.60205078125,50.289493560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6976013183594,306.55126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18840.0625,18000.0,0.0,0.0,0.1810051500797271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832801401615142,0.1832858175039291,-5.680672074959148e-06,0.0,0.0001836972223827,0.0,0.0,9.661215782165527,0.0,0.0,0.0,0.3065639138221741,4.0,0.0,1.0
628260,290.7237548828125,297.1499938964844,293.1499938964844,0.0879759564995765,-2088.926513671875,304.0313415527344,0.8483110666275024,0.1518477499485016,0.1290400773286819,290.889404296875,297.1499938964844,293.1499938964844,0.0144554860889911,-782.7102661132812,304.02056884765625,0.6003987193107605,0.050000000745058,0.0479462705552578,290.650146484375,297.1499938964844,293.1499938964844,0.0795509442687034,-1501.98291015625,304.0335693359375,0.8275888562202454,0.1423264145851135,0.0927715823054313,290.5371398925781,297.1499938964844,293.1499938964844,0.1507438719272613,-3397.30029296875,303.9979858398437,0.987249493598938,0.2462550699710846,0.210651233792305,291.3612976074219,297.1499938964844,293.1499938964844,0.0093234023079276,-3001.901123046875,301.4699401855469,0.6003987193107605,0.050000000745058,0.2274364680051803,290.6259765625,291.1499938964844,251.4499969482422,250.9552154541016,280.60791015625,291.3564758300781,290.6442565917969,1.0,0.1762047260999679,0.4622963666915893,0.4622963666915893,0.9870088696479796,1.0,-0.8486377596855164,0.2303656637668609,0.6182721257209778,0.0100548202171921,0.0,0.0,0.335513561964035,19.261926651000977,25.0,-116.04843139648438,-8582.82421875,62.64278411865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8701477050781,307.8965759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17696.626953125,18000.0,0.0,0.0,0.1683669984340667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.259058266878128,0.2590638697147369,-5.606567810900742e-06,0.0,0.0001708711060928,0.0,0.0,13.797004699707031,0.0,0.0,0.0,0.3292062878608703,4.0,0.0,1.0
628320,290.7237548828125,297.1499938964844,293.1499938964844,0.0879759564995765,-2088.926513671875,304.0313415527344,0.8483110666275024,0.1518477499485016,0.1290400773286819,290.889404296875,297.1499938964844,293.1499938964844,0.0144554860889911,-782.7102661132812,304.02056884765625,0.6003987193107605,0.050000000745058,0.0479462705552578,290.650146484375,297.1499938964844,293.1499938964844,0.0795509442687034,-1501.98291015625,304.0335693359375,0.8275888562202454,0.1423264145851135,0.0927715823054313,290.5371398925781,297.1499938964844,293.1499938964844,0.1507438719272613,-3397.30029296875,303.9979858398437,0.987249493598938,0.2462550699710846,0.210651233792305,291.3612976074219,297.1499938964844,293.1499938964844,0.0093234023079276,-3001.901123046875,301.4699401855469,0.6003987193107605,0.050000000745058,0.2274364680051803,290.6259765625,291.1499938964844,251.4499969482422,250.9552154541016,280.60791015625,291.3564758300781,290.6442565917969,1.0,0.1762047260999679,0.4622963666915893,0.4622963666915893,0.9870088696479796,1.0,-0.8486377596855164,0.2303656637668609,0.6182721257209778,0.0100548202171921,0.0,0.0,0.335513561964035,19.261926651000977,25.0,-116.04843139648438,-8582.82421875,62.64278411865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8701477050781,307.8965759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17696.626953125,18000.0,0.0,0.0,0.1683669984340667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.259058266878128,0.2590638697147369,-5.606567810900742e-06,0.0,0.0001708711060928,0.0,0.0,13.797004699707031,0.0,0.0,0.0,0.3292062878608703,4.0,0.0,1.0
628380,290.8678894042969,297.1499938964844,293.1499938964844,0.1141504719853401,-2575.643310546875,304.0273132324219,0.9473806619644164,0.184090107679367,0.1586296409368515,290.9369506835937,297.1499938964844,293.1499938964844,0.0356462076306343,-1231.3907470703125,304.0967102050781,0.7256388068199158,0.0903094783425331,0.0755400583148002,290.7803955078125,297.1499938964844,293.1499938964844,0.1092550903558731,-1934.50439453125,304.0230407714844,0.9349817633628844,0.1792566478252411,0.1191829144954681,290.5909423828125,297.1499938964844,293.1499938964844,0.125621423125267,-2916.765625,304.09130859375,0.970092475414276,0.3013238608837127,0.1787288784980774,291.4175109863281,297.1499938964844,293.1499938964844,0.010051597841084,-3137.06396484375,301.9525451660156,0.6223281621932983,0.050000000745058,0.2269657552242279,290.5962829589844,291.1499938964844,251.4499969482422,250.95204162597656,279.802490234375,291.412841796875,290.58404541015625,1.0,0.1797930598258972,0.4820010364055633,0.4820010364055633,0.9868615865707396,1.0,-0.9108991622924804,0.2656108140945434,0.645288348197937,0.0336338579654693,0.0,0.0,0.4084227383136749,17.431814193725586,45.0,-83.57344818115234,-9851.0546875,69.99485778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1870422363281,308.0576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17535.892578125,18000.0,0.0,0.0,0.1654779613018036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3328734338283539,0.3328792452812195,-5.809496997244423e-06,0.0,0.0001679390843492,0.0,0.0,18.868885040283203,0.0,0.0,0.0,0.3459448516368866,4.0,0.0,1.0
628440,290.8678894042969,297.1499938964844,293.1499938964844,0.1141504719853401,-2575.643310546875,304.0273132324219,0.9473806619644164,0.184090107679367,0.1586296409368515,290.9369506835937,297.1499938964844,293.1499938964844,0.0356462076306343,-1231.3907470703125,304.0967102050781,0.7256388068199158,0.0903094783425331,0.0755400583148002,290.7803955078125,297.1499938964844,293.1499938964844,0.1092550903558731,-1934.50439453125,304.0230407714844,0.9349817633628844,0.1792566478252411,0.1191829144954681,290.5909423828125,297.1499938964844,293.1499938964844,0.125621423125267,-2916.765625,304.09130859375,0.970092475414276,0.3013238608837127,0.1787288784980774,291.4175109863281,297.1499938964844,293.1499938964844,0.010051597841084,-3137.06396484375,301.9525451660156,0.6223281621932983,0.050000000745058,0.2269657552242279,290.5962829589844,291.1499938964844,251.4499969482422,250.95204162597656,279.802490234375,291.412841796875,290.58404541015625,1.0,0.1797930598258972,0.4820010364055633,0.4820010364055633,0.9868615865707396,1.0,-0.9108991622924804,0.2656108140945434,0.645288348197937,0.0336338579654693,0.0,0.0,0.4084227383136749,17.431814193725586,45.0,-83.57344818115234,-9851.0546875,69.99485778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1870422363281,308.0576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17535.892578125,18000.0,0.0,0.0,0.1654779613018036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3328734338283539,0.3328792452812195,-5.809496997244423e-06,0.0,0.0001679390843492,0.0,0.0,18.868885040283203,0.0,0.0,0.0,0.3459448516368866,4.0,0.0,1.0
628500,290.9381103515625,297.1499938964844,293.1499938964844,0.1268828064203262,-2803.999267578125,304.0264892578125,0.984840452671051,0.1992108225822448,0.1724576503038406,290.98516845703125,297.1499938964844,293.1499938964844,0.053592525422573,-1544.0867919921875,304.0739440917969,0.7894293665885925,0.1088880002498626,0.094653382897377,290.8446350097656,297.1499938964844,293.1499938964844,0.1236827820539474,-2137.5712890625,304.0199279785156,0.9792437553405762,0.1966602355241775,0.1315356194972992,290.5886535644531,297.1499938964844,293.1499938964844,0.1178015246987342,-2767.11767578125,304.11578369140625,0.9629853963851928,0.3341804444789886,0.1690512299537658,291.445556640625,297.1499938964844,293.1499938964844,0.0104444893077015,-3204.617919921875,302.1851501464844,0.6288229823112488,0.050000000745058,0.2268354892730713,290.57147216796875,291.1499938964844,251.4499969482422,250.9504547119141,279.58270263671875,291.4411315917969,290.5715637207031,1.0,0.1853992342948913,0.4867986440658569,0.4867986440658569,0.9867879152297974,1.0,-0.9534785151481628,0.2834788262844085,0.6699996590614319,0.0435053668916225,0.0,0.0,0.4497435390949249,17.224084854125977,45.0,-30.99725151062012,-10573.5029296875,77.22572326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6244201660156,308.0639343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17351.404296875,18000.0,0.0,0.0,0.1675696969032287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3878750801086426,0.3878810703754425,-5.990835234115366e-06,0.0,0.0001700619322946,0.0,0.0,23.182764053344727,0.0,0.0,0.0,0.3601362705230713,4.0,0.0,1.0
628560,291.000732421875,297.1499938964844,293.1499938964844,0.1288269013166427,-2834.9560546875,304.0461730957031,0.980482280254364,0.2149065285921096,0.1741321980953216,291.0413513183594,297.1499938964844,293.1499938964844,0.068150982260704,-1812.0009765625,304.0614318847656,0.8257089257240295,0.1252817958593368,0.1111844480037689,290.9073791503906,297.1499938964844,293.1499938964844,0.1368975341320037,-2319.06494140625,304.0196533203125,0.9947171807289124,0.2135433554649353,0.1427655816078186,290.5919494628906,297.1499938964844,293.1499938964844,0.1238524466753006,-2881.9638671875,304.1103210449219,0.9683409929275512,0.3659956157207489,0.1762121617794037,291.4734191894531,297.1499938964844,293.1499938964844,0.0108470786362886,-3268.550048828125,302.4171142578125,0.6240006685256958,0.050000000745058,0.2269295305013656,290.5731811523437,291.1499938964844,251.4499969482422,250.94888305664065,279.4347839355469,291.46923828125,290.573486328125,1.0,0.193054974079132,0.4896949827671051,0.4896949827671051,0.9877366423606871,1.0,-0.9973111748695374,0.3004863858222961,0.6968247890472412,0.0524564087390899,0.0,0.0,0.4880382418632507,18.251527786254883,65.0,-5.581515312194824,-11209.341796875,87.37735748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9410400390625,307.9065856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17202.58984375,18000.0,0.0,0.0,0.1721224039793014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4467130899429321,0.4467193186283111,-6.241708433663007e-06,0.0,0.0001746823545545,0.0,0.0,28.51213264465332,0.0,0.0,0.0,0.3773121237754822,4.0,0.0,1.0
628620,291.0998229980469,297.1499938964844,293.1499938964844,0.1501956284046173,-3205.950439453125,304.0439147949219,0.9857006669044496,0.249332308769226,0.1965344697237014,291.1626892089844,297.1499938964844,293.1499938964844,0.0921290293335914,-2280.744140625,304.05133056640625,0.8594145178794861,0.1541285961866378,0.1397427171468734,291.0018005371094,297.1499938964844,293.1499938964844,0.1500457376241684,-2492.427978515625,304.0385131835937,0.9857006669044496,0.251175582408905,0.1528601497411728,290.6508483886719,297.1499938964844,293.1499938964844,0.1510450541973114,-3384.34619140625,304.0788269042969,0.9857006669044496,0.4189653694629669,0.2069602608680725,291.5293273925781,297.1499938964844,293.1499938964844,0.0117360055446624,-3403.476806640625,302.8617248535156,0.6030012965202332,0.050000000745058,0.2273716926574707,290.548828125,291.1499938964844,251.4499969482422,250.9457550048828,279.2596130371094,291.5254821777344,290.539306640625,1.0,0.2140429764986038,0.4909522533416748,0.4909522533416748,0.989634096622467,1.0,-1.1082112789154053,0.339581161737442,0.7686300873756409,0.0705414190888404,0.0,0.0,0.5688727498054504,22.02751922607422,85.0,-52.65846633911133,-12449.9052734375,118.88853454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3643493652344,307.24884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,16840.775390625,18000.0,0.0,0.0,0.1878027319908142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844929814338684,0.5845000147819519,-7.0138389673957136e-06,0.0,0.0001905958924908,0.0,0.0,44.413761138916016,0.0,0.0,0.0,0.4222106039524078,4.0,0.0,1.0
628680,291.0998229980469,297.1499938964844,293.1499938964844,0.1501956284046173,-3205.950439453125,304.0439147949219,0.9857006669044496,0.249332308769226,0.1965344697237014,291.1626892089844,297.1499938964844,293.1499938964844,0.0921290293335914,-2280.744140625,304.05133056640625,0.8594145178794861,0.1541285961866378,0.1397427171468734,291.0018005371094,297.1499938964844,293.1499938964844,0.1500457376241684,-2492.427978515625,304.0385131835937,0.9857006669044496,0.251175582408905,0.1528601497411728,290.6508483886719,297.1499938964844,293.1499938964844,0.1510450541973114,-3384.34619140625,304.0788269042969,0.9857006669044496,0.4189653694629669,0.2069602608680725,291.5293273925781,297.1499938964844,293.1499938964844,0.0117360055446624,-3403.476806640625,302.8617248535156,0.6030012965202332,0.050000000745058,0.2273716926574707,290.548828125,291.1499938964844,251.4499969482422,250.9457550048828,279.2596130371094,291.5254821777344,290.539306640625,1.0,0.2140429764986038,0.4909522533416748,0.4909522533416748,0.989634096622467,1.0,-1.1082112789154053,0.339581161737442,0.7686300873756409,0.0705414190888404,0.0,0.0,0.5688727498054504,22.02751922607422,85.0,-52.65846633911133,-12449.9052734375,118.88853454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3643493652344,307.24884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,16840.775390625,18000.0,0.0,0.0,0.1878027319908142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844929814338684,0.5845000147819519,-7.0138389673957136e-06,0.0,0.0001905958924908,0.0,0.0,44.413761138916016,0.0,0.0,0.0,0.4222106039524078,4.0,0.0,1.0
628740,291.2326965332031,297.1499938964844,293.1499938964844,0.1862414479255676,-3813.6875,304.018798828125,0.9969972372055054,0.2744176983833313,0.2317116111516952,291.287841796875,297.1499938964844,293.1499938964844,0.1141134798526763,-2711.408203125,304.04766845703125,0.8713049292564392,0.1791143864393234,0.1643804609775543,291.1124267578125,297.1499938964844,293.1499938964844,0.1861261427402496,-2965.41259765625,304.01513671875,0.9969972372055054,0.2832345366477966,0.180220142006874,290.7466125488281,297.1499938964844,293.1499938964844,0.186984434723854,-4022.86083984375,304.0423889160156,0.9969972372055054,0.4629384875297546,0.244003489613533,291.58941650390625,297.1499938964844,293.1499938964844,0.0128069398924708,-3563.794921875,303.26715087890625,0.5761241316795349,0.050000000745058,0.2280246168375015,290.40557861328125,291.1499938964844,251.4499969482422,250.9427185058593,279.1678466796875,291.585693359375,290.38818359375,1.0,0.2421200722455978,0.4876686930656433,0.4876686930656433,0.9915315508842468,1.0,-1.2580811977386477,0.3896442651748657,0.8684369921684265,0.0915438085794448,0.0,0.0,0.6766582727432251,27.65487670898437,105.0,-175.44129943847656,-13906.8408203125,172.3571014404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.59259033203125,306.3619079589844,278.1499938964844,0.0,18000.0,313.1499938964844,15954.482421875,18000.0,0.0,0.0,0.2121540009975433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7889854907989502,0.7889940142631531,-8.518961294612382e-06,0.0,0.0002153093373635,0.0,0.0,78.76692199707031,0.0,0.0,0.0,0.4992353916168213,4.0,0.0,1.0
628800,291.2326965332031,297.1499938964844,293.1499938964844,0.1862414479255676,-3813.6875,304.018798828125,0.9969972372055054,0.2744176983833313,0.2317116111516952,291.287841796875,297.1499938964844,293.1499938964844,0.1141134798526763,-2711.408203125,304.04766845703125,0.8713049292564392,0.1791143864393234,0.1643804609775543,291.1124267578125,297.1499938964844,293.1499938964844,0.1861261427402496,-2965.41259765625,304.01513671875,0.9969972372055054,0.2832345366477966,0.180220142006874,290.7466125488281,297.1499938964844,293.1499938964844,0.186984434723854,-4022.86083984375,304.0423889160156,0.9969972372055054,0.4629384875297546,0.244003489613533,291.58941650390625,297.1499938964844,293.1499938964844,0.0128069398924708,-3563.794921875,303.26715087890625,0.5761241316795349,0.050000000745058,0.2280246168375015,290.40557861328125,291.1499938964844,251.4499969482422,250.9427185058593,279.1678466796875,291.585693359375,290.38818359375,1.0,0.2421200722455978,0.4876686930656433,0.4876686930656433,0.9915315508842468,1.0,-1.2580811977386477,0.3896442651748657,0.8684369921684265,0.0915438085794448,0.0,0.0,0.6766582727432251,27.65487670898437,105.0,-175.44129943847656,-13906.8408203125,172.3571014404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.59259033203125,306.3619079589844,278.1499938964844,0.0,18000.0,313.1499938964844,15954.482421875,18000.0,0.0,0.0,0.2121540009975433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7889854907989502,0.7889940142631531,-8.518961294612382e-06,0.0,0.0002153093373635,0.0,0.0,78.76692199707031,0.0,0.0,0.0,0.4992353916168213,4.0,0.0,1.0
628860,291.38726806640625,297.1499938964844,293.1499938964844,0.2178403437137603,-4324.00048828125,304.01177978515625,0.9780287742614746,0.2916293442249298,0.2586267590522766,291.41522216796875,297.1499938964844,293.1499938964844,0.135398268699646,-3113.18359375,304.0463562011719,0.8546875715255737,0.2004763185977935,0.1857272684574127,291.25054931640625,297.1499938964844,293.1499938964844,0.2305250912904739,-3522.8564453125,303.98712158203125,0.9914602041244508,0.3069094717502594,0.2111023664474487,290.8739929199219,297.1499938964844,293.1499938964844,0.2408663928508758,-4938.0166015625,303.9871826171875,0.9990000128746032,0.4980847835540771,0.2959077060222626,291.65740966796875,297.1499938964844,293.1499938964844,0.0140852192416787,-3745.06494140625,303.6322021484375,0.5361518263816833,0.050000000745058,0.2293452769517898,290.18511962890625,291.1499938964844,251.4499969482422,250.9397735595703,279.1233825683594,291.6537170410156,290.1638488769531,1.0,0.2754212617874145,0.4824066162109375,0.4824066162109375,0.9925931096076964,1.0,-1.4167932271957395,0.4419401884078979,0.9748530983924866,0.112614057958126,0.0,0.0,0.8192247748374939,37.292510986328125,125.0,-281.4123840332031,-15302.654296875,251.547592163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7313232421875,305.32470703125,278.1499938964844,0.0,18000.0,313.1499938964844,14843.7841796875,18000.0,0.0,0.0,0.2447236478328704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0772405862808228,1.0772521495819092,-1.1534468285390176e-05,0.0,0.0002483633870724,0.0,0.0,158.04173278808594,0.0,0.0,0.0,0.6238667964935303,4.0,0.0,1.0
628920,291.38726806640625,297.1499938964844,293.1499938964844,0.2178403437137603,-4324.00048828125,304.01177978515625,0.9780287742614746,0.2916293442249298,0.2586267590522766,291.41522216796875,297.1499938964844,293.1499938964844,0.135398268699646,-3113.18359375,304.0463562011719,0.8546875715255737,0.2004763185977935,0.1857272684574127,291.25054931640625,297.1499938964844,293.1499938964844,0.2305250912904739,-3522.8564453125,303.98712158203125,0.9914602041244508,0.3069094717502594,0.2111023664474487,290.8739929199219,297.1499938964844,293.1499938964844,0.2408663928508758,-4938.0166015625,303.9871826171875,0.9990000128746032,0.4980847835540771,0.2959077060222626,291.65740966796875,297.1499938964844,293.1499938964844,0.0140852192416787,-3745.06494140625,303.6322021484375,0.5361518263816833,0.050000000745058,0.2293452769517898,290.18511962890625,291.1499938964844,251.4499969482422,250.9397735595703,279.1233825683594,291.6537170410156,290.1638488769531,1.0,0.2754212617874145,0.4824066162109375,0.4824066162109375,0.9925931096076964,1.0,-1.4167932271957395,0.4419401884078979,0.9748530983924866,0.112614057958126,0.0,0.0,0.8192247748374939,37.292510986328125,125.0,-281.4123840332031,-15302.654296875,251.547592163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7313232421875,305.32470703125,278.1499938964844,0.0,18000.0,313.1499938964844,14843.7841796875,18000.0,0.0,0.0,0.2447236478328704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0772405862808228,1.0772521495819092,-1.1534468285390176e-05,0.0,0.0002483633870724,0.0,0.0,158.04173278808594,0.0,0.0,0.0,0.6238667964935303,4.0,0.0,1.0
628980,291.5130310058594,297.1499938964844,293.1499938964844,0.2426133602857589,-4711.07080078125,304.0162353515625,0.9295973777770996,0.3107549250125885,0.2758286893367767,291.5424194335937,297.1499938964844,293.1499938964844,0.1560710668563842,-3491.55517578125,304.0464172363281,0.8245694041252136,0.2186335176229477,0.2039918452501297,291.37469482421875,297.1499938964844,293.1499938964844,0.2596505284309387,-3871.392578125,303.99249267578125,0.9499237537384032,0.3298145234584808,0.2270477563142776,291.0443115234375,297.1499938964844,293.1499938964844,0.3175784945487976,-6173.0625,303.9137268066406,0.9990000128746032,0.5213012099266052,0.364107072353363,291.732666015625,297.1499938964844,293.1499938964844,0.0156668592244386,-3953.835693359375,303.9599609375,0.4969584047794342,0.050000000745058,0.2315924167633056,289.8952331542969,291.1499938964844,251.4499969482422,250.9369659423828,279.10577392578125,291.7290344238281,289.8677978515625,1.0,0.3111802041530609,0.4769878983497619,0.4769878983497619,0.9936546087265016,1.0,-1.5632561445236206,0.4903081357479095,1.072947978973389,0.1311418563127517,0.0,0.0,1.0,51.97304153442383,145.0,-393.8279418945313,-16291.6630859375,355.36578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0298156738281,304.2009582519531,278.1499938964844,0.0,18000.0,313.1499938964844,14749.921875,18000.0,0.0,0.0,0.2829140126705169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3787699937820437,1.3787859678268433,-1.6010280887712725e-05,0.0,0.0002871217438951,0.0,0.0,295.3104858398437,0.0,0.0,0.0,0.7642096281051636,4.0,0.0,1.0
629040,291.5130310058594,297.1499938964844,293.1499938964844,0.2426133602857589,-4711.07080078125,304.0162353515625,0.9295973777770996,0.3107549250125885,0.2758286893367767,291.5424194335937,297.1499938964844,293.1499938964844,0.1560710668563842,-3491.55517578125,304.0464172363281,0.8245694041252136,0.2186335176229477,0.2039918452501297,291.37469482421875,297.1499938964844,293.1499938964844,0.2596505284309387,-3871.392578125,303.99249267578125,0.9499237537384032,0.3298145234584808,0.2270477563142776,291.0443115234375,297.1499938964844,293.1499938964844,0.3175784945487976,-6173.0625,303.9137268066406,0.9990000128746032,0.5213012099266052,0.364107072353363,291.732666015625,297.1499938964844,293.1499938964844,0.0156668592244386,-3953.835693359375,303.9599609375,0.4969584047794342,0.050000000745058,0.2315924167633056,289.8952331542969,291.1499938964844,251.4499969482422,250.9369659423828,279.10577392578125,291.7290344238281,289.8677978515625,1.0,0.3111802041530609,0.4769878983497619,0.4769878983497619,0.9936546087265016,1.0,-1.5632561445236206,0.4903081357479095,1.072947978973389,0.1311418563127517,0.0,0.0,1.0,51.97304153442383,145.0,-393.8279418945313,-16291.6630859375,355.36578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0298156738281,304.2009582519531,278.1499938964844,0.0,18000.0,313.1499938964844,14749.921875,18000.0,0.0,0.0,0.2829140126705169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3787699937820437,1.3787859678268433,-1.6010280887712725e-05,0.0,0.0002871217438951,0.0,0.0,295.3104858398437,0.0,0.0,0.0,0.7642096281051636,4.0,0.0,1.0
629100,291.5714111328125,297.1499938964844,293.1499938964844,0.2566623389720917,-4928.17578125,304.0149841308594,0.908365786075592,0.3200275003910064,0.2845310270786285,291.6035461425781,297.1499938964844,293.1499938964844,0.166891261935234,-3686.149658203125,304.0455627441406,0.8113182783126831,0.2269932329654693,0.2123686671257019,291.4307556152344,297.1499938964844,293.1499938964844,0.2763318121433258,-4068.588134765625,303.99078369140625,0.92994624376297,0.3412964642047882,0.2353002578020095,291.13970947265625,297.1499938964844,293.1499938964844,0.3609548211097717,-6843.50146484375,303.8778381347656,0.9990000128746032,0.5292430520057678,0.3989680707454681,291.7723388671875,297.1499938964844,293.1499938964844,0.0166265685111284,-4074.896240234375,304.11163330078125,0.4817984104156494,0.050000000745058,0.2329207360744476,289.6976318359375,291.1499938964844,251.4499969482422,250.9356231689453,279.1013488769531,291.7687683105469,289.6640319824219,1.0,0.3295343518257141,0.4742120504379272,0.4742120504379272,0.9941853880882264,1.0,-1.637113332748413,0.5147512555122375,1.1223621368408203,0.1403152793645858,0.0,0.0,1.0,60.53350830078125,145.0,-486.5143127441406,-16587.66015625,418.0175476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3175964355469,303.6155700683594,278.1499938964844,0.0,18000.0,313.1499938964844,15907.3681640625,19080.0,0.0,0.0,0.3030091524124145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4680086374282837,1.4680263996124268,-1.7814707462093793e-05,0.0,0.0003075157583225,0.0,0.0,351.9833374023437,0.0,0.0,0.0,0.8201590776443481,4.0,0.0,1.0
629160,291.6282043457031,297.1499938964844,293.1499938964844,0.2716962099075317,-5158.2568359375,304.0121765136719,0.8949170112609863,0.3288710415363312,0.2928844392299652,291.6628723144531,297.1499938964844,293.1499938964844,0.1782827228307724,-3888.75830078125,304.0438232421875,0.8018112778663635,0.2349300235509872,0.2203238904476165,291.485107421875,297.1499938964844,293.1499938964844,0.2942865192890167,-4278.4560546875,303.987060546875,0.9162954688072203,0.3523983955383301,0.2433498203754425,291.237548828125,297.1499938964844,293.1499938964844,0.4024955630302429,-7466.439453125,303.85223388671875,0.9990000128746032,0.5354958176612854,0.4286554157733917,291.8138732910156,297.1499938964844,293.1499938964844,0.0193258058279752,-4415.3857421875,304.1385803222656,0.4804777204990387,0.0572866275906562,0.2484789341688156,289.4555358886719,291.1499938964844,251.4499969482422,250.934326171875,279.0951232910156,291.8101806640625,289.4180908203125,1.0,0.3482767343521118,0.4710374474525451,0.4710374474525451,0.9950032830238342,1.0,-1.7206486463546753,0.542510449886322,1.178138256072998,0.1502570360898971,0.0,0.0,1.0,68.82645416259766,165.0,-584.755126953125,-16914.345703125,491.1015319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7266540527344,303.08660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17669.41796875,19080.0,0.0,0.0,0.3231948018074035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.531288504600525,1.5313079357147217,-1.936572334670928e-05,0.0,0.0003280016244389,0.0,0.0,399.2428894042969,0.0,0.0,0.0,0.8381693959236145,4.0,0.0,1.0
629220,291.7387390136719,297.1499938964844,293.1499938964844,0.3044400513172149,-5650.81103515625,304.0035705566406,0.8769389390945435,0.3450120687484741,0.3082351386547088,291.7771911621094,297.1499938964844,293.1499938964844,0.202769935131073,-4316.50634765625,304.0384216308594,0.7891635298728943,0.2494270801544189,0.2349127680063247,291.5923156738281,297.1499938964844,293.1499938964844,0.3334701955318451,-4727.5009765625,303.97607421875,0.8996515274047852,0.3728463351726532,0.2583398818969726,291.41851806640625,297.1499938964844,293.1499938964844,0.4853900372982025,-8665.201171875,303.8123779296875,0.9990000128746032,0.5472452640533447,0.4787174165248871,291.91845703125,297.1499938964844,293.1499938964844,0.0338954366743564,-5805.833984375,304.1182556152344,0.5026161670684814,0.0699968561530113,0.3142473995685577,288.8514709472656,291.1499938964844,251.4499969482422,250.931884765625,279.0876770019531,291.9140625,288.81329345703125,1.0,0.3873183131217956,0.4642485678195953,0.4642485678195953,0.9966391324996948,1.0,-1.91367769241333,0.6070784330368042,1.306599259376526,0.1737135648727417,0.0,0.0,1.0,85.36746978759766,183.0,-762.3623657226562,-17601.49609375,676.4956665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.87908935546875,302.1942749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18720.603515625,19080.0,0.0,0.0,0.3632026314735412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5664843320846558,1.5665045976638794,-2.0265524653950703e-05,0.0,0.0003686044947244,0.0,0.0,427.4005432128906,0.0,0.0,0.0,0.8557099103927612,4.0,0.0,1.0
629280,291.7387390136719,297.1499938964844,293.1499938964844,0.3044400513172149,-5650.81103515625,304.0035705566406,0.8769389390945435,0.3450120687484741,0.3082351386547088,291.7771911621094,297.1499938964844,293.1499938964844,0.202769935131073,-4316.50634765625,304.0384216308594,0.7891635298728943,0.2494270801544189,0.2349127680063247,291.5923156738281,297.1499938964844,293.1499938964844,0.3334701955318451,-4727.5009765625,303.97607421875,0.8996515274047852,0.3728463351726532,0.2583398818969726,291.41851806640625,297.1499938964844,293.1499938964844,0.4853900372982025,-8665.201171875,303.8123779296875,0.9990000128746032,0.5472452640533447,0.4787174165248871,291.91845703125,297.1499938964844,293.1499938964844,0.0338954366743564,-5805.833984375,304.1182556152344,0.5026161670684814,0.0699968561530113,0.3142473995685577,288.8514709472656,291.1499938964844,251.4499969482422,250.931884765625,279.0876770019531,291.9140625,288.81329345703125,1.0,0.3873183131217956,0.4642485678195953,0.4642485678195953,0.9966391324996948,1.0,-1.91367769241333,0.6070784330368042,1.306599259376526,0.1737135648727417,0.0,0.0,1.0,85.36746978759766,183.0,-762.3623657226562,-17601.49609375,676.4956665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.87908935546875,302.1942749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18720.603515625,19080.0,0.0,0.0,0.3632026314735412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5664843320846558,1.5665045976638794,-2.0265524653950703e-05,0.0,0.0003686044947244,0.0,0.0,427.4005432128906,0.0,0.0,0.0,0.8557099103927612,4.0,0.0,1.0
629340,291.8456726074219,297.1499938964844,293.1499938964844,0.3358774185180664,-6108.6240234375,304.0002136230469,0.8513535261154175,0.3590820431709289,0.3219347894191742,291.88653564453125,297.1499938964844,293.1499938964844,0.2263872176408767,-4716.0869140625,304.0364074707031,0.7683513164520264,0.2620350420475006,0.2479741722345352,291.6986389160156,297.1499938964844,293.1499938964844,0.3713386356830597,-5146.46533203125,303.97119140625,0.8747191429138184,0.3907515406608581,0.2717297077178955,291.597900390625,297.1499938964844,293.1499938964844,0.5693401098251343,-9815.6962890625,303.7889404296875,0.989564836025238,0.5547294020652771,0.5242307186126709,292.03765869140625,297.1499938964844,293.1499938964844,0.0453544110059738,-6769.34619140625,304.11004638671875,0.5002967119216919,0.0770412534475326,0.3542881906032562,288.31158447265625,291.1499938964844,251.4499969482422,250.9296722412109,279.1005554199219,292.0334777832031,288.28662109375,1.0,0.4244136214256286,0.4597155451774597,0.4597155451774597,0.9982749223709106,1.0,-2.0648739337921143,0.6584306955337524,1.4064431190490725,0.1929781287908554,0.0,0.0,1.0,107.8476333618164,201.0,-706.9682006835938,-18162.56640625,879.631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.466552734375,301.7113342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18989.349609375,20160.0,0.0,0.0,0.4013810753822326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5753332376480105,1.575353741645813,-2.049512477242388e-05,0.0,0.0004073507734574,0.0,0.0,434.6845703125,0.0,0.0,0.0,0.8751221895217896,4.0,0.0,1.0
629400,291.8456726074219,297.1499938964844,293.1499938964844,0.3358774185180664,-6108.6240234375,304.0002136230469,0.8513535261154175,0.3590820431709289,0.3219347894191742,291.88653564453125,297.1499938964844,293.1499938964844,0.2263872176408767,-4716.0869140625,304.0364074707031,0.7683513164520264,0.2620350420475006,0.2479741722345352,291.6986389160156,297.1499938964844,293.1499938964844,0.3713386356830597,-5146.46533203125,303.97119140625,0.8747191429138184,0.3907515406608581,0.2717297077178955,291.597900390625,297.1499938964844,293.1499938964844,0.5693401098251343,-9815.6962890625,303.7889404296875,0.989564836025238,0.5547294020652771,0.5242307186126709,292.03765869140625,297.1499938964844,293.1499938964844,0.0453544110059738,-6769.34619140625,304.11004638671875,0.5002967119216919,0.0770412534475326,0.3542881906032562,288.31158447265625,291.1499938964844,251.4499969482422,250.9296722412109,279.1005554199219,292.0334777832031,288.28662109375,1.0,0.4244136214256286,0.4597155451774597,0.4597155451774597,0.9982749223709106,1.0,-2.0648739337921143,0.6584306955337524,1.4064431190490725,0.1929781287908554,0.0,0.0,1.0,107.8476333618164,201.0,-706.9682006835938,-18162.56640625,879.631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.466552734375,301.7113342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18989.349609375,20160.0,0.0,0.0,0.4013810753822326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5753332376480105,1.575353741645813,-2.049512477242388e-05,0.0,0.0004073507734574,0.0,0.0,434.6845703125,0.0,0.0,0.0,0.8751221895217896,4.0,0.0,1.0
