time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629460,291.9477233886719,297.1499938964844,293.1499938964844,0.3610889911651611,-6461.28955078125,304.0083312988281,0.8254782557487488,0.3714324831962585,0.3342792093753814,291.9903869628906,297.1499938964844,293.1499938964844,0.245605394244194,-5029.07763671875,304.0423889160156,0.7461873292922974,0.2729763388633728,0.2596299946308136,291.8012084960937,297.1499938964844,293.1499938964844,0.4024631977081299,-5476.736328125,303.9791564941406,0.8485652208328247,0.4067220091819763,0.2838607728481293,291.72772216796875,297.1499938964844,293.1499938964844,0.6053717732429504,-10248.69921875,303.84844970703125,0.9544763565063475,0.5676356554031372,0.53556227684021,292.1517639160156,297.1499938964844,293.1499938964844,0.0534057952463626,-7448.93310546875,304.1100769042969,0.4900966882705688,0.0820754915475845,0.3829421997070312,288.0209045410156,291.1499938964844,251.4499969482422,250.9277191162109,279.1195678710937,292.14813232421875,288.0091247558594,1.0,0.4564085900783539,0.4577355086803436,0.4577355086803436,0.9989649653434752,1.0,-2.1561098098754883,0.6906903386116028,1.4654195308685305,0.2051990330219268,0.0,0.0,1.0,135.21482849121094,189.0,-456.0596923828125,-18738.5859375,1066.3914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4784240722656,301.69342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,19984.5625,20160.0,0.0,0.0,0.4361026585102081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6076780557632446,1.6076993942260742,-2.134538044629153e-05,0.0,0.0004425887600518,0.0,0.0,462.0132141113281,0.0,0.0,0.0,0.877906858921051,4.0,0.0,1.0
629520,291.9477233886719,297.1499938964844,293.1499938964844,0.3610889911651611,-6461.28955078125,304.0083312988281,0.8254782557487488,0.3714324831962585,0.3342792093753814,291.9903869628906,297.1499938964844,293.1499938964844,0.245605394244194,-5029.07763671875,304.0423889160156,0.7461873292922974,0.2729763388633728,0.2596299946308136,291.8012084960937,297.1499938964844,293.1499938964844,0.4024631977081299,-5476.736328125,303.9791564941406,0.8485652208328247,0.4067220091819763,0.2838607728481293,291.72772216796875,297.1499938964844,293.1499938964844,0.6053717732429504,-10248.69921875,303.84844970703125,0.9544763565063475,0.5676356554031372,0.53556227684021,292.1517639160156,297.1499938964844,293.1499938964844,0.0534057952463626,-7448.93310546875,304.1100769042969,0.4900966882705688,0.0820754915475845,0.3829421997070312,288.0209045410156,291.1499938964844,251.4499969482422,250.9277191162109,279.1195678710937,292.14813232421875,288.0091247558594,1.0,0.4564085900783539,0.4577355086803436,0.4577355086803436,0.9989649653434752,1.0,-2.1561098098754883,0.6906903386116028,1.4654195308685305,0.2051990330219268,0.0,0.0,1.0,135.21482849121094,189.0,-456.0596923828125,-18738.5859375,1066.3914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4784240722656,301.69342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,19984.5625,20160.0,0.0,0.0,0.4361026585102081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6076780557632446,1.6076993942260742,-2.134538044629153e-05,0.0,0.0004425887600518,0.0,0.0,462.0132141113281,0.0,0.0,0.0,0.877906858921051,4.0,0.0,1.0
629580,292.04248046875,297.1499938964844,293.1499938964844,0.3811840116977691,-6733.17138671875,304.02215576171875,0.8203112483024597,0.3826662600040436,0.3449277877807617,292.0850524902344,297.1499938964844,293.1499938964844,0.26123908162117,-5276.06103515625,304.0522766113281,0.7430977821350098,0.2831478416919708,0.2697803974151611,291.8966064453125,297.1499938964844,293.1499938964844,0.4282178878784179,-5740.96484375,303.9932861328125,0.8447027206420898,0.4215384423732757,0.2946259081363678,291.8279113769531,297.1499938964844,293.1499938964844,0.6396012902259827,-10656.7353515625,303.8916931152344,0.94600111246109,0.5833252668380737,0.5503620505332947,292.2524108886719,297.1499938964844,293.1499938964844,0.0596151202917099,-7984.69287109375,304.1130676269531,0.4916388690471649,0.0869329199194908,0.4067529439926147,287.87322998046875,291.1499938964844,251.4499969482422,250.92605590820312,279.12890625,292.2493896484375,287.86883544921875,1.0,0.475380390882492,0.4561431407928467,0.4561431407928467,0.99965500831604,1.0,-2.240401029586792,0.7209688425064087,1.5194320678710938,0.216922327876091,0.0,0.0,1.0,148.98245239257812,177.0,-252.6696929931641,-19435.1328125,1207.9498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8123474121094,301.9317321777344,278.1499938964844,0.0,18000.0,313.1499938964844,20116.640625,20160.0,0.0,0.0,0.4668647050857544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611921787261963,1.611943244934082,-2.145821781596169e-05,0.0,0.0004738083225674,0.0,0.0,465.68157958984375,0.0,0.0,0.0,0.8800203800201416,4.0,0.0,1.0
629640,292.04248046875,297.1499938964844,293.1499938964844,0.3811840116977691,-6733.17138671875,304.02215576171875,0.8203112483024597,0.3826662600040436,0.3449277877807617,292.0850524902344,297.1499938964844,293.1499938964844,0.26123908162117,-5276.06103515625,304.0522766113281,0.7430977821350098,0.2831478416919708,0.2697803974151611,291.8966064453125,297.1499938964844,293.1499938964844,0.4282178878784179,-5740.96484375,303.9932861328125,0.8447027206420898,0.4215384423732757,0.2946259081363678,291.8279113769531,297.1499938964844,293.1499938964844,0.6396012902259827,-10656.7353515625,303.8916931152344,0.94600111246109,0.5833252668380737,0.5503620505332947,292.2524108886719,297.1499938964844,293.1499938964844,0.0596151202917099,-7984.69287109375,304.1130676269531,0.4916388690471649,0.0869329199194908,0.4067529439926147,287.87322998046875,291.1499938964844,251.4499969482422,250.92605590820312,279.12890625,292.2493896484375,287.86883544921875,1.0,0.475380390882492,0.4561431407928467,0.4561431407928467,0.99965500831604,1.0,-2.240401029586792,0.7209688425064087,1.5194320678710938,0.216922327876091,0.0,0.0,1.0,148.98245239257812,177.0,-252.6696929931641,-19435.1328125,1207.9498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8123474121094,301.9317321777344,278.1499938964844,0.0,18000.0,313.1499938964844,20116.640625,20160.0,0.0,0.0,0.4668647050857544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611921787261963,1.611943244934082,-2.145821781596169e-05,0.0,0.0004738083225674,0.0,0.0,465.68157958984375,0.0,0.0,0.0,0.8800203800201416,4.0,0.0,1.0
629700,292.0865783691406,297.1499938964844,293.1499938964844,0.3896525204181671,-6845.20361328125,304.0299987792969,0.8221531510353088,0.3880347609519958,0.3498503267765045,292.12841796875,297.1499938964844,293.1499938964844,0.268029510974884,-5381.21435546875,304.05767822265625,0.7455766797065735,0.2881211340427398,0.2745587229728699,291.9409484863281,297.1499938964844,293.1499938964844,0.4394316077232361,-5853.5234375,304.0014038085937,0.8474217057228088,0.4287065267562866,0.2996967434883117,291.8727722167969,297.1499938964844,293.1499938964844,0.6548072099685669,-10834.9951171875,303.9109802246094,0.9483101963996888,0.5912612080574036,0.5578585863113403,292.2975158691406,297.1499938964844,293.1499938964844,0.0623678788542747,-8225.365234375,304.1147766113281,0.4952741265296936,0.0894457772374153,0.418200671672821,287.8422546386719,291.1499938964844,251.4499969482422,250.9253387451172,279.131591796875,292.29473876953125,287.8405456542969,1.0,0.4818678200244903,0.4554279446601867,0.4554279446601867,1.0,1.0,-2.280900239944458,0.735560417175293,1.5453399419784546,0.2225472331047058,0.0,0.0,1.0,151.80975341796875,177.0,-168.1481475830078,-19832.236328125,1264.5859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0583801269531,302.1202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,20138.47265625,21240.0,0.0,0.0,0.480838268995285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6126222610473633,1.6126437187194824,-2.147687155229505e-05,0.0,0.0004879896878264,0.0,0.0,466.2889404296875,0.0,0.0,0.0,0.8953692317008972,4.0,0.0,1.0
629760,292.1286315917969,297.1499938964844,293.1499938964844,0.3967951536178589,-6937.7490234375,304.0388488769531,0.8258993625640869,0.3932490646839142,0.3545625507831573,292.1692810058594,297.1499938964844,293.1499938964844,0.2739613950252533,-5471.5341796875,304.0636901855469,0.7498592734336853,0.2930332124233246,0.2792020440101623,291.983154296875,297.1499938964844,293.1499938964844,0.4492177963256836,-5949.95947265625,304.0106506347656,0.8522077798843384,0.4357337653636932,0.3046115040779114,291.91522216796875,297.1499938964844,293.1499938964844,0.667982280254364,-10986.0244140625,303.93048095703125,0.9533218741416932,0.5991014838218689,0.5652324557304382,292.3394775390625,297.1499938964844,293.1499938964844,0.0648704543709755,-8444.69140625,304.1166381835937,0.500232994556427,0.0920005366206169,0.4295153319835663,287.8488464355469,291.1499938964844,251.4499969482422,250.9247131347656,279.1334228515625,292.3369445800781,287.8505554199219,1.0,0.4869165122509002,0.4547370672225952,0.4547370672225952,1.0,1.0,-2.3204917907714844,0.7498393058776855,1.5706524848937988,0.2280418872833252,0.0,0.0,1.0,152.70858764648438,165.0,-74.26077270507812,-20325.4921875,1314.197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.326904296875,302.3617858886719,278.1499938964844,0.0,18000.0,313.1499938964844,20928.87109375,21240.0,0.0,0.0,0.494070440530777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6377779245376587,1.6378000974655151,-2.2152142264531e-05,0.0,0.0005014186608605,0.0,0.0,488.4525146484375,0.0,0.0,0.0,0.8945413827896118,4.0,0.0,1.0
629820,292.20703125,297.1499938964844,293.1499938964844,0.4094425439834595,-7099.96630859375,304.05474853515625,0.8376620411872864,0.4032169878482818,0.3634133636951446,292.24432373046875,297.1499938964844,293.1499938964844,0.2848678529262543,-5636.00146484375,304.0742492675781,0.7627270817756653,0.3026488721370697,0.2881336510181427,292.0616455078125,297.1499938964844,293.1499938964844,0.4671083092689514,-6124.57080078125,304.0272216796875,0.866674542427063,0.449369341135025,0.3140231072902679,291.9942321777344,297.1499938964844,293.1499938964844,0.6917627453804016,-11257.0322265625,303.9638366699219,0.968498706817627,0.6143553853034973,0.579448938369751,292.4153137207031,297.1499938964844,293.1499938964844,0.0695482715964317,-8859.5859375,304.11993408203125,0.5135449171066284,0.0971423387527465,0.4516606628894806,287.88922119140625,291.1499938964844,251.4499969482422,250.9237365722656,279.1357116699219,292.4131774902344,287.8924560546875,1.0,0.4938993453979492,0.4534346461296081,0.4534346461296081,1.0,1.0,-2.3968420028686523,0.7773767709732056,1.6194652318954468,0.2385972440242767,0.0,0.0,1.0,150.28652954101562,153.0,24.808931350708008,-21207.30859375,1396.78515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9154052734375,302.8356628417969,278.1499938964844,0.0,18000.0,313.1499938964844,21164.015625,21240.0,0.0,0.0,0.5183168649673462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.645187497138977,1.645209789276123,-2.235303691122681e-05,0.0,0.000526025716681,0.0,0.0,495.1121215820313,0.0,0.0,0.0,0.8982276916503906,4.0,0.0,1.0
629880,292.20703125,297.1499938964844,293.1499938964844,0.4094425439834595,-7099.96630859375,304.05474853515625,0.8376620411872864,0.4032169878482818,0.3634133636951446,292.24432373046875,297.1499938964844,293.1499938964844,0.2848678529262543,-5636.00146484375,304.0742492675781,0.7627270817756653,0.3026488721370697,0.2881336510181427,292.0616455078125,297.1499938964844,293.1499938964844,0.4671083092689514,-6124.57080078125,304.0272216796875,0.866674542427063,0.449369341135025,0.3140231072902679,291.9942321777344,297.1499938964844,293.1499938964844,0.6917627453804016,-11257.0322265625,303.9638366699219,0.968498706817627,0.6143553853034973,0.579448938369751,292.4153137207031,297.1499938964844,293.1499938964844,0.0695482715964317,-8859.5859375,304.11993408203125,0.5135449171066284,0.0971423387527465,0.4516606628894806,287.88922119140625,291.1499938964844,251.4499969482422,250.9237365722656,279.1357116699219,292.4131774902344,287.8924560546875,1.0,0.4938993453979492,0.4534346461296081,0.4534346461296081,1.0,1.0,-2.3968420028686523,0.7773767709732056,1.6194652318954468,0.2385972440242767,0.0,0.0,1.0,150.28652954101562,153.0,24.808931350708008,-21207.30859375,1396.78515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9154052734375,302.8356628417969,278.1499938964844,0.0,18000.0,313.1499938964844,21164.015625,21240.0,0.0,0.0,0.5183168649673462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.645187497138977,1.645209789276123,-2.235303691122681e-05,0.0,0.000526025716681,0.0,0.0,495.1121215820313,0.0,0.0,0.0,0.8982276916503906,4.0,0.0,1.0
629940,292.2787170410156,297.1499938964844,293.1499938964844,0.4200533926486969,-7234.18701171875,304.0687561035156,0.854171633720398,0.412562757730484,0.3715739846229553,292.31170654296875,297.1499938964844,293.1499938964844,0.2945420145988464,-5780.03515625,304.0833435058594,0.7803770303726196,0.3119232654571533,0.2966161668300628,292.1331787109375,297.1499938964844,293.1499938964844,0.4828819930553436,-6276.6416015625,304.04180908203125,0.8865374326705933,0.4624310433864593,0.3229321539402008,292.0664978027344,297.1499938964844,293.1499938964844,0.7122707366943359,-11488.701171875,303.9915771484375,0.9868618249893188,0.6289748549461365,0.5929400324821472,292.4821472167969,297.1499938964844,293.1499938964844,0.0737632736563682,-9237.318359375,304.1229248046875,0.5310463309288025,0.1021902859210968,0.4728738367557525,287.9590759277344,291.1499938964844,251.4499969482422,250.9231414794922,279.1372375488281,292.4803161621094,287.9633178710937,1.0,0.498106837272644,0.4522393941879272,0.4522393941879272,1.0,1.0,-2.469234228134156,0.8034775853157043,1.6657567024230957,0.2485587894916534,0.0,0.0,1.0,144.1464385986328,141.0,80.20347595214844,-22083.13671875,1462.7598876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5331115722656,303.3297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,21221.6640625,22320.0,0.0,0.0,0.5398432612419128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6469988822937012,1.6470212936401367,-2.2402287868317217e-05,0.0,0.0005478722741827,0.0,0.0,496.7493896484375,0.0,0.0,0.0,0.914128839969635,4.0,0.0,1.0
630000,292.2787170410156,297.1499938964844,293.1499938964844,0.4200533926486969,-7234.18701171875,304.0687561035156,0.854171633720398,0.412562757730484,0.3715739846229553,292.31170654296875,297.1499938964844,293.1499938964844,0.2945420145988464,-5780.03515625,304.0833435058594,0.7803770303726196,0.3119232654571533,0.2966161668300628,292.1331787109375,297.1499938964844,293.1499938964844,0.4828819930553436,-6276.6416015625,304.04180908203125,0.8865374326705933,0.4624310433864593,0.3229321539402008,292.0664978027344,297.1499938964844,293.1499938964844,0.7122707366943359,-11488.701171875,303.9915771484375,0.9868618249893188,0.6289748549461365,0.5929400324821472,292.4821472167969,297.1499938964844,293.1499938964844,0.0737632736563682,-9237.318359375,304.1229248046875,0.5310463309288025,0.1021902859210968,0.4728738367557525,287.9590759277344,291.1499938964844,251.4499969482422,250.9231414794922,279.1372375488281,292.4803161621094,287.9633178710937,1.0,0.498106837272644,0.4522393941879272,0.4522393941879272,1.0,1.0,-2.469234228134156,0.8034775853157043,1.6657567024230957,0.2485587894916534,0.0,0.0,1.0,144.1464385986328,141.0,80.20347595214844,-22083.13671875,1462.7598876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5331115722656,303.3297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,21221.6640625,22320.0,0.0,0.0,0.5398432612419128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6469988822937012,1.6470212936401367,-2.2402287868317217e-05,0.0,0.0005478722741827,0.0,0.0,496.7493896484375,0.0,0.0,0.0,0.914128839969635,4.0,0.0,1.0
630060,292.3445129394531,297.1499938964844,293.1499938964844,0.4282692372798919,-7335.7021484375,304.0820617675781,0.8728346824645996,0.4212884306907654,0.3791455328464508,292.3725280761719,297.1499938964844,293.1499938964844,0.3026853501796722,-5899.1767578125,304.0918884277344,0.7998572587966919,0.3208199441432953,0.3047119379043579,292.1986083984375,297.1499938964844,293.1499938964844,0.4960669279098511,-6401.60400390625,304.0557861328125,0.9085886478424072,0.4749129116535187,0.3314108848571777,292.13055419921875,297.1499938964844,293.1499938964844,0.7179083824157715,-11520.41796875,304.0372009277344,0.9990000128746032,0.6434075236320496,0.5970740914344788,292.5414733886719,297.1499938964844,293.1499938964844,0.0774554386734962,-9568.62890625,304.1257629394531,0.5504848957061768,0.1070693731307983,0.4932090640068054,288.07177734375,291.1499938964844,251.45005798339844,250.9228515625,279.1410217285156,292.5398864746094,288.07781982421875,1.0,0.5001581907272339,0.4514493644237518,0.4514493644237518,1.0,1.0,-2.527669906616211,0.8247153162956238,1.702954649925232,0.2571432888507843,0.0,0.0,1.0,137.0999298095703,129.0,136.70872497558594,-22970.626953125,1509.1202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1150817871094,303.8412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,22170.896484375,22320.0,0.0,0.0,0.5593178868293762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6765449047088623,1.6765681505203247,-2.3213257009047084e-05,0.0,0.0005676365108229,0.0,0.0,523.9660034179688,0.0,0.0,0.0,0.915453553199768,4.0,0.0,1.0
630120,292.3445129394531,297.1499938964844,293.1499938964844,0.4282692372798919,-7335.7021484375,304.0820617675781,0.8728346824645996,0.4212884306907654,0.3791455328464508,292.3725280761719,297.1499938964844,293.1499938964844,0.3026853501796722,-5899.1767578125,304.0918884277344,0.7998572587966919,0.3208199441432953,0.3047119379043579,292.1986083984375,297.1499938964844,293.1499938964844,0.4960669279098511,-6401.60400390625,304.0557861328125,0.9085886478424072,0.4749129116535187,0.3314108848571777,292.13055419921875,297.1499938964844,293.1499938964844,0.7179083824157715,-11520.41796875,304.0372009277344,0.9990000128746032,0.6434075236320496,0.5970740914344788,292.5414733886719,297.1499938964844,293.1499938964844,0.0774554386734962,-9568.62890625,304.1257629394531,0.5504848957061768,0.1070693731307983,0.4932090640068054,288.07177734375,291.1499938964844,251.45005798339844,250.9228515625,279.1410217285156,292.5398864746094,288.07781982421875,1.0,0.5001581907272339,0.4514493644237518,0.4514493644237518,1.0,1.0,-2.527669906616211,0.8247153162956238,1.702954649925232,0.2571432888507843,0.0,0.0,1.0,137.0999298095703,129.0,136.70872497558594,-22970.626953125,1509.1202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1150817871094,303.8412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,22170.896484375,22320.0,0.0,0.0,0.5593178868293762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6765449047088623,1.6765681505203247,-2.3213257009047084e-05,0.0,0.0005676365108229,0.0,0.0,523.9660034179688,0.0,0.0,0.0,0.915453553199768,4.0,0.0,1.0
630180,292.4053039550781,297.1499938964844,293.1499938964844,0.4346953332424164,-7413.52099609375,304.0939636230469,0.8896628022193909,0.4293670952320099,0.3862597346305847,292.4278259277344,297.1499938964844,293.1499938964844,0.3097228705883026,-6000.78369140625,304.0995178222656,0.8167457580566406,0.3292987048625946,0.31254443526268,292.2587890625,297.1499938964844,293.1499938964844,0.5073130130767822,-6506.94775390625,304.06842041015625,0.9303678274154664,0.4868097007274627,0.3395719826221466,292.1553039550781,297.1499938964844,293.1499938964844,0.6864396333694458,-11061.4697265625,304.1269226074219,0.9990000128746032,0.6641301512718201,0.5750983953475952,292.5936279296875,297.1499938964844,293.1499938964844,0.0809142515063285,-9879.5390625,304.1280822753906,0.5685456395149231,0.111901618540287,0.5136435031890869,288.2112121582031,291.1499938964844,251.4503173828125,250.9228057861328,279.147216796875,292.5922546386719,288.2185363769531,1.0,0.4990664720535278,0.4515051543712616,0.4515051543712616,1.0,1.0,-2.5535976886749268,0.8349682688713074,1.7186293601989746,0.2616910934448242,0.0,0.0,1.0,131.08270263671875,117.0,181.4262084960937,-23607.10546875,1517.59716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7098083496094,304.3522033691406,278.1499938964844,0.0,18000.0,313.1499938964844,22284.37890625,22320.0,0.0,0.0,0.5763278603553772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.680042386054993,1.6800657510757446,-2.331021096324548e-05,0.0,0.0005848995060659,0.0,0.0,527.2520751953125,0.0,0.0,0.0,0.9171916842460632,4.0,0.0,1.0
630240,292.4053039550781,297.1499938964844,293.1499938964844,0.4346953332424164,-7413.52099609375,304.0939636230469,0.8896628022193909,0.4293670952320099,0.3862597346305847,292.4278259277344,297.1499938964844,293.1499938964844,0.3097228705883026,-6000.78369140625,304.0995178222656,0.8167457580566406,0.3292987048625946,0.31254443526268,292.2587890625,297.1499938964844,293.1499938964844,0.5073130130767822,-6506.94775390625,304.06842041015625,0.9303678274154664,0.4868097007274627,0.3395719826221466,292.1553039550781,297.1499938964844,293.1499938964844,0.6864396333694458,-11061.4697265625,304.1269226074219,0.9990000128746032,0.6641301512718201,0.5750983953475952,292.5936279296875,297.1499938964844,293.1499938964844,0.0809142515063285,-9879.5390625,304.1280822753906,0.5685456395149231,0.111901618540287,0.5136435031890869,288.2112121582031,291.1499938964844,251.4503173828125,250.9228057861328,279.147216796875,292.5922546386719,288.2185363769531,1.0,0.4990664720535278,0.4515051543712616,0.4515051543712616,1.0,1.0,-2.5535976886749268,0.8349682688713074,1.7186293601989746,0.2616910934448242,0.0,0.0,1.0,131.08270263671875,117.0,181.4262084960937,-23607.10546875,1517.59716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7098083496094,304.3522033691406,278.1499938964844,0.0,18000.0,313.1499938964844,22284.37890625,22320.0,0.0,0.0,0.5763278603553772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.680042386054993,1.6800657510757446,-2.331021096324548e-05,0.0,0.0005848995060659,0.0,0.0,527.2520751953125,0.0,0.0,0.0,0.9171916842460632,4.0,0.0,1.0
630300,292.43408203125,297.1499938964844,293.1499938964844,0.4371923506259918,-7442.99365234375,304.099609375,0.8993232846260071,0.4331451952457428,0.3895548582077026,292.4538269042969,297.1499938964844,293.1499938964844,0.3127416372299194,-6043.7890625,304.10321044921875,0.8256770372390747,0.3333393633365631,0.316251128911972,292.2872009277344,297.1499938964844,293.1499938964844,0.5121666193008423,-6551.91552734375,304.0744323730469,0.9427642822265624,0.4925186038017273,0.343464732170105,292.1545715332031,297.1499938964844,293.1499938964844,0.6665878891944885,-10785.1826171875,304.1671447753906,0.9990000128746032,0.676864743232727,0.5620478391647339,292.6171264648437,297.1499938964844,293.1499938964844,0.0825415849685669,-10025.7529296875,304.12908935546875,0.5783971548080444,0.1143321990966796,0.5237579345703125,288.28839111328125,291.1499938964844,251.45057678222656,250.9229278564453,279.1492919921875,292.6158447265625,288.2960510253906,1.0,0.4976873099803924,0.4516289234161377,0.4516289234161377,1.0,1.0,-2.56316351890564,0.8389549851417542,1.7242085933685305,0.2635776698589325,0.0,0.0,1.0,127.43866729736328,117.0,197.6900329589844,-23909.396484375,1514.5177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0122985839844,304.6128234863281,278.1499938964844,0.0,18000.0,313.1499938964844,22302.576171875,23400.0,0.0,0.0,0.5838780403137207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6806025505065918,1.6806259155273438,-2.3325757865677588e-05,0.0,0.0005925619625486,0.0,0.0,527.7796630859375,0.0,0.0,0.0,0.9324700236320496,4.0,0.0,1.0
630360,292.4618225097656,297.1499938964844,293.1499938964844,0.4387049973011017,-7458.92578125,304.10601806640625,0.910105526447296,0.4367648363113403,0.392697125673294,292.478759765625,297.1499938964844,293.1499938964844,0.315049409866333,-6075.46728515625,304.1075134277344,0.8352275490760803,0.337258517742157,0.3198308646678924,292.31451416015625,297.1499938964844,293.1499938964844,0.5159049034118652,-6585.30712890625,304.08135986328125,0.9556241035461426,0.4980824291706085,0.3472479283809662,292.1476135253906,297.1499938964844,293.1499938964844,0.6436258554458618,-10471.125,304.2057189941406,0.9990000128746032,0.6908378601074219,0.5477789044380188,292.6390075683594,297.1499938964844,293.1499938964844,0.0840194970369339,-10156.8076171875,304.1302185058594,0.5887274146080017,0.1167862638831138,0.5339162945747375,288.3870544433594,291.1499938964844,251.450912475586,250.92315673828125,279.1509094238281,292.6378173828125,288.3961181640625,1.0,0.4958569407463074,0.4517956674098968,0.4517956674098968,1.0,1.0,-2.570850133895874,0.8422945737838745,1.728555679321289,0.2652327120304107,0.0,0.0,1.0,123.466064453125,135.0,234.6132354736328,-24285.837890625,1507.4378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3008117675781,304.8970031738281,278.1499938964844,0.0,18000.0,313.1499938964844,23101.6796875,23400.0,0.0,0.0,0.5909774303436279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.705019474029541,1.7050434350967407,-2.4008464606595226e-05,0.0,0.0005997669650241,0.0,0.0,551.1194458007812,0.0,0.0,0.0,0.931218445301056,4.0,0.0,1.0
630420,292.51513671875,297.1499938964844,293.1499938964844,0.4426405727863312,-7505.580078125,304.11395263671875,0.9191220998764038,0.4433858692646026,0.3987167179584503,292.52655029296875,297.1499938964844,293.1499938964844,0.3203825354576111,-6151.44140625,304.1126708984375,0.843784749507904,0.344572901725769,0.3268083930015564,292.3668518066406,297.1499938964844,293.1499938964844,0.5244895219802856,-6665.4345703125,304.0897521972656,0.9662384390830994,0.5086364150047302,0.3546373546123504,292.136962890625,297.1499938964844,293.1499938964844,0.62736576795578,-10264.9931640625,304.2123413085937,0.9990000128746032,0.7184380888938904,0.5418952107429504,292.6795959472656,297.1499938964844,293.1499938964844,0.0873732641339302,-10460.7265625,304.1311950683594,0.5999394655227661,0.1214987561106681,0.5550907850265503,288.5370178222656,291.1499938964844,251.45196533203125,250.92401123046875,279.14727783203125,292.6784973144531,288.5426940917969,1.0,0.5019463300704956,0.45136559009552,0.45136559009552,1.0,1.0,-2.613680839538574,0.8583135604858398,1.7553672790527344,0.2712034583091736,0.0,0.0,1.0,123.1882095336914,153.0,203.88247680664065,-24999.09375,1564.4552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8340759277344,305.34478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,23329.302734375,23400.0,0.0,0.0,0.6039476990699768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.711910843849182,1.711935043334961,-2.420293276372832e-05,0.0,0.0006129301036708,0.0,0.0,557.8291015625,0.0,0.0,0.0,0.9346392154693604,4.0,0.0,1.0
630480,292.51513671875,297.1499938964844,293.1499938964844,0.4426405727863312,-7505.580078125,304.11395263671875,0.9191220998764038,0.4433858692646026,0.3987167179584503,292.52655029296875,297.1499938964844,293.1499938964844,0.3203825354576111,-6151.44140625,304.1126708984375,0.843784749507904,0.344572901725769,0.3268083930015564,292.3668518066406,297.1499938964844,293.1499938964844,0.5244895219802856,-6665.4345703125,304.0897521972656,0.9662384390830994,0.5086364150047302,0.3546373546123504,292.136962890625,297.1499938964844,293.1499938964844,0.62736576795578,-10264.9931640625,304.2123413085937,0.9990000128746032,0.7184380888938904,0.5418952107429504,292.6795959472656,297.1499938964844,293.1499938964844,0.0873732641339302,-10460.7265625,304.1311950683594,0.5999394655227661,0.1214987561106681,0.5550907850265503,288.5370178222656,291.1499938964844,251.45196533203125,250.92401123046875,279.14727783203125,292.6784973144531,288.5426940917969,1.0,0.5019463300704956,0.45136559009552,0.45136559009552,1.0,1.0,-2.613680839538574,0.8583135604858398,1.7553672790527344,0.2712034583091736,0.0,0.0,1.0,123.1882095336914,153.0,203.88247680664065,-24999.09375,1564.4552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8340759277344,305.34478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,23329.302734375,23400.0,0.0,0.0,0.6039476990699768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.711910843849182,1.711935043334961,-2.420293276372832e-05,0.0,0.0006129301036708,0.0,0.0,557.8291015625,0.0,0.0,0.0,0.9346392154693604,4.0,0.0,1.0
630540,292.5653076171875,297.1499938964844,293.1499938964844,0.4476777017116546,-7569.1748046875,304.11749267578125,0.9162775278091432,0.4492961168289184,0.4042714238166809,292.57135009765625,297.1499938964844,293.1499938964844,0.3265243470668793,-6241.10498046875,304.1148376464844,0.8432638645172119,0.3512821495532989,0.3333964943885803,292.4158935546875,297.1499938964844,293.1499938964844,0.5344866514205933,-6761.43896484375,304.09307861328125,0.9655308723449708,0.5185263752937317,0.3617005348205566,292.1537475585937,297.1499938964844,293.1499938964844,0.6365720629692078,-10408.9326171875,304.17547607421875,0.9990000128746032,0.7407568097114563,0.553895890712738,292.7177734375,297.1499938964844,293.1499938964844,0.090832233428955,-10779.1494140625,304.1316833496094,0.6029706001281738,0.1256728023290634,0.575190007686615,288.625732421875,291.1499938964844,251.4535980224609,250.9254608154297,279.14288330078125,292.7167663574219,288.6287536621094,1.0,0.5139304399490356,0.4504295587539673,0.4504295587539673,1.0,1.0,-2.6753177642822266,0.8805281519889832,1.7947895526885986,0.2794382870197296,0.0,0.0,1.0,128.83279418945312,171.0,137.85223388671875,-25723.353515625,1676.881591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2740783691406,305.6871032714844,278.1499938964844,0.0,18000.0,313.1499938964844,23383.46484375,24480.0,0.0,0.0,0.6158973574638367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7135465145111084,1.7135707139968872,-2.424920603516512e-05,0.0,0.0006250575534068,0.0,0.0,559.4296264648438,0.0,0.0,0.0,0.9504512548446656,4.0,0.0,1.0
630600,292.5653076171875,297.1499938964844,293.1499938964844,0.4476777017116546,-7569.1748046875,304.11749267578125,0.9162775278091432,0.4492961168289184,0.4042714238166809,292.57135009765625,297.1499938964844,293.1499938964844,0.3265243470668793,-6241.10498046875,304.1148376464844,0.8432638645172119,0.3512821495532989,0.3333964943885803,292.4158935546875,297.1499938964844,293.1499938964844,0.5344866514205933,-6761.43896484375,304.09307861328125,0.9655308723449708,0.5185263752937317,0.3617005348205566,292.1537475585937,297.1499938964844,293.1499938964844,0.6365720629692078,-10408.9326171875,304.17547607421875,0.9990000128746032,0.7407568097114563,0.553895890712738,292.7177734375,297.1499938964844,293.1499938964844,0.090832233428955,-10779.1494140625,304.1316833496094,0.6029706001281738,0.1256728023290634,0.575190007686615,288.625732421875,291.1499938964844,251.4535980224609,250.9254608154297,279.14288330078125,292.7167663574219,288.6287536621094,1.0,0.5139304399490356,0.4504295587539673,0.4504295587539673,1.0,1.0,-2.6753177642822266,0.8805281519889832,1.7947895526885986,0.2794382870197296,0.0,0.0,1.0,128.83279418945312,171.0,137.85223388671875,-25723.353515625,1676.881591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2740783691406,305.6871032714844,278.1499938964844,0.0,18000.0,313.1499938964844,23383.46484375,24480.0,0.0,0.0,0.6158973574638367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7135465145111084,1.7135707139968872,-2.424920603516512e-05,0.0,0.0006250575534068,0.0,0.0,559.4296264648438,0.0,0.0,0.0,0.9504512548446656,4.0,0.0,1.0
630660,292.61279296875,297.1499938964844,293.1499938964844,0.4527961313724518,-7634.505859375,304.1196594238281,0.9059105515480042,0.4544811248779297,0.4093278646469116,292.613525390625,297.1499938964844,293.1499938964844,0.3327306807041168,-6331.97900390625,304.1161193847656,0.8367197513580322,0.3573885560035705,0.339570552110672,292.4623107910156,297.1499938964844,293.1499938964844,0.5447134375572205,-6859.986328125,304.0948486328125,0.9573063254356384,0.5277112126350403,0.3683943450450897,292.1986999511719,297.1499938964844,293.1499938964844,0.6634392142295837,-10786.58203125,304.121826171875,0.9990000128746032,0.7569378018379211,0.5782774686813354,292.75506591796875,297.1499938964844,293.1499938964844,0.0939231067895889,-11064.2529296875,304.13262939453125,0.6000734567642212,0.1290639340877533,0.5927156209945679,288.688232421875,291.1499938964844,251.4559326171875,250.9276428222656,279.1398620605469,292.75408935546875,288.6894836425781,1.0,0.5298075675964355,0.4492516219615936,0.4492516219615936,1.0,1.0,-2.747208833694458,0.906096577644348,1.8411123752594,0.2887982726097107,0.0,0.0,1.0,138.76304626464844,189.0,89.20903778076172,-26511.62890625,1829.6092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5826721191406,305.9462280273437,278.1499938964844,0.0,18000.0,313.1499938964844,24338.4375,24480.0,0.0,0.0,0.6276606321334839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7421345710754397,1.7421596050262451,-2.5065079171326943e-05,0.0,0.0006369957700371,0.0,0.0,587.8994140625,0.0,0.0,0.0,0.9512418508529664,4.0,0.0,1.0
630720,292.61279296875,297.1499938964844,293.1499938964844,0.4527961313724518,-7634.505859375,304.1196594238281,0.9059105515480042,0.4544811248779297,0.4093278646469116,292.613525390625,297.1499938964844,293.1499938964844,0.3327306807041168,-6331.97900390625,304.1161193847656,0.8367197513580322,0.3573885560035705,0.339570552110672,292.4623107910156,297.1499938964844,293.1499938964844,0.5447134375572205,-6859.986328125,304.0948486328125,0.9573063254356384,0.5277112126350403,0.3683943450450897,292.1986999511719,297.1499938964844,293.1499938964844,0.6634392142295837,-10786.58203125,304.121826171875,0.9990000128746032,0.7569378018379211,0.5782774686813354,292.75506591796875,297.1499938964844,293.1499938964844,0.0939231067895889,-11064.2529296875,304.13262939453125,0.6000734567642212,0.1290639340877533,0.5927156209945679,288.688232421875,291.1499938964844,251.4559326171875,250.9276428222656,279.1398620605469,292.75408935546875,288.6894836425781,1.0,0.5298075675964355,0.4492516219615936,0.4492516219615936,1.0,1.0,-2.747208833694458,0.906096577644348,1.8411123752594,0.2887982726097107,0.0,0.0,1.0,138.76304626464844,189.0,89.20903778076172,-26511.62890625,1829.6092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5826721191406,305.9462280273437,278.1499938964844,0.0,18000.0,313.1499938964844,24338.4375,24480.0,0.0,0.0,0.6276606321334839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7421345710754397,1.7421596050262451,-2.5065079171326943e-05,0.0,0.0006369957700371,0.0,0.0,587.8994140625,0.0,0.0,0.0,0.9512418508529664,4.0,0.0,1.0
630780,292.6577453613281,297.1499938964844,293.1499938964844,0.4593391716480255,-7720.13623046875,304.11883544921875,0.8922687768936157,0.4589730203151703,0.4138664603233337,292.6533508300781,297.1499938964844,293.1499938964844,0.3399889171123504,-6439.6220703125,304.11529541015625,0.8268097639083862,0.3629021346569061,0.3452992439270019,292.50634765625,297.1499938964844,293.1499938964844,0.5567855834960938,-6977.65478515625,304.09307861328125,0.9440317749977112,0.5362051725387573,0.3746888935565948,292.2665100097656,297.1499938964844,293.1499938964844,0.7052932977676392,-11353.9443359375,304.0614624023437,0.9990000128746032,0.7673339247703552,0.6109705567359924,292.7918395996094,297.1499938964844,293.1499938964844,0.096815250813961,-11334.33203125,304.13360595703125,0.5930845141410828,0.1316132843494415,0.6070346236228943,288.6866149902344,291.1499938964844,251.45909118652344,250.9306640625,279.1385498046875,292.7909240722656,288.6859436035156,1.0,0.5479937195777893,0.4480268061161041,0.4480268061161041,1.0,1.0,-2.823607921600342,0.933131754398346,1.8904762268066408,0.2986655533313751,0.0,0.0,1.0,151.94541931152344,207.0,18.02427864074707,-27142.830078125,2012.6070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8053894042969,306.0892333984375,278.1499938964844,0.0,18000.0,313.1499938964844,24447.40234375,24480.0,0.0,0.0,0.6392347812652588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7453666925430298,1.745391845703125,-2.5158171411021613e-05,0.0,0.0006487420178018,0.0,0.0,591.1776733398438,0.0,0.0,0.0,0.9528440833091736,4.0,0.0,1.0
630840,292.6577453613281,297.1499938964844,293.1499938964844,0.4593391716480255,-7720.13623046875,304.11883544921875,0.8922687768936157,0.4589730203151703,0.4138664603233337,292.6533508300781,297.1499938964844,293.1499938964844,0.3399889171123504,-6439.6220703125,304.11529541015625,0.8268097639083862,0.3629021346569061,0.3452992439270019,292.50634765625,297.1499938964844,293.1499938964844,0.5567855834960938,-6977.65478515625,304.09307861328125,0.9440317749977112,0.5362051725387573,0.3746888935565948,292.2665100097656,297.1499938964844,293.1499938964844,0.7052932977676392,-11353.9443359375,304.0614624023437,0.9990000128746032,0.7673339247703552,0.6109705567359924,292.7918395996094,297.1499938964844,293.1499938964844,0.096815250813961,-11334.33203125,304.13360595703125,0.5930845141410828,0.1316132843494415,0.6070346236228943,288.6866149902344,291.1499938964844,251.45909118652344,250.9306640625,279.1385498046875,292.7909240722656,288.6859436035156,1.0,0.5479937195777893,0.4480268061161041,0.4480268061161041,1.0,1.0,-2.823607921600342,0.933131754398346,1.8904762268066408,0.2986655533313751,0.0,0.0,1.0,151.94541931152344,207.0,18.02427864074707,-27142.830078125,2012.6070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8053894042969,306.0892333984375,278.1499938964844,0.0,18000.0,313.1499938964844,24447.40234375,24480.0,0.0,0.0,0.6392347812652588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7453666925430298,1.745391845703125,-2.5158171411021613e-05,0.0,0.0006487420178018,0.0,0.0,591.1776733398438,0.0,0.0,0.0,0.9528440833091736,4.0,0.0,1.0
630900,292.6793212890625,297.1499938964844,293.1499938964844,0.462841272354126,-7766.05517578125,304.1181335449219,0.8847588896751404,0.4609671533107757,0.4159429371356964,292.6724548339844,297.1499938964844,293.1499938964844,0.3437845706939697,-6495.9189453125,304.1146850585937,0.8211902379989624,0.3654420673847198,0.3479930460453033,292.5274963378906,297.1499938964844,293.1499938964844,0.5631654262542725,-7039.73828125,304.0918273925781,0.936231017112732,0.5401996970176697,0.3776857256889343,292.3069763183594,297.1499938964844,293.1499938964844,0.7302609086036682,-11685.1259765625,304.0322265625,0.9990000128746032,0.7705800533294678,0.6293729543685913,292.8099670410156,297.1499938964844,293.1499938964844,0.0981250777840614,-11457.1279296875,304.1342163085937,0.5885584354400635,0.1325901597738266,0.6129921078681946,288.6720275878906,291.1499938964844,251.4610290527344,250.9325256347656,279.138427734375,292.8090515136719,288.6707763671875,1.0,0.5575775504112244,0.4474367797374725,0.4474367797374725,1.0,1.0,-2.86221981048584,0.946780562400818,1.915439248085022,0.3036524951457977,0.0,0.0,1.0,159.4869384765625,207.0,-10.121878623962402,-27434.416015625,2112.8447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8939819335937,306.1389465332031,278.1499938964844,0.0,18000.0,313.1499938964844,24464.2734375,25560.0,0.0,0.0,0.6449463963508606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7458666563034058,1.745891809463501,-2.517258690204472e-05,0.0,0.0006545385695062,0.0,0.0,591.6858520507812,0.0,0.0,0.0,0.9680920243263244,4.0,0.0,1.0
630960,292.7004089355469,297.1499938964844,293.1499938964844,0.4657289981842041,-7803.1708984375,304.1186828613281,0.8770995140075684,0.4627920687198639,0.4178898632526397,292.6910400390625,297.1499938964844,293.1499938964844,0.3471142053604126,-6544.64111328125,304.11505126953125,0.8153027296066284,0.3678394854068756,0.3505728542804718,292.5481872558594,297.1499938964844,293.1499938964844,0.5688545107841492,-7094.26806640625,304.0920715332031,0.9280617833137512,0.5440242886543274,0.3805815279483795,292.350830078125,297.1499938964844,293.1499938964844,0.7562077641487122,-12024.056640625,304.0065002441406,0.9990000128746032,0.7726513147354126,0.6486710906028748,292.8278503417969,297.1499938964844,293.1499938964844,0.0991936400532722,-11556.0185546875,304.1351318359375,0.5835780501365662,0.133387804031372,0.6182072758674622,288.6710205078125,291.1499938964844,251.4632110595703,250.9346466064453,279.1385803222656,292.82696533203125,288.67022705078125,1.0,0.5673298835754395,0.4468753635883331,0.4468753635883331,1.0,1.0,-2.900604248046875,0.9603523015975952,1.94025194644928,0.3086209595203399,0.0,0.0,1.0,167.53167724609375,225.0,-7.931503295898437,-27807.125,2217.645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9562072753906,306.2010803222656,278.1499938964844,0.0,18000.0,313.1499938964844,25272.244140625,25560.0,0.0,0.0,0.650769829750061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.769642353057861,1.7696682214736938,-2.586286973382812e-05,0.0,0.0006604486843571,0.0,0.0,616.1900024414062,0.0,0.0,0.0,0.9664705991744996,4.0,0.0,1.0
631020,292.74090576171875,297.1499938964844,293.1499938964844,0.4724992513656616,-7891.36767578125,304.1178283691406,0.8619915246963501,0.465969055891037,0.4213893711566925,292.72674560546875,297.1499938964844,293.1499938964844,0.3545215725898742,-6653.80810546875,304.1143493652344,0.8028184771537781,0.3722258806228637,0.3553847968578338,292.5879821777344,297.1499938964844,293.1499938964844,0.5815783739089966,-7216.9482421875,304.09014892578125,0.9118223786354064,0.5512023568153381,0.3860661685466766,292.44610595703125,297.1499938964844,293.1499938964844,0.8142005801200867,-12767.3984375,303.9579162597656,0.9990000128746032,0.7735998034477234,0.6888962984085083,292.8625793457031,297.1499938964844,293.1499938964844,0.1012477278709411,-11748.6845703125,304.1366577148437,0.5727807879447937,0.1345034390687942,0.6265997290611267,288.6261901855469,291.1499938964844,251.4684295654297,250.939697265625,279.13946533203125,292.8617553710937,288.6241455078125,1.0,0.5869898796081543,0.4458611309528351,0.4458611309528351,1.0,1.0,-2.975627183914185,0.9869135022163392,1.988713622093201,0.3183826804161072,0.0,0.0,1.0,184.8097381591797,228.0,-50.39550018310547,-28327.646484375,2437.69384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0510559082031,306.2396545410156,278.1499938964844,0.0,18000.0,313.1499938964844,25494.16015625,25560.0,0.0,0.0,0.662399411201477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7761168479919434,1.776142954826355,-2.6052462999359705e-05,0.0,0.0006722512189298,0.0,0.0,622.9780883789062,0.0,0.0,0.0,0.9696776866912842,4.0,0.0,1.0
631080,292.74090576171875,297.1499938964844,293.1499938964844,0.4724992513656616,-7891.36767578125,304.1178283691406,0.8619915246963501,0.465969055891037,0.4213893711566925,292.72674560546875,297.1499938964844,293.1499938964844,0.3545215725898742,-6653.80810546875,304.1143493652344,0.8028184771537781,0.3722258806228637,0.3553847968578338,292.5879821777344,297.1499938964844,293.1499938964844,0.5815783739089966,-7216.9482421875,304.09014892578125,0.9118223786354064,0.5512023568153381,0.3860661685466766,292.44610595703125,297.1499938964844,293.1499938964844,0.8142005801200867,-12767.3984375,303.9579162597656,0.9990000128746032,0.7735998034477234,0.6888962984085083,292.8625793457031,297.1499938964844,293.1499938964844,0.1012477278709411,-11748.6845703125,304.1366577148437,0.5727807879447937,0.1345034390687942,0.6265997290611267,288.6261901855469,291.1499938964844,251.4684295654297,250.939697265625,279.13946533203125,292.8617553710937,288.6241455078125,1.0,0.5869898796081543,0.4458611309528351,0.4458611309528351,1.0,1.0,-2.975627183914185,0.9869135022163392,1.988713622093201,0.3183826804161072,0.0,0.0,1.0,184.8097381591797,228.0,-50.39550018310547,-28327.646484375,2437.69384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0510559082031,306.2396545410156,278.1499938964844,0.0,18000.0,313.1499938964844,25494.16015625,25560.0,0.0,0.0,0.662399411201477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7761168479919434,1.776142954826355,-2.6052462999359705e-05,0.0,0.0006722512189298,0.0,0.0,622.9780883789062,0.0,0.0,0.0,0.9696776866912842,4.0,0.0,1.0
631140,292.7787170410156,297.1499938964844,293.1499938964844,0.4786637425422668,-7970.6572265625,304.11834716796875,0.8521347045898438,0.4686598479747772,0.4242990911006927,292.760009765625,297.1499938964844,293.1499938964844,0.3614224791526794,-6754.53369140625,304.1147766113281,0.7945719957351685,0.3762006163597107,0.3596439361572265,292.6251220703125,297.1499938964844,293.1499938964844,0.5938112139701843,-7333.4287109375,304.0897827148437,0.9023388624191284,0.5579020977020264,0.3910966217517853,292.54034423828125,297.1499938964844,293.1499938964844,0.8617106080055237,-13344.8427734375,303.9436340332031,0.9990000128746032,0.7723079323768616,0.7184596657752991,292.8949584960937,297.1499938964844,293.1499938964844,0.1027788519859314,-11892.1298828125,304.1385803222656,0.5650933980941772,0.1352182775735855,0.63222336769104,288.5782775878906,291.1499938964844,251.474838256836,250.94595336914065,279.1425476074219,292.89422607421875,288.576904296875,1.0,0.6013486385345459,0.4452685713768005,0.4452685713768005,1.0,1.0,-3.0326147079467773,1.0073169469833374,2.025297880172729,0.3263056576251983,0.0,0.0,1.0,198.1961669921875,231.0,-58.7166633605957,-28723.822265625,2612.9970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1463317871094,306.2846984863281,278.1499938964844,0.0,18000.0,313.1499938964844,25544.927734375,26640.0,0.0,0.0,0.6736597418785095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7775946855545044,1.777620792388916,-2.6095836801687256e-05,0.0,0.0006836790125817,0.0,0.0,624.5344848632812,0.0,0.0,0.0,0.98540997505188,4.0,0.0,1.0
