time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631200,292.7787170410156,297.1499938964844,293.1499938964844,0.4786637425422668,-7970.6572265625,304.11834716796875,0.8521347045898438,0.4686598479747772,0.4242990911006927,292.760009765625,297.1499938964844,293.1499938964844,0.3614224791526794,-6754.53369140625,304.1147766113281,0.7945719957351685,0.3762006163597107,0.3596439361572265,292.6251220703125,297.1499938964844,293.1499938964844,0.5938112139701843,-7333.4287109375,304.0897827148437,0.9023388624191284,0.5579020977020264,0.3910966217517853,292.54034423828125,297.1499938964844,293.1499938964844,0.8617106080055237,-13344.8427734375,303.9436340332031,0.9990000128746032,0.7723079323768616,0.7184596657752991,292.8949584960937,297.1499938964844,293.1499938964844,0.1027788519859314,-11892.1298828125,304.1385803222656,0.5650933980941772,0.1352182775735855,0.63222336769104,288.5782775878906,291.1499938964844,251.474838256836,250.94595336914065,279.1425476074219,292.89422607421875,288.576904296875,1.0,0.6013486385345459,0.4452685713768005,0.4452685713768005,1.0,1.0,-3.0326147079467773,1.0073169469833374,2.025297880172729,0.3263056576251983,0.0,0.0,1.0,198.1961669921875,231.0,-58.7166633605957,-28723.822265625,2612.9970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1463317871094,306.2846984863281,278.1499938964844,0.0,18000.0,313.1499938964844,25544.927734375,26640.0,0.0,0.0,0.6736597418785095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7775946855545044,1.777620792388916,-2.6095836801687256e-05,0.0,0.0006836790125817,0.0,0.0,624.5344848632812,0.0,0.0,0.0,0.98540997505188,4.0,0.0,1.0
631260,292.81427001953125,297.1499938964844,293.1499938964844,0.4824643433094024,-8017.07421875,304.1225280761719,0.844127357006073,0.4708539843559265,0.426736056804657,292.791015625,297.1499938964844,293.1499938964844,0.3665312230587005,-6827.03173828125,304.11798095703125,0.7879188060760498,0.37979257106781,0.3634985685348511,292.65985107421875,297.1499938964844,293.1499938964844,0.6033822298049927,-7421.86767578125,304.0938720703125,0.8951579928398132,0.5641569495201111,0.3957842588424682,292.6183166503906,297.1499938964844,293.1499938964844,0.8867776393890381,-13608.4404296875,303.9725341796875,0.9958263039588928,0.7718932628631592,0.7313122749328613,292.92401123046875,297.1499938964844,293.1499938964844,0.103704459965229,-11975.6748046875,304.14080810546875,0.5585725903511047,0.1357829123735427,0.6366963982582092,288.5805053710937,291.1499938964844,251.4825897216797,250.9534912109375,279.146728515625,292.9233703613281,288.5809326171875,1.0,0.6118080615997314,0.4451265335083008,0.4451265335083008,1.0,1.0,-3.066884279251098,1.0200097560882568,2.046874523162842,0.331666350364685,0.0,0.0,1.0,209.6434783935547,234.0,-13.809123992919922,-29123.798828125,2738.875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2411804199219,306.3856811523437,278.1499938964844,0.0,18000.0,313.1499938964844,26505.234375,26640.0,0.0,0.0,0.6845475435256958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.805321455001831,1.8053483963012693,-2.6916266506304964e-05,0.0,0.0006947287474758,0.0,0.0,654.2172241210938,0.0,0.0,0.0,0.9857189655303956,4.0,0.0,1.0
631320,292.81427001953125,297.1499938964844,293.1499938964844,0.4824643433094024,-8017.07421875,304.1225280761719,0.844127357006073,0.4708539843559265,0.426736056804657,292.791015625,297.1499938964844,293.1499938964844,0.3665312230587005,-6827.03173828125,304.11798095703125,0.7879188060760498,0.37979257106781,0.3634985685348511,292.65985107421875,297.1499938964844,293.1499938964844,0.6033822298049927,-7421.86767578125,304.0938720703125,0.8951579928398132,0.5641569495201111,0.3957842588424682,292.6183166503906,297.1499938964844,293.1499938964844,0.8867776393890381,-13608.4404296875,303.9725341796875,0.9958263039588928,0.7718932628631592,0.7313122749328613,292.92401123046875,297.1499938964844,293.1499938964844,0.103704459965229,-11975.6748046875,304.14080810546875,0.5585725903511047,0.1357829123735427,0.6366963982582092,288.5805053710937,291.1499938964844,251.4825897216797,250.9534912109375,279.146728515625,292.9233703613281,288.5809326171875,1.0,0.6118080615997314,0.4451265335083008,0.4451265335083008,1.0,1.0,-3.066884279251098,1.0200097560882568,2.046874523162842,0.331666350364685,0.0,0.0,1.0,209.6434783935547,234.0,-13.809123992919922,-29123.798828125,2738.875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2411804199219,306.3856811523437,278.1499938964844,0.0,18000.0,313.1499938964844,26505.234375,26640.0,0.0,0.0,0.6845475435256958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.805321455001831,1.8053483963012693,-2.6916266506304964e-05,0.0,0.0006947287474758,0.0,0.0,654.2172241210938,0.0,0.0,0.0,0.9857189655303956,4.0,0.0,1.0
631380,292.8480529785156,297.1499938964844,293.1499938964844,0.4850458800792694,-8047.3505859375,304.1274108886719,0.8381011486053467,0.4725098609924316,0.4286470413208008,292.8202819824219,297.1499938964844,293.1499938964844,0.3707260489463806,-6885.71826171875,304.1216735839844,0.7831254601478577,0.3829515874385834,0.3669073283672333,292.6925048828125,297.1499938964844,293.1499938964844,0.6117168068885803,-7497.904296875,304.0987243652344,0.8901744484901428,0.5699548125267029,0.4001199603080749,292.6679382324219,297.1499938964844,293.1499938964844,0.8964524865150452,-13680.4091796875,304.01495361328125,0.9898284673690796,0.7752684950828552,0.7339969873428345,292.9495849609375,297.1499938964844,293.1499938964844,0.1044297069311142,-12040.0146484375,304.1426696777344,0.5537480711936951,0.1363168507814407,0.6406893730163574,288.59600830078125,291.1499938964844,251.4917907714844,250.96246337890625,279.1496887207031,292.94903564453125,288.596923828125,1.0,0.6191145777702332,0.4452656805515289,0.4452656805515289,1.0,1.0,-3.08630919456482,1.0277442932128906,2.0585649013519287,0.335056871175766,0.0,0.0,1.0,218.6947784423828,237.0,12.580224990844728,-29382.400390625,2825.17529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3935546875,306.5103454589844,278.1499938964844,0.0,18000.0,313.1499938964844,26609.400390625,26640.0,0.0,0.0,0.6943718194961548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.808303475379944,1.808330535888672,-2.7005260562873445e-05,0.0,0.0007046991377137,0.0,0.0,657.4645385742188,0.0,0.0,0.0,0.9871950149536132,4.0,0.0,1.0
631440,292.8480529785156,297.1499938964844,293.1499938964844,0.4850458800792694,-8047.3505859375,304.1274108886719,0.8381011486053467,0.4725098609924316,0.4286470413208008,292.8202819824219,297.1499938964844,293.1499938964844,0.3707260489463806,-6885.71826171875,304.1216735839844,0.7831254601478577,0.3829515874385834,0.3669073283672333,292.6925048828125,297.1499938964844,293.1499938964844,0.6117168068885803,-7497.904296875,304.0987243652344,0.8901744484901428,0.5699548125267029,0.4001199603080749,292.6679382324219,297.1499938964844,293.1499938964844,0.8964524865150452,-13680.4091796875,304.01495361328125,0.9898284673690796,0.7752684950828552,0.7339969873428345,292.9495849609375,297.1499938964844,293.1499938964844,0.1044297069311142,-12040.0146484375,304.1426696777344,0.5537480711936951,0.1363168507814407,0.6406893730163574,288.59600830078125,291.1499938964844,251.4917907714844,250.96246337890625,279.1496887207031,292.94903564453125,288.596923828125,1.0,0.6191145777702332,0.4452656805515289,0.4452656805515289,1.0,1.0,-3.08630919456482,1.0277442932128906,2.0585649013519287,0.335056871175766,0.0,0.0,1.0,218.6947784423828,237.0,12.580224990844728,-29382.400390625,2825.17529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3935546875,306.5103454589844,278.1499938964844,0.0,18000.0,313.1499938964844,26609.400390625,26640.0,0.0,0.0,0.6943718194961548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.808303475379944,1.808330535888672,-2.7005260562873445e-05,0.0,0.0007046991377137,0.0,0.0,657.4645385742188,0.0,0.0,0.0,0.9871950149536132,4.0,0.0,1.0
631500,292.8642272949219,297.1499938964844,293.1499938964844,0.4858715534210205,-8056.408203125,304.1300048828125,0.8360587358474731,0.4731601774692535,0.4293872117996216,292.83428955078125,297.1499938964844,293.1499938964844,0.3724490404129028,-6909.48193359375,304.1236877441406,0.7816746234893799,0.3843752145767212,0.368408739566803,292.7080078125,297.1499938964844,293.1499938964844,0.6154026389122009,-7531.18701171875,304.1013488769531,0.888807475566864,0.5726996660232544,0.4021374583244324,292.6876525878906,297.1499938964844,293.1499938964844,0.9014053344726562,-13722.408203125,304.03045654296875,0.9880460500717164,0.777496874332428,0.7360827326774597,292.961181640625,297.1499938964844,293.1499938964844,0.1047061309218406,-12064.0146484375,304.1434936523437,0.552183985710144,0.1365781873464584,0.6424253582954407,288.6078491210937,291.1499938964844,251.4969787597656,250.967514038086,279.150390625,292.9606628417969,288.60894775390625,1.0,0.6221404075622559,0.4453416764736175,0.4453416764736175,1.0,1.0,-3.096024751663208,1.0316283702850342,2.064396381378174,0.336760401725769,0.0,0.0,1.0,222.09214782714844,237.0,22.30282974243164,-29522.70703125,2862.653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4857788085937,306.5850524902344,278.1499938964844,0.0,18000.0,313.1499938964844,26625.45703125,27720.0,0.0,0.0,0.6988698840141296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.808762788772583,1.8087897300720213,-2.7018977561965585e-05,0.0,0.0007092640735208,0.0,0.0,657.965576171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631560,292.8799133300781,297.1499938964844,293.1499938964844,0.4857400059700012,-8052.4013671875,304.1338806152344,0.8343601226806641,0.4736955165863037,0.4300138354301452,292.8478698730469,297.1499938964844,293.1499938964844,0.3734237253665924,-6921.74365234375,304.126708984375,0.780559778213501,0.3857087790966034,0.3698059916496277,292.72283935546875,297.1499938964844,293.1499938964844,0.6179631352424622,-7553.06103515625,304.10552978515625,0.887855052947998,0.5753884315490723,0.4040881693363189,292.7059020996094,297.1499938964844,293.1499938964844,0.9048112034797668,-13746.8408203125,304.04595947265625,0.986695110797882,0.7797708511352539,0.7382895946502686,292.9720458984375,297.1499938964844,293.1499938964844,0.1047929376363754,-12068.900390625,304.1445007324219,0.550940215587616,0.1368325650691986,0.6440614461898804,288.6416320800781,291.1499938964844,251.5025787353516,250.9729766845703,279.15087890625,292.9715576171875,288.6436462402344,1.0,0.6248750686645508,0.4454231560230255,0.4454231560230255,1.0,1.0,-3.105424165725708,1.0354037284851074,2.0700204372406006,0.3384300470352173,0.0,0.0,1.0,225.0350341796875,240.0,54.76604843139648,-29761.830078125,2897.293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5688781738281,306.68560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,27431.298828125,27720.0,0.0,0.0,0.7032827734947205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316621780395508,1.8316898345947263,-2.7707441404345445e-05,0.0,0.0007137426291592,0.0,0.0,683.2734985351562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631620,292.9099426269531,297.1499938964844,293.1499938964844,0.4860638082027435,-8053.72705078125,304.138671875,0.8315203785896301,0.4744484424591064,0.4309322834014892,292.8736267089844,297.1499938964844,293.1499938964844,0.3758656084537506,-6954.78125,304.13037109375,0.7788930535316467,0.3881390988826751,0.3723309934139251,292.7502746582031,297.1499938964844,293.1499938964844,0.6241463422775269,-7608.70849609375,304.1099853515625,0.886717677116394,0.5806422233581543,0.4078778028488159,292.73944091796875,297.1499938964844,293.1499938964844,0.9125781655311584,-13815.3212890625,304.0675048828125,0.9847022294998168,0.7842156291007996,0.7426323294639587,292.99200439453125,297.1499938964844,293.1499938964844,0.1051409915089607,-12097.564453125,304.145751953125,0.5489950180053711,0.137295201420784,0.6470115780830383,288.6771240234375,291.1499938964844,251.5150756835937,250.9851226806641,279.1514892578125,292.9915466308594,288.6785583496094,1.0,0.6296941637992859,0.4456048905849457,0.4456048905849457,1.0,1.0,-3.122889757156372,1.042488694190979,2.0804009437561035,0.3416042029857635,0.0,0.0,1.0,230.0408935546875,243.0,49.96250534057617,-30025.177734375,2959.699462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.746826171875,306.8296813964844,278.1499938964844,0.0,18000.0,313.1499938964844,27437.720703125,27720.0,0.0,0.0,0.711479663848877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318434953689573,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007220614352263,0.0,0.0,683.4764404296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631680,292.9099426269531,297.1499938964844,293.1499938964844,0.4860638082027435,-8053.72705078125,304.138671875,0.8315203785896301,0.4744484424591064,0.4309322834014892,292.8736267089844,297.1499938964844,293.1499938964844,0.3758656084537506,-6954.78125,304.13037109375,0.7788930535316467,0.3881390988826751,0.3723309934139251,292.7502746582031,297.1499938964844,293.1499938964844,0.6241463422775269,-7608.70849609375,304.1099853515625,0.886717677116394,0.5806422233581543,0.4078778028488159,292.73944091796875,297.1499938964844,293.1499938964844,0.9125781655311584,-13815.3212890625,304.0675048828125,0.9847022294998168,0.7842156291007996,0.7426323294639587,292.99200439453125,297.1499938964844,293.1499938964844,0.1051409915089607,-12097.564453125,304.145751953125,0.5489950180053711,0.137295201420784,0.6470115780830383,288.6771240234375,291.1499938964844,251.5150756835937,250.9851226806641,279.1514892578125,292.9915466308594,288.6785583496094,1.0,0.6296941637992859,0.4456048905849457,0.4456048905849457,1.0,1.0,-3.122889757156372,1.042488694190979,2.0804009437561035,0.3416042029857635,0.0,0.0,1.0,230.0408935546875,243.0,49.96250534057617,-30025.177734375,2959.699462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.746826171875,306.8296813964844,278.1499938964844,0.0,18000.0,313.1499938964844,27437.720703125,27720.0,0.0,0.0,0.711479663848877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318434953689573,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007220614352263,0.0,0.0,683.4764404296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631740,292.9378356933594,297.1499938964844,293.1499938964844,0.4857961237430572,-8047.80908203125,304.14288330078125,0.8290619850158691,0.474872350692749,0.4315167665481567,292.8975524902344,297.1499938964844,293.1499938964844,0.3778434991836548,-6981.28173828125,304.13360595703125,0.7775894403457642,0.3902824223041534,0.3745557367801666,292.7757568359375,297.1499938964844,293.1499938964844,0.6297941207885742,-7659.49365234375,304.1139221191406,0.8860757350921631,0.5856015086174011,0.4114687144756317,292.7699279785156,297.1499938964844,293.1499938964844,0.9190877079963684,-13874.1083984375,304.0840148925781,0.9832024574279784,0.7884275913238525,0.7467626929283142,293.0098876953125,297.1499938964844,293.1499938964844,0.1053746864199638,-12115.7646484375,304.1467590332031,0.5473813414573669,0.1376676112413406,0.6494740843772888,288.7135314941406,291.1499938964844,251.5294189453125,250.99905395507807,279.15185546875,293.0094909667969,288.715087890625,1.0,0.6338966488838196,0.4458120465278625,0.4458120465278625,1.0,1.0,-3.1385130882263184,1.0489308834075928,2.0895822048187256,0.3445489704608917,0.0,0.0,1.0,234.3408050537109,246.0,51.05890655517578,-30292.294921875,3015.101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9393310546875,306.9873046875,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,28800.0,0.0,0.0,0.7187802791595459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007294705719687,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631800,292.9378356933594,297.1499938964844,293.1499938964844,0.4857961237430572,-8047.80908203125,304.14288330078125,0.8290619850158691,0.474872350692749,0.4315167665481567,292.8975524902344,297.1499938964844,293.1499938964844,0.3778434991836548,-6981.28173828125,304.13360595703125,0.7775894403457642,0.3902824223041534,0.3745557367801666,292.7757568359375,297.1499938964844,293.1499938964844,0.6297941207885742,-7659.49365234375,304.1139221191406,0.8860757350921631,0.5856015086174011,0.4114687144756317,292.7699279785156,297.1499938964844,293.1499938964844,0.9190877079963684,-13874.1083984375,304.0840148925781,0.9832024574279784,0.7884275913238525,0.7467626929283142,293.0098876953125,297.1499938964844,293.1499938964844,0.1053746864199638,-12115.7646484375,304.1467590332031,0.5473813414573669,0.1376676112413406,0.6494740843772888,288.7135314941406,291.1499938964844,251.5294189453125,250.99905395507807,279.15185546875,293.0094909667969,288.715087890625,1.0,0.6338966488838196,0.4458120465278625,0.4458120465278625,1.0,1.0,-3.1385130882263184,1.0489308834075928,2.0895822048187256,0.3445489704608917,0.0,0.0,1.0,234.3408050537109,246.0,51.05890655517578,-30292.294921875,3015.101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9393310546875,306.9873046875,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,28800.0,0.0,0.0,0.7187802791595459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007294705719687,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631860,292.9638977050781,297.1499938964844,293.1499938964844,0.4849438071250915,-8034.63916015625,304.14666748046875,0.8267081379890442,0.4749596714973449,0.4318023920059204,292.91998291015625,297.1499938964844,293.1499938964844,0.3793425261974334,-7000.98193359375,304.1365661621094,0.7763638496398926,0.3921284079551697,0.3764980435371399,292.7997436523437,297.1499938964844,293.1499938964844,0.634771466255188,-7704.01416015625,304.1176452636719,0.8855565190315247,0.5902130603790283,0.414816290140152,292.7981262207031,297.1499938964844,293.1499938964844,0.9243516325950624,-13921.9443359375,304.09716796875,0.981870710849762,0.7923383712768555,0.7506126761436462,293.02606201171875,297.1499938964844,293.1499938964844,0.1054772138595581,-12121.822265625,304.1476745605469,0.545830488204956,0.1379322111606598,0.6514161825180054,288.752685546875,291.1499938964844,251.5457000732422,251.01486206054688,279.1521911621094,293.0257263183594,288.7543029785156,1.0,0.637654721736908,0.4460489153861999,0.4460489153861999,1.0,1.0,-3.152182579040528,1.054699182510376,2.097483396530152,0.3472590446472168,0.0,0.0,1.0,238.27407836914065,249.0,53.77397918701172,-30550.849609375,3064.8994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1332397460937,307.1474609375,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,28800.0,0.0,0.0,0.7252938747406006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007360810413956,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631920,292.9638977050781,297.1499938964844,293.1499938964844,0.4849438071250915,-8034.63916015625,304.14666748046875,0.8267081379890442,0.4749596714973449,0.4318023920059204,292.91998291015625,297.1499938964844,293.1499938964844,0.3793425261974334,-7000.98193359375,304.1365661621094,0.7763638496398926,0.3921284079551697,0.3764980435371399,292.7997436523437,297.1499938964844,293.1499938964844,0.634771466255188,-7704.01416015625,304.1176452636719,0.8855565190315247,0.5902130603790283,0.414816290140152,292.7981262207031,297.1499938964844,293.1499938964844,0.9243516325950624,-13921.9443359375,304.09716796875,0.981870710849762,0.7923383712768555,0.7506126761436462,293.02606201171875,297.1499938964844,293.1499938964844,0.1054772138595581,-12121.822265625,304.1476745605469,0.545830488204956,0.1379322111606598,0.6514161825180054,288.752685546875,291.1499938964844,251.5457000732422,251.01486206054688,279.1521911621094,293.0257263183594,288.7543029785156,1.0,0.637654721736908,0.4460489153861999,0.4460489153861999,1.0,1.0,-3.152182579040528,1.054699182510376,2.097483396530152,0.3472590446472168,0.0,0.0,1.0,238.27407836914065,249.0,53.77397918701172,-30550.849609375,3064.8994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1332397460937,307.1474609375,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,28800.0,0.0,0.0,0.7252938747406006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007360810413956,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631980,292.9886169433594,297.1499938964844,293.1499938964844,0.4835061132907867,-8014.13037109375,304.150146484375,0.824272871017456,0.4746611416339874,0.4317416250705719,292.9412536621094,297.1499938964844,293.1499938964844,0.3803656101226806,-7013.92138671875,304.13934326171875,0.7750383019447327,0.3936389982700348,0.3781245648860931,292.822509765625,297.1499938964844,293.1499938964844,0.6391311287879944,-7742.81640625,304.12115478515625,0.8849790692329407,0.5944699645042419,0.4179151058197021,292.8243713378906,297.1499938964844,293.1499938964844,0.9285614490509032,-13960.306640625,304.1076965332031,0.9805338978767396,0.7959278225898743,0.7541610598564148,293.0408020019531,297.1499938964844,293.1499938964844,0.1054574400186538,-12116.63671875,304.1484680175781,0.544204592704773,0.1380809992551803,0.6528263092041016,288.79327392578125,291.1499938964844,251.5640869140625,251.0326538085937,279.1525573730469,293.0404968261719,288.7948913574219,1.0,0.6410514712333679,0.4463209509849548,0.4463209509849548,1.0,1.0,-3.163754940032959,1.0597542524337769,2.1040005683898926,0.3497253358364105,0.0,0.0,1.0,242.02490234375,252.0,55.78773498535156,-30792.953125,3109.632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3212280273437,307.3038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,28800.0,0.0,0.0,0.7311001420021057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007419737521559,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632040,292.9886169433594,297.1499938964844,293.1499938964844,0.4835061132907867,-8014.13037109375,304.150146484375,0.824272871017456,0.4746611416339874,0.4317416250705719,292.9412536621094,297.1499938964844,293.1499938964844,0.3803656101226806,-7013.92138671875,304.13934326171875,0.7750383019447327,0.3936389982700348,0.3781245648860931,292.822509765625,297.1499938964844,293.1499938964844,0.6391311287879944,-7742.81640625,304.12115478515625,0.8849790692329407,0.5944699645042419,0.4179151058197021,292.8243713378906,297.1499938964844,293.1499938964844,0.9285614490509032,-13960.306640625,304.1076965332031,0.9805338978767396,0.7959278225898743,0.7541610598564148,293.0408020019531,297.1499938964844,293.1499938964844,0.1054574400186538,-12116.63671875,304.1484680175781,0.544204592704773,0.1380809992551803,0.6528263092041016,288.79327392578125,291.1499938964844,251.5640869140625,251.0326538085937,279.1525573730469,293.0404968261719,288.7948913574219,1.0,0.6410514712333679,0.4463209509849548,0.4463209509849548,1.0,1.0,-3.163754940032959,1.0597542524337769,2.1040005683898926,0.3497253358364105,0.0,0.0,1.0,242.02490234375,252.0,55.78773498535156,-30792.953125,3109.632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3212280273437,307.3038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,28800.0,0.0,0.0,0.7311001420021057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007419737521559,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632100,293.0004272460937,297.1499938964844,293.1499938964844,0.4825956225395202,-8001.490234375,304.1517944335937,0.8230113387107849,0.4743823409080505,0.4315914511680603,292.95147705078125,297.1499938964844,293.1499938964844,0.3807142674922943,-7018.0927734375,304.140625,0.774323582649231,0.394277423620224,0.3788235187530517,292.8334655761719,297.1499938964844,293.1499938964844,0.6410986185073853,-7760.27001953125,304.122802734375,0.8846495151519775,0.596464216709137,0.4193726778030395,292.8368225097656,297.1499938964844,293.1499938964844,0.9303259253501892,-13976.404296875,304.1121520996094,0.9798438549041748,0.7976031303405762,0.7558227777481079,293.0476989746094,297.1499938964844,293.1499938964844,0.1054050028324127,-12110.1533203125,304.1488647460937,0.5433489680290222,0.1381122767925262,0.6533337235450745,288.8137512207031,291.1499938964844,251.5740966796875,251.04234313964844,279.1527404785156,293.04736328125,288.8153686523437,1.0,0.6426301598548889,0.4464707672595978,0.4464707672595978,1.0,1.0,-3.168776273727417,1.0620243549346924,2.1067519187927246,0.350871592760086,0.0,0.0,1.0,243.85519409179688,252.0,56.3385009765625,-30906.767578125,3130.229736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.41180419921875,307.37957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,29880.0,0.0,0.0,0.7337579727172852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007446710951626,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632160,293.01190185546875,297.1499938964844,293.1499938964844,0.4815736711025238,-7987.466796875,304.1533203125,0.8217175602912903,0.4740214049816131,0.4313678443431854,292.9613342285156,297.1499938964844,293.1499938964844,0.3809748888015747,-7021.03857421875,304.141845703125,0.773577868938446,0.3948543667793274,0.3794591426849365,292.8442687988281,297.1499938964844,293.1499938964844,0.6429228782653809,-7776.3994140625,304.1244506835937,0.8842817544937134,0.5983527302742004,0.4207624197006225,292.848876953125,297.1499938964844,293.1499938964844,0.9318955540657043,-13990.7275390625,304.1161804199219,0.9791338443756104,0.7992013692855835,0.7574124932289124,293.05426025390625,297.1499938964844,293.1499938964844,0.105327159166336,-12101.3583984375,304.1492004394531,0.542462944984436,0.1381161659955978,0.6537171602249146,288.8341979980469,291.1499938964844,251.58468627929688,251.0525817871093,279.1529235839844,293.053955078125,288.8358154296875,1.0,0.6441371440887451,0.4466298818588257,0.4466298818588257,1.0,1.0,-3.17331600189209,1.064133882522583,2.109182119369507,0.3519648611545563,0.0,0.0,1.0,245.6639862060547,255.0,56.588993072509766,-31015.552734375,3149.736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.499755859375,307.45330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,29880.0,0.0,0.0,0.7362654805183411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007472158758901,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632220,293.033935546875,297.1499938964844,293.1499938964844,0.4792102575302124,-7955.43896484375,304.1561279296875,0.8190170526504517,0.4730504155158996,0.4306991398334503,292.98028564453125,297.1499938964844,293.1499938964844,0.3812416791915893,-7023.3837890625,304.1441345214844,0.7719817161560059,0.3957878053188324,0.3805379271507263,292.8651428222656,297.1499938964844,293.1499938964844,0.6461660861968994,-7804.943359375,304.1275329589844,0.8834244608879089,0.6018648743629456,0.4233438372611999,292.8718566894531,297.1499938964844,293.1499938964844,0.9345076084136964,-14014.5263671875,304.123046875,0.9776406288146972,0.8021693229675293,0.7603772878646851,293.0665588378906,297.1499938964844,293.1499938964844,0.1051004230976104,-12077.3203125,304.1498413085937,0.5405951142311096,0.1380447894334793,0.6541235446929932,288.87469482421875,291.1499938964844,251.6076202392578,251.07472229003903,279.1532287597656,293.06597900390625,288.87628173828125,1.0,0.6469473242759705,0.4469704031944275,0.4469704031944275,1.0,1.0,-3.1809682846069336,1.0678666830062866,2.1131017208099365,0.353983610868454,0.0,0.0,1.0,249.232666015625,258.0,56.33380889892578,-31217.51953125,3185.551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.66717529296875,307.5943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,29880.0,0.0,0.0,0.7408515214920044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000751870102249,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632280,293.033935546875,297.1499938964844,293.1499938964844,0.4792102575302124,-7955.43896484375,304.1561279296875,0.8190170526504517,0.4730504155158996,0.4306991398334503,292.98028564453125,297.1499938964844,293.1499938964844,0.3812416791915893,-7023.3837890625,304.1441345214844,0.7719817161560059,0.3957878053188324,0.3805379271507263,292.8651428222656,297.1499938964844,293.1499938964844,0.6461660861968994,-7804.943359375,304.1275329589844,0.8834244608879089,0.6018648743629456,0.4233438372611999,292.8718566894531,297.1499938964844,293.1499938964844,0.9345076084136964,-14014.5263671875,304.123046875,0.9776406288146972,0.8021693229675293,0.7603772878646851,293.0665588378906,297.1499938964844,293.1499938964844,0.1051004230976104,-12077.3203125,304.1498413085937,0.5405951142311096,0.1380447894334793,0.6541235446929932,288.87469482421875,291.1499938964844,251.6076202392578,251.07472229003903,279.1532287597656,293.06597900390625,288.87628173828125,1.0,0.6469473242759705,0.4469704031944275,0.4469704031944275,1.0,1.0,-3.1809682846069336,1.0678666830062866,2.1131017208099365,0.353983610868454,0.0,0.0,1.0,249.232666015625,258.0,56.33380889892578,-31217.51953125,3185.551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.66717529296875,307.5943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,29880.0,0.0,0.0,0.7408515214920044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000751870102249,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632340,293.05487060546875,297.1499938964844,293.1499938964844,0.4764405786991119,-7918.31201171875,304.15869140625,0.8161429166793823,0.4717468619346618,0.4297358095645904,292.9986877441406,297.1499938964844,293.1499938964844,0.3811026513576507,-7019.9677734375,304.14630126953125,0.7701880931854248,0.3963574469089508,0.3812915086746216,292.8848571777344,297.1499938964844,293.1499938964844,0.6489723324775696,-7829.576171875,304.1303405761719,0.8824276924133301,0.6050814986228943,0.4257121682167053,292.8934020996094,297.1499938964844,293.1499938964844,0.9365033507347108,-14032.5703125,304.128662109375,0.97603577375412,0.8048418760299683,0.7630658745765686,293.07781982421875,297.1499938964844,293.1499938964844,0.1047897115349769,-12045.6865234375,304.1504211425781,0.5386034846305847,0.1378761380910873,0.6540893912315369,288.9143981933594,291.1499938964844,251.6330108642578,251.0992126464844,279.153564453125,293.0765380859375,288.9159240722656,1.0,0.6495027542114258,0.4473439157009125,0.4473439157009125,1.0,1.0,-3.186757326126098,1.0709681510925293,2.1157891750335693,0.3557878732681274,0.0,0.0,1.0,252.7569732666016,261.0,55.47313690185547,-31398.474609375,3217.232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8230285644531,307.7265930175781,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,30960.0,0.0,0.0,0.7449070811271667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007559860241599,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632400,293.05487060546875,297.1499938964844,293.1499938964844,0.4764405786991119,-7918.31201171875,304.15869140625,0.8161429166793823,0.4717468619346618,0.4297358095645904,292.9986877441406,297.1499938964844,293.1499938964844,0.3811026513576507,-7019.9677734375,304.14630126953125,0.7701880931854248,0.3963574469089508,0.3812915086746216,292.8848571777344,297.1499938964844,293.1499938964844,0.6489723324775696,-7829.576171875,304.1303405761719,0.8824276924133301,0.6050814986228943,0.4257121682167053,292.8934020996094,297.1499938964844,293.1499938964844,0.9365033507347108,-14032.5703125,304.128662109375,0.97603577375412,0.8048418760299683,0.7630658745765686,293.07781982421875,297.1499938964844,293.1499938964844,0.1047897115349769,-12045.6865234375,304.1504211425781,0.5386034846305847,0.1378761380910873,0.6540893912315369,288.9143981933594,291.1499938964844,251.6330108642578,251.0992126464844,279.153564453125,293.0765380859375,288.9159240722656,1.0,0.6495027542114258,0.4473439157009125,0.4473439157009125,1.0,1.0,-3.186757326126098,1.0709681510925293,2.1157891750335693,0.3557878732681274,0.0,0.0,1.0,252.7569732666016,261.0,55.47313690185547,-31398.474609375,3217.232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8230285644531,307.7265930175781,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,30960.0,0.0,0.0,0.7449070811271667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007559860241599,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632460,293.0747985839844,297.1499938964844,293.1499938964844,0.4732778966426849,-7876.19189453125,304.1610717773437,0.8130768537521362,0.4701110422611236,0.4284781813621521,293.0164794921875,297.1499938964844,293.1499938964844,0.3805589973926544,-7010.796875,304.1484375,0.768196165561676,0.396585077047348,0.3817159831523895,292.9034118652344,297.1499938964844,293.1499938964844,0.6513993740081787,-7850.837890625,304.1328430175781,0.8813093900680542,0.6080310344696045,0.4278932809829712,292.9136962890625,297.1499938964844,293.1499938964844,0.937955677509308,-14045.396484375,304.1333312988281,0.9743175506591796,0.8072299361228943,0.7654888033866882,293.08807373046875,297.1499938964844,293.1499938964844,0.1044055670499801,-12007.40234375,304.1509094238281,0.5365040302276611,0.1376203149557113,0.6536600589752197,288.9532470703125,291.1499938964844,251.66099548339844,251.12615966796875,279.1540222167969,293.0867919921875,288.9547424316406,1.0,0.6518206000328064,0.4477691054344177,0.4477691054344177,1.0,1.0,-3.190777063369751,1.0735220909118652,2.1172549724578857,0.3574391007423401,0.0,0.0,1.0,256.24468994140625,264.0,54.37835311889648,-31559.083984375,3244.9560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9677124023437,307.85028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,30960.0,0.0,0.0,0.7484743595123291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007596063078381,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632520,293.0747985839844,297.1499938964844,293.1499938964844,0.4732778966426849,-7876.19189453125,304.1610717773437,0.8130768537521362,0.4701110422611236,0.4284781813621521,293.0164794921875,297.1499938964844,293.1499938964844,0.3805589973926544,-7010.796875,304.1484375,0.768196165561676,0.396585077047348,0.3817159831523895,292.9034118652344,297.1499938964844,293.1499938964844,0.6513993740081787,-7850.837890625,304.1328430175781,0.8813093900680542,0.6080310344696045,0.4278932809829712,292.9136962890625,297.1499938964844,293.1499938964844,0.937955677509308,-14045.396484375,304.1333312988281,0.9743175506591796,0.8072299361228943,0.7654888033866882,293.08807373046875,297.1499938964844,293.1499938964844,0.1044055670499801,-12007.40234375,304.1509094238281,0.5365040302276611,0.1376203149557113,0.6536600589752197,288.9532470703125,291.1499938964844,251.66099548339844,251.12615966796875,279.1540222167969,293.0867919921875,288.9547424316406,1.0,0.6518206000328064,0.4477691054344177,0.4477691054344177,1.0,1.0,-3.190777063369751,1.0735220909118652,2.1172549724578857,0.3574391007423401,0.0,0.0,1.0,256.24468994140625,264.0,54.37835311889648,-31559.083984375,3244.9560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9677124023437,307.85028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,30960.0,0.0,0.0,0.7484743595123291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007596063078381,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632580,293.0939025878906,297.1499938964844,293.1499938964844,0.4697320461273193,-7829.15576171875,304.16326904296875,0.8097950220108032,0.4681418240070343,0.4269244968891144,293.0335998535156,297.1499938964844,293.1499938964844,0.3796454668045044,-6996.3837890625,304.1504821777344,0.7660267353057861,0.3964904844760895,0.3818354904651642,292.9210510253906,297.1499938964844,293.1499938964844,0.6534677147865295,-7868.89111328125,304.1351013183594,0.8800739645957947,0.6106979846954346,0.4298897981643677,292.9327697753906,297.1499938964844,293.1499938964844,0.938923716545105,-14053.462890625,304.1372375488281,0.9724859595298768,0.8093414306640625,0.7676532864570618,293.0974426269531,297.1499938964844,293.1499938964844,0.1039582341909408,-11963.3984375,304.1513366699219,0.5343143343925476,0.137286826968193,0.6528789401054382,288.9911804199219,291.1499938964844,251.69168090820312,251.1556701660156,279.1544189453125,293.0958557128906,288.9926147460937,1.0,0.6539154648780823,0.4482313096523285,0.4482313096523285,1.0,1.0,-3.1931183338165283,1.0755292177200315,2.117588996887207,0.3589189052581787,0.0,0.0,1.0,259.6999206542969,267.0,53.12401580810547,-31700.419921875,3268.888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.10174560546875,307.9658508300781,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,30960.0,0.0,0.0,0.7515878677368164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007627661107107,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632640,293.0939025878906,297.1499938964844,293.1499938964844,0.4697320461273193,-7829.15576171875,304.16326904296875,0.8097950220108032,0.4681418240070343,0.4269244968891144,293.0335998535156,297.1499938964844,293.1499938964844,0.3796454668045044,-6996.3837890625,304.1504821777344,0.7660267353057861,0.3964904844760895,0.3818354904651642,292.9210510253906,297.1499938964844,293.1499938964844,0.6534677147865295,-7868.89111328125,304.1351013183594,0.8800739645957947,0.6106979846954346,0.4298897981643677,292.9327697753906,297.1499938964844,293.1499938964844,0.938923716545105,-14053.462890625,304.1372375488281,0.9724859595298768,0.8093414306640625,0.7676532864570618,293.0974426269531,297.1499938964844,293.1499938964844,0.1039582341909408,-11963.3984375,304.1513366699219,0.5343143343925476,0.137286826968193,0.6528789401054382,288.9911804199219,291.1499938964844,251.69168090820312,251.1556701660156,279.1544189453125,293.0958557128906,288.9926147460937,1.0,0.6539154648780823,0.4482313096523285,0.4482313096523285,1.0,1.0,-3.1931183338165283,1.0755292177200315,2.117588996887207,0.3589189052581787,0.0,0.0,1.0,259.6999206542969,267.0,53.12401580810547,-31700.419921875,3268.888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.10174560546875,307.9658508300781,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,30960.0,0.0,0.0,0.7515878677368164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007627661107107,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632700,293.1031494140625,297.1499938964844,293.1499938964844,0.4678186774253845,-7803.82080078125,304.1643371582031,0.8080605864524841,0.4670332074165344,0.4260376095771789,293.0419311523437,297.1499938964844,293.1499938964844,0.3790552914142608,-6987.2841796875,304.1514587402344,0.7648757100105286,0.3963242471218109,0.3817844092845917,292.9297790527344,297.1499938964844,293.1499938964844,0.6543301939964294,-7876.32080078125,304.13623046875,0.879392147064209,0.6118859052658081,0.4307945668697357,292.94189453125,297.1499938964844,293.1499938964844,0.93924081325531,-14055.8203125,304.13897705078125,0.9715238213539124,0.8102970123291016,0.768642008304596,293.101806640625,297.1499938964844,293.1499938964844,0.1037135273218154,-11939.48828125,304.15155029296875,0.533187747001648,0.1370932459831237,0.6523691415786743,289.0097961425781,291.1499938964844,251.7080841064453,251.1714324951172,279.1545715332031,293.0997009277344,289.01123046875,1.0,0.6548818349838257,0.4484727680683136,0.4484727680683136,1.0,1.0,-3.193655014038086,1.076314926147461,2.117340326309204,0.3595831990242004,0.0,0.0,1.0,261.42071533203125,267.0,52.5264892578125,-31764.01171875,3279.43798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1649780273437,308.0207824707031,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,32040.0,0.0,0.0,0.7529847621917725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007641838165,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632760,293.1122131347656,297.1499938964844,293.1499938964844,0.4658144414424896,-7777.2998046875,304.1653747558594,0.8062596321105957,0.4658451974391937,0.425080269575119,293.0501708984375,297.1499938964844,293.1499938964844,0.3783753216266632,-6976.900390625,304.1524353027344,0.7636815309524536,0.3960755169391632,0.3816595077514648,292.9383239746094,297.1499938964844,293.1499938964844,0.655079185962677,-7882.6962890625,304.13739013671875,0.8786701560020447,0.6129955053329468,0.4316393733024597,292.9507751464844,297.1499938964844,293.1499938964844,0.9394527673721312,-14057.09765625,304.1405944824219,0.9705322980880736,0.8111893534660339,0.7695720791816711,293.1059875488281,297.1499938964844,293.1499938964844,0.1034557968378067,-11914.3876953125,304.1517333984375,0.5320432186126709,0.1368833184242248,0.6517869830131531,289.0282592773437,291.1499938964844,251.7252197265625,251.18788146972656,279.1547546386719,293.103271484375,289.0296630859375,1.0,0.6557971835136414,0.4487236142158508,0.4487236142158508,1.0,1.0,-3.193789005279541,1.0769696235656738,2.116819143295288,0.3602066934108734,0.0,0.0,1.0,263.1373596191406,270.0,52.00364685058594,-31823.1953125,3289.08251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2259521484375,308.0740051269531,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,32040.0,0.0,0.0,0.7542831301689148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007655014633201,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632820,293.1298522949219,297.1499938964844,293.1499938964844,0.461527556180954,-7720.6015625,304.1673889160156,0.8024795651435852,0.4632262289524078,0.4229502081871032,293.06640625,297.1499938964844,293.1499938964844,0.3767180740833282,-6951.853515625,304.1543884277344,0.7611538171768188,0.3953143358230591,0.3811648786067962,292.9548034667969,297.1499938964844,293.1499938964844,0.6562837362289429,-7892.77783203125,304.1395568847656,0.8771323561668396,0.6150118708610535,0.4331805109977722,292.9678039550781,297.1499938964844,293.1499938964844,0.9395629167556764,-14056.3740234375,304.1435241699219,0.9684624075889589,0.8127844333648682,0.7712552547454834,293.11376953125,297.1499938964844,293.1499938964844,0.1029030829668045,-11860.7685546875,304.1520690917969,0.5297080874443054,0.1364181041717529,0.6504170894622803,289.0648193359375,291.1499938964844,251.76171875,251.222885131836,279.1552124023437,293.1102294921875,289.06622314453125,1.0,0.6574758291244507,0.449266105890274,0.449266105890274,1.0,1.0,-3.192864418029785,1.0779197216033936,2.114944696426392,0.3613605201244354,0.0,0.0,1.0,266.5551452636719,273.0,51.19709396362305,-31928.6015625,3305.662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3414001464844,308.1757202148437,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,32040.0,0.0,0.0,0.7565891742706299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007678418187424,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632880,293.1298522949219,297.1499938964844,293.1499938964844,0.461527556180954,-7720.6015625,304.1673889160156,0.8024795651435852,0.4632262289524078,0.4229502081871032,293.06640625,297.1499938964844,293.1499938964844,0.3767180740833282,-6951.853515625,304.1543884277344,0.7611538171768188,0.3953143358230591,0.3811648786067962,292.9548034667969,297.1499938964844,293.1499938964844,0.6562837362289429,-7892.77783203125,304.1395568847656,0.8771323561668396,0.6150118708610535,0.4331805109977722,292.9678039550781,297.1499938964844,293.1499938964844,0.9395629167556764,-14056.3740234375,304.1435241699219,0.9684624075889589,0.8127844333648682,0.7712552547454834,293.11376953125,297.1499938964844,293.1499938964844,0.1029030829668045,-11860.7685546875,304.1520690917969,0.5297080874443054,0.1364181041717529,0.6504170894622803,289.0648193359375,291.1499938964844,251.76171875,251.222885131836,279.1552124023437,293.1102294921875,289.06622314453125,1.0,0.6574758291244507,0.449266105890274,0.449266105890274,1.0,1.0,-3.192864418029785,1.0779197216033936,2.114944696426392,0.3613605201244354,0.0,0.0,1.0,266.5551452636719,273.0,51.19709396362305,-31928.6015625,3305.662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3414001464844,308.1757202148437,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,32040.0,0.0,0.0,0.7565891742706299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007678418187424,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632940,293.147216796875,297.1499938964844,293.1499938964844,0.4568204581737518,-7658.306640625,304.16943359375,0.7984926104545593,0.4602105915546417,0.4204945266246795,293.08258056640625,297.1499938964844,293.1499938964844,0.374630719423294,-6920.57421875,304.1564025878906,0.7584224343299866,0.3941516876220703,0.3803168535232544,292.970458984375,297.1499938964844,293.1499938964844,0.6571338176727295,-7899.6630859375,304.1416320800781,0.8754838705062866,0.6167824268341064,0.4345491826534271,292.98388671875,297.1499938964844,293.1499938964844,0.9392645359039308,-14051.3046875,304.14617919921875,0.9662713408470154,0.8141314387321472,0.7727084159851074,293.120849609375,297.1499938964844,293.1499938964844,0.1023060530424118,-11803.056640625,304.1523742675781,0.5273208618164062,0.1358978301286697,0.6488056182861328,289.1011047363281,291.1499938964844,251.80130004882807,251.26080322265625,279.15576171875,293.1172180175781,289.1025085449219,1.0,0.6589565873146057,0.4498704075813293,0.4498704075813293,1.0,1.0,-3.1903493404388428,1.078406810760498,2.1119425296783447,0.3624100685119629,0.0,0.0,1.0,269.9603271484375,276.0,50.73386001586914,-32017.37890625,3318.651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4489440917969,308.2716369628906,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,33120.0,0.0,0.0,0.7585259079933167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007698073750361,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
