time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
633000,293.147216796875,297.1499938964844,293.1499938964844,0.4568204581737518,-7658.306640625,304.16943359375,0.7984926104545593,0.4602105915546417,0.4204945266246795,293.08258056640625,297.1499938964844,293.1499938964844,0.374630719423294,-6920.57421875,304.1564025878906,0.7584224343299866,0.3941516876220703,0.3803168535232544,292.970458984375,297.1499938964844,293.1499938964844,0.6571338176727295,-7899.6630859375,304.1416320800781,0.8754838705062866,0.6167824268341064,0.4345491826534271,292.98388671875,297.1499938964844,293.1499938964844,0.9392645359039308,-14051.3046875,304.14617919921875,0.9662713408470154,0.8141314387321472,0.7727084159851074,293.120849609375,297.1499938964844,293.1499938964844,0.1023060530424118,-11803.056640625,304.1523742675781,0.5273208618164062,0.1358978301286697,0.6488056182861328,289.1011047363281,291.1499938964844,251.80130004882807,251.26080322265625,279.15576171875,293.1172180175781,289.1025085449219,1.0,0.6589565873146057,0.4498704075813293,0.4498704075813293,1.0,1.0,-3.1903493404388428,1.078406810760498,2.1119425296783447,0.3624100685119629,0.0,0.0,1.0,269.9603271484375,276.0,50.73386001586914,-32017.37890625,3318.651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4489440917969,308.2716369628906,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,33120.0,0.0,0.0,0.7585259079933167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007698073750361,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.1643371582031,297.1499938964844,293.1499938964844,0.4516345858573913,-7589.564453125,304.1716003417969,0.7942671179771423,0.4568075537681579,0.4176740944385528,293.0989074707031,297.1499938964844,293.1499938964844,0.3720336258411407,-6881.83642578125,304.1585998535156,0.7554435729980469,0.3925484120845794,0.3790535628795624,292.9852600097656,297.1499938964844,293.1499938964844,0.6576417088508606,-7903.447265625,304.1435546875,0.8737261295318604,0.6183261871337891,0.435760885477066,292.9991760253906,297.1499938964844,293.1499938964844,0.938559889793396,-14041.8115234375,304.14862060546875,0.9639481902122498,0.8152421712875366,0.7739423513412476,293.1273193359375,297.1499938964844,293.1499938964844,0.1016644760966301,-11741.1767578125,304.15264892578125,0.5248804092407227,0.13532355427742,0.6469646096229553,289.1375427246094,291.1499938964844,251.8441162109375,251.3017578125,279.1564025878906,293.1243896484375,289.1389465332031,1.0,0.6602400541305542,0.4505439400672912,0.4505439400672912,1.0,1.0,-3.18616795539856,1.0784175395965576,2.107750415802002,0.363356202840805,0.0,0.0,1.0,273.366943359375,279.0,50.78562927246094,-32090.185546875,3327.9453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5497741699219,308.36297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,33120.0,0.0,0.0,0.7601174116134644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007714225212112,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.1643371582031,297.1499938964844,293.1499938964844,0.4516345858573913,-7589.564453125,304.1716003417969,0.7942671179771423,0.4568075537681579,0.4176740944385528,293.0989074707031,297.1499938964844,293.1499938964844,0.3720336258411407,-6881.83642578125,304.1585998535156,0.7554435729980469,0.3925484120845794,0.3790535628795624,292.9852600097656,297.1499938964844,293.1499938964844,0.6576417088508606,-7903.447265625,304.1435546875,0.8737261295318604,0.6183261871337891,0.435760885477066,292.9991760253906,297.1499938964844,293.1499938964844,0.938559889793396,-14041.8115234375,304.14862060546875,0.9639481902122498,0.8152421712875366,0.7739423513412476,293.1273193359375,297.1499938964844,293.1499938964844,0.1016644760966301,-11741.1767578125,304.15264892578125,0.5248804092407227,0.13532355427742,0.6469646096229553,289.1375427246094,291.1499938964844,251.8441162109375,251.3017578125,279.1564025878906,293.1243896484375,289.1389465332031,1.0,0.6602400541305542,0.4505439400672912,0.4505439400672912,1.0,1.0,-3.18616795539856,1.0784175395965576,2.107750415802002,0.363356202840805,0.0,0.0,1.0,273.366943359375,279.0,50.78562927246094,-32090.185546875,3327.9453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5497741699219,308.36297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,33120.0,0.0,0.0,0.7601174116134644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007714225212112,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.1805725097656,297.1499938964844,293.1499938964844,0.4461092054843902,-7516.2880859375,304.173583984375,0.7899082899093628,0.4531475305557251,0.4146016538143158,293.114990234375,297.1499938964844,293.1499938964844,0.3689851760864258,-6836.52734375,304.1607971191406,0.7522832751274109,0.3905755579471588,0.3774274587631225,292.9992980957031,297.1499938964844,293.1499938964844,0.6578166484832764,-7904.21435546875,304.1454162597656,0.8718955516815186,0.6196523308753967,0.4368210434913635,293.0136413574219,297.1499938964844,293.1499938964844,0.9374578595161438,-14027.9580078125,304.1509094238281,0.9615263938903807,0.816123366355896,0.7749612331390381,293.1332092285156,297.1499938964844,293.1499938964844,0.1009797900915145,-11675.2353515625,304.1529235839844,0.5224140286445618,0.1347002238035202,0.6449011564254761,289.1742248535156,291.1499938964844,251.8902587890625,251.34585571289065,279.1570739746094,293.1317138671875,289.17559814453125,1.0,0.661337673664093,0.4512860476970672,0.4512860476970672,1.0,1.0,-3.180538892745972,1.0780302286148071,2.102508783340454,0.364226371049881,0.0,0.0,1.0,276.7425842285156,282.0,51.0094108581543,-32148.875,3333.8447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64459228515625,308.4501037597656,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,33120.0,0.0,0.0,0.7613744139671326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007726982003077,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.1805725097656,297.1499938964844,293.1499938964844,0.4461092054843902,-7516.2880859375,304.173583984375,0.7899082899093628,0.4531475305557251,0.4146016538143158,293.114990234375,297.1499938964844,293.1499938964844,0.3689851760864258,-6836.52734375,304.1607971191406,0.7522832751274109,0.3905755579471588,0.3774274587631225,292.9992980957031,297.1499938964844,293.1499938964844,0.6578166484832764,-7904.21435546875,304.1454162597656,0.8718955516815186,0.6196523308753967,0.4368210434913635,293.0136413574219,297.1499938964844,293.1499938964844,0.9374578595161438,-14027.9580078125,304.1509094238281,0.9615263938903807,0.816123366355896,0.7749612331390381,293.1332092285156,297.1499938964844,293.1499938964844,0.1009797900915145,-11675.2353515625,304.1529235839844,0.5224140286445618,0.1347002238035202,0.6449011564254761,289.1742248535156,291.1499938964844,251.8902587890625,251.34585571289065,279.1570739746094,293.1317138671875,289.17559814453125,1.0,0.661337673664093,0.4512860476970672,0.4512860476970672,1.0,1.0,-3.180538892745972,1.0780302286148071,2.102508783340454,0.364226371049881,0.0,0.0,1.0,276.7425842285156,282.0,51.0094108581543,-32148.875,3333.8447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64459228515625,308.4501037597656,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,33120.0,0.0,0.0,0.7613744139671326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007726982003077,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.1883239746094,297.1499938964844,293.1499938964844,0.4432458579540252,-7478.29736328125,304.17449951171875,0.7876957058906555,0.4512347877025604,0.4129895865917206,293.1228942871094,297.1499938964844,293.1499938964844,0.3673099279403686,-6811.67529296875,304.161865234375,0.7506486177444458,0.3894616067409515,0.3764923810958862,293.0060119628906,297.1499938964844,293.1499938964844,0.6577856540679932,-7903.52587890625,304.14630126953125,0.8709586262702942,0.6202373504638672,0.437296599149704,293.0205993652344,297.1499938964844,293.1499938964844,0.936765730381012,-14019.4814453125,304.1519775390625,0.96028333902359,0.8164811134338379,0.7753928899765015,293.1359558105469,297.1499938964844,293.1499938964844,0.100623533129692,-11640.947265625,304.15301513671875,0.5211774706840515,0.1343727260828018,0.6437958478927612,289.1925964355469,291.1499938964844,251.9146270751953,251.3691253662109,279.15740966796875,293.13543701171875,289.1940002441406,1.0,0.6618226766586304,0.4516825973987579,0.4516825973987579,1.0,1.0,-3.177238941192627,1.0777074098587036,2.099531412124634,0.3646409511566162,0.0,0.0,1.0,278.41619873046875,282.0,51.11833190917969,-32173.333984375,3335.634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6898498535156,308.4921569824219,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,34200.0,0.0,0.0,0.7618830800056458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007732144440524,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.19586181640625,297.1499938964844,293.1499938964844,0.4403246641159057,-7439.5166015625,304.17535400390625,0.78546541929245,0.449271947145462,0.411332368850708,293.1307067871094,297.1499938964844,293.1499938964844,0.3655443489551544,-6785.50146484375,304.1629333496094,0.7489829659461975,0.3882693648338318,0.3754834234714508,293.0125427246094,297.1499938964844,293.1499938964844,0.6576831936836243,-7902.19140625,304.14715576171875,0.8700098395347595,0.6207748651504517,0.4377391040325165,293.0273742675781,297.1499938964844,293.1499938964844,0.935988426208496,-14010.0673828125,304.1530456542969,0.9590207934379578,0.8167883157730103,0.7757771015167236,293.1385803222656,297.1499938964844,293.1499938964844,0.1002598628401756,-11605.9521484375,304.15313720703125,0.5199419260025024,0.1340365260839462,0.6426504254341125,289.2110290527344,291.1499938964844,251.9398651123047,251.39321899414065,279.1577453613281,293.1391906738281,289.2124328613281,1.0,0.6622700691223145,0.45209601521492,0.45209601521492,1.0,1.0,-3.1736505031585693,1.0773109197616575,2.096339702606201,0.3650465905666351,0.0,0.0,1.0,280.0815124511719,285.0,51.22194290161133,-32194.83984375,3336.736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7337951660156,308.5332946777344,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,34200.0,0.0,0.0,0.7623193264007568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007736571715213,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.210205078125,297.1499938964844,293.1499938964844,0.4343104362487793,-7359.578125,304.1769104003906,0.7809520959854126,0.4451946020126343,0.4078809916973114,293.1460876464844,297.1499938964844,293.1499938964844,0.361737310886383,-6729.10205078125,304.1649475097656,0.7455549240112305,0.3856439292430877,0.3732376992702484,293.0251159667969,297.1499938964844,293.1499938964844,0.6572622656822205,-7897.56787109375,304.1488037109375,0.8680750727653503,0.6217057704925537,0.4385237097740173,293.0404052734375,297.1499938964844,293.1499938964844,0.9341771602630616,-13988.4091796875,304.155029296875,0.9564346671104432,0.817249059677124,0.7764012813568115,293.1434326171875,297.1499938964844,293.1499938964844,0.0995125547051429,-11534.046875,304.1533508300781,0.5174769163131714,0.1333405673503875,0.6402496695518494,289.2479553222656,291.1499938964844,251.9930725097656,251.4439392089844,279.158447265625,293.1468505859375,289.2493591308594,1.0,0.6630539298057556,0.4529746770858764,0.4529746770858764,1.0,1.0,-3.165609359741211,1.0762979984283447,2.089311361312866,0.3658320903778076,0.0,0.0,1.0,283.3894348144531,288.0,51.4095344543457,-32228.935546875,3336.892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8177185058594,308.6127624511719,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,34200.0,0.0,0.0,0.7629737854003906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007743214373476,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.210205078125,297.1499938964844,293.1499938964844,0.4343104362487793,-7359.578125,304.1769104003906,0.7809520959854126,0.4451946020126343,0.4078809916973114,293.1460876464844,297.1499938964844,293.1499938964844,0.361737310886383,-6729.10205078125,304.1649475097656,0.7455549240112305,0.3856439292430877,0.3732376992702484,293.0251159667969,297.1499938964844,293.1499938964844,0.6572622656822205,-7897.56787109375,304.1488037109375,0.8680750727653503,0.6217057704925537,0.4385237097740173,293.0404052734375,297.1499938964844,293.1499938964844,0.9341771602630616,-13988.4091796875,304.155029296875,0.9564346671104432,0.817249059677124,0.7764012813568115,293.1434326171875,297.1499938964844,293.1499938964844,0.0995125547051429,-11534.046875,304.1533508300781,0.5174769163131714,0.1333405673503875,0.6402496695518494,289.2479553222656,291.1499938964844,251.9930725097656,251.4439392089844,279.158447265625,293.1468505859375,289.2493591308594,1.0,0.6630539298057556,0.4529746770858764,0.4529746770858764,1.0,1.0,-3.165609359741211,1.0762979984283447,2.089311361312866,0.3658320903778076,0.0,0.0,1.0,283.3894348144531,288.0,51.4095344543457,-32228.935546875,3336.892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8177185058594,308.6127624511719,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,34200.0,0.0,0.0,0.7629737854003906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007743214373476,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.2236633300781,297.1499938964844,293.1499938964844,0.4280915856361389,-7276.759765625,304.1783142089844,0.7763828039169312,0.4409347176551819,0.4042610228061676,293.1609802246094,297.1499938964844,293.1499938964844,0.3575804531574249,-6667.529296875,304.1668701171875,0.7420057654380798,0.3827135264873504,0.3706989586353302,293.0370178222656,297.1499938964844,293.1499938964844,0.6565650701522827,-7890.443359375,304.1503601074219,0.8660950660705566,0.6224505305290222,0.4391786754131317,293.05279541015625,297.1499938964844,293.1499938964844,0.932037889957428,-13963.1240234375,304.15692138671875,0.9537701606750488,0.8175105452537537,0.7768386602401733,293.1477966308594,297.1499938964844,293.1499938964844,0.0987434610724449,-11460.03125,304.15350341796875,0.5150283575057983,0.1326174885034561,0.6377254128456116,289.2850036621094,291.1499938964844,252.0500030517578,251.4981384277344,279.1591186523437,293.1546325683594,289.2864074707031,1.0,0.6636999845504761,0.4539230167865753,0.4539230167865753,1.0,1.0,-3.156483888626098,1.075015425682068,2.0814685821533203,0.3665916621685028,0.0,0.0,1.0,286.6688232421875,291.0,51.5637321472168,-32251.677734375,3334.490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8965759277344,308.6886291503906,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,35280.0,0.0,0.0,0.7633498311042786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007747030467726,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.2236633300781,297.1499938964844,293.1499938964844,0.4280915856361389,-7276.759765625,304.1783142089844,0.7763828039169312,0.4409347176551819,0.4042610228061676,293.1609802246094,297.1499938964844,293.1499938964844,0.3575804531574249,-6667.529296875,304.1668701171875,0.7420057654380798,0.3827135264873504,0.3706989586353302,293.0370178222656,297.1499938964844,293.1499938964844,0.6565650701522827,-7890.443359375,304.1503601074219,0.8660950660705566,0.6224505305290222,0.4391786754131317,293.05279541015625,297.1499938964844,293.1499938964844,0.932037889957428,-13963.1240234375,304.15692138671875,0.9537701606750488,0.8175105452537537,0.7768386602401733,293.1477966308594,297.1499938964844,293.1499938964844,0.0987434610724449,-11460.03125,304.15350341796875,0.5150283575057983,0.1326174885034561,0.6377254128456116,289.2850036621094,291.1499938964844,252.0500030517578,251.4981384277344,279.1591186523437,293.1546325683594,289.2864074707031,1.0,0.6636999845504761,0.4539230167865753,0.4539230167865753,1.0,1.0,-3.156483888626098,1.075015425682068,2.0814685821533203,0.3665916621685028,0.0,0.0,1.0,286.6688232421875,291.0,51.5637321472168,-32251.677734375,3334.490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8965759277344,308.6886291503906,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,35280.0,0.0,0.0,0.7633498311042786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007747030467726,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.2369689941406,297.1499938964844,293.1499938964844,0.4215970635414123,-7189.96923828125,304.1796875,0.7716478705406189,0.436374694108963,0.4004249572753906,293.17608642578125,297.1499938964844,293.1499938964844,0.353022038936615,-6599.904296875,304.1688537597656,0.7382365465164185,0.3793776333332062,0.3678308725357055,293.049072265625,297.1499938964844,293.1499938964844,0.6554826498031616,-7879.66845703125,304.15203857421875,0.8639450669288635,0.6228724122047424,0.4396541714668274,293.0653076171875,297.1499938964844,293.1499938964844,0.9294529557228088,-13932.5810546875,304.158935546875,0.9508841037750244,0.8174363374710083,0.7770223021507263,293.1526184082031,297.1499938964844,293.1499938964844,0.0978701710700988,-11376.07421875,304.15380859375,0.5124069452285767,0.131702184677124,0.6346644759178162,289.3228454589844,291.1499938964844,252.1143493652344,251.55943298339844,279.1602783203125,293.1632995605469,289.3243408203125,1.0,0.6641791462898254,0.4550036787986755,0.4550036787986755,1.0,1.0,-3.1455392837524414,1.0733091831207275,2.072230100631714,0.3673639893531799,0.0,0.0,1.0,290.0372009277344,294.0,52.80879211425781,-32259.234375,3328.56201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9712829589844,308.7623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,35280.0,0.0,0.0,0.7634655237197876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007748204516246,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.2369689941406,297.1499938964844,293.1499938964844,0.4215970635414123,-7189.96923828125,304.1796875,0.7716478705406189,0.436374694108963,0.4004249572753906,293.17608642578125,297.1499938964844,293.1499938964844,0.353022038936615,-6599.904296875,304.1688537597656,0.7382365465164185,0.3793776333332062,0.3678308725357055,293.049072265625,297.1499938964844,293.1499938964844,0.6554826498031616,-7879.66845703125,304.15203857421875,0.8639450669288635,0.6228724122047424,0.4396541714668274,293.0653076171875,297.1499938964844,293.1499938964844,0.9294529557228088,-13932.5810546875,304.158935546875,0.9508841037750244,0.8174363374710083,0.7770223021507263,293.1526184082031,297.1499938964844,293.1499938964844,0.0978701710700988,-11376.07421875,304.15380859375,0.5124069452285767,0.131702184677124,0.6346644759178162,289.3228454589844,291.1499938964844,252.1143493652344,251.55943298339844,279.1602783203125,293.1632995605469,289.3243408203125,1.0,0.6641791462898254,0.4550036787986755,0.4550036787986755,1.0,1.0,-3.1455392837524414,1.0733091831207275,2.072230100631714,0.3673639893531799,0.0,0.0,1.0,290.0372009277344,294.0,52.80879211425781,-32259.234375,3328.56201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9712829589844,308.7623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,35280.0,0.0,0.0,0.7634655237197876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007748204516246,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.2500915527344,297.1499938964844,293.1499938964844,0.414661556482315,-7096.83154296875,304.1813659667969,0.7666566967964172,0.431505024433136,0.3962984383106231,293.1913452148437,297.1499938964844,293.1499938964844,0.3479060530662536,-6523.771484375,304.17108154296875,0.73414546251297,0.3756170272827148,0.3645498752593994,293.0613098144531,297.1499938964844,293.1499938964844,0.6537772417068481,-7862.8779296875,304.1542053222656,0.8615255355834961,0.622948169708252,0.4398817420005798,293.0780334472656,297.1499938964844,293.1499938964844,0.9261349439620972,-13893.150390625,304.1614685058594,0.9476568102836608,0.8170011639595032,0.7768580317497253,293.15802001953125,297.1499938964844,293.1499938964844,0.0967592969536781,-11269.4716796875,304.1543884277344,0.509395182132721,0.1305388063192367,0.6304524540901184,289.3640441894531,291.1499938964844,252.18934631347656,251.63088989257807,279.1618957519531,293.1728515625,289.3656616210937,1.0,0.6643974184989929,0.456272691488266,0.456272691488266,1.0,1.0,-3.131647825241089,1.0708751678466797,2.0607728958129883,0.3680655360221863,0.0,0.0,1.0,293.54937744140625,297.0,56.529075622558594,-32248.060546875,3316.968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0450439453125,308.8375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,35280.0,0.0,0.0,0.7632928490638733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007746452465653,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.2500915527344,297.1499938964844,293.1499938964844,0.414661556482315,-7096.83154296875,304.1813659667969,0.7666566967964172,0.431505024433136,0.3962984383106231,293.1913452148437,297.1499938964844,293.1499938964844,0.3479060530662536,-6523.771484375,304.17108154296875,0.73414546251297,0.3756170272827148,0.3645498752593994,293.0613098144531,297.1499938964844,293.1499938964844,0.6537772417068481,-7862.8779296875,304.1542053222656,0.8615255355834961,0.622948169708252,0.4398817420005798,293.0780334472656,297.1499938964844,293.1499938964844,0.9261349439620972,-13893.150390625,304.1614685058594,0.9476568102836608,0.8170011639595032,0.7768580317497253,293.15802001953125,297.1499938964844,293.1499938964844,0.0967592969536781,-11269.4716796875,304.1543884277344,0.509395182132721,0.1305388063192367,0.6304524540901184,289.3640441894531,291.1499938964844,252.18934631347656,251.63088989257807,279.1618957519531,293.1728515625,289.3656616210937,1.0,0.6643974184989929,0.456272691488266,0.456272691488266,1.0,1.0,-3.131647825241089,1.0708751678466797,2.0607728958129883,0.3680655360221863,0.0,0.0,1.0,293.54937744140625,297.0,56.529075622558594,-32248.060546875,3316.968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0450439453125,308.8375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,27437.71875,35280.0,0.0,0.0,0.7632928490638733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007746452465653,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.2564697265625,297.1499938964844,293.1499938964844,0.4110636711120605,-7048.37109375,304.18218994140625,0.7641297578811646,0.4289850890636444,0.3941544890403747,293.1988830566406,297.1499938964844,293.1499938964844,0.3451757133007049,-6483.06640625,304.1722106933594,0.7320335507392883,0.3736125528812408,0.3627859950065613,293.0673217773437,297.1499938964844,293.1499938964844,0.6527200937271118,-7852.55029296875,304.1553649902344,0.8602767586708069,0.6228869557380676,0.4399231076240539,293.08428955078125,297.1499938964844,293.1499938964844,0.924229085445404,-13870.5283203125,304.162841796875,0.9459848999977112,0.8166800737380981,0.7766740918159485,293.1607666015625,297.1499938964844,293.1499938964844,0.0961407124996185,-11210.1259765625,304.1547241210937,0.507820725440979,0.1298989504575729,0.6280514597892761,289.3858947753906,291.1499938964844,252.23062133789065,251.67022705078125,279.1627197265625,293.1777648925781,289.3875732421875,1.0,0.6644141674041748,0.4569714367389679,0.4569714367389679,1.0,1.0,-3.123892545700073,1.069478988647461,2.0544135570526123,0.3684158027172088,0.0,0.0,1.0,295.29937744140625,297.0,58.656925201416016,-32237.716796875,3309.390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08209228515625,308.8759155273437,278.1499938964844,0.0,18000.0,313.3099975585937,27437.71875,36000.0,0.0,0.0,0.7646934390068054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007760666194371,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2626953125,297.1499938964844,293.1499938964844,0.4073487520217895,-6998.189453125,304.18310546875,0.7615982294082642,0.4264164566993713,0.3919651210308075,293.206298828125,297.1499938964844,293.1499938964844,0.3423101603984833,-6440.25146484375,304.17340087890625,0.7298898696899414,0.3715364634990692,0.3609520196914673,293.0732421875,297.1499938964844,293.1499938964844,0.651474118232727,-7840.39453125,304.1566467285156,0.8590181469917297,0.6227695345878601,0.439924031496048,293.0904846191406,297.1499938964844,293.1499938964844,0.922083020210266,-13844.9873046875,304.1644287109375,0.9442923665046692,0.81629878282547,0.7764323949813843,293.1634521484375,297.1499938964844,293.1499938964844,0.0954814702272415,-11146.7841796875,304.1550598144531,0.5062263011932373,0.1292317062616348,0.6255127787590027,289.4098815917969,291.1499938964844,252.27430725097656,251.71188354492188,279.1635437011719,293.1827087402344,289.4118347167969,1.0,0.6643770933151245,0.4577102065086365,0.4577102065086365,1.0,1.0,-3.1157145500183105,1.0679996013641355,2.047714948654175,0.3687767386436462,0.0,0.0,1.0,297.03326416015625,300.0,63.21335220336914,-32236.353515625,3300.828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13116455078125,308.9252014160156,278.1499938964844,0.0,18000.0,313.3099975585937,27437.71875,36000.0,0.0,0.0,0.7646093964576721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007759813452139,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.2746276855469,297.1499938964844,293.1499938964844,0.3996462523937225,-6893.79931640625,304.1849060058594,0.7565348148345947,0.4211396872997284,0.3874577581882477,293.22076416015625,297.1499938964844,293.1499938964844,0.336245983839035,-6349.4287109375,304.1756896972656,0.7255034446716309,0.3671785295009613,0.3570848703384399,293.0848083496094,297.1499938964844,293.1499938964844,0.6485161185264587,-7811.7060546875,304.15936279296875,0.8564818501472473,0.6223722696304321,0.4398104548454284,293.1025390625,297.1499938964844,293.1499938964844,0.9171919226646424,-13786.9140625,304.1677551269531,0.9408577680587769,0.8153586983680725,0.7757800221443176,293.1686706542969,297.1499938964844,293.1499938964844,0.0940733104944229,-11011.337890625,304.1557006835937,0.5030066967010498,0.1278313547372818,0.6201078295707703,289.4625244140625,291.1499938964844,252.3685760498047,251.8017578125,279.1651306152344,293.192626953125,289.464599609375,1.0,0.6641551852226257,0.4593034386634826,0.4593034386634826,1.0,1.0,-3.098228931427002,1.0648261308670044,2.033402681350708,0.3695362508296966,0.0,0.0,1.0,300.4472961425781,303.0,70.6543960571289,-32224.060546875,3281.0478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2273254394531,309.0229187011719,278.1499938964844,0.0,18000.0,313.3099975585937,27437.71875,36000.0,0.0,0.0,0.7641677856445312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007755331462249,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.2746276855469,297.1499938964844,293.1499938964844,0.3996462523937225,-6893.79931640625,304.1849060058594,0.7565348148345947,0.4211396872997284,0.3874577581882477,293.22076416015625,297.1499938964844,293.1499938964844,0.336245983839035,-6349.4287109375,304.1756896972656,0.7255034446716309,0.3671785295009613,0.3570848703384399,293.0848083496094,297.1499938964844,293.1499938964844,0.6485161185264587,-7811.7060546875,304.15936279296875,0.8564818501472473,0.6223722696304321,0.4398104548454284,293.1025390625,297.1499938964844,293.1499938964844,0.9171919226646424,-13786.9140625,304.1677551269531,0.9408577680587769,0.8153586983680725,0.7757800221443176,293.1686706542969,297.1499938964844,293.1499938964844,0.0940733104944229,-11011.337890625,304.1557006835937,0.5030066967010498,0.1278313547372818,0.6201078295707703,289.4625244140625,291.1499938964844,252.3685760498047,251.8017578125,279.1651306152344,293.192626953125,289.464599609375,1.0,0.6641551852226257,0.4593034386634826,0.4593034386634826,1.0,1.0,-3.098228931427002,1.0648261308670044,2.033402681350708,0.3695362508296966,0.0,0.0,1.0,300.4472961425781,303.0,70.6543960571289,-32224.060546875,3281.0478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2273254394531,309.0229187011719,278.1499938964844,0.0,18000.0,313.3099975585937,27437.71875,36000.0,0.0,0.0,0.7641677856445312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007755331462249,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.28369140625,297.1499938964844,293.1499938964844,0.3933285176753998,-6807.900390625,304.1861572265625,0.7524936199188232,0.4167966842651367,0.3837392032146454,293.2319030761719,297.1499938964844,293.1499938964844,0.3311692774295807,-6273.21826171875,304.1773376464844,0.7218842506408691,0.3635070621967315,0.3538127541542053,293.0936889648437,297.1499938964844,293.1499938964844,0.64585280418396,-7786.06884765625,304.1613464355469,0.8544418811798096,0.6219117045402527,0.4396178722381592,293.11187744140625,297.1499938964844,293.1499938964844,0.9129007458686828,-13736.2666015625,304.1702575683594,0.938072681427002,0.8144510388374329,0.7751085758209229,293.1726379394531,297.1499938964844,293.1499938964844,0.0928942337632179,-10897.93359375,304.1561584472656,0.5004196763038635,0.1266607493162155,0.6155380606651306,289.50616455078125,291.1499938964844,252.4502868652344,251.8796539306641,279.16632080078125,293.2005615234375,289.50830078125,1.0,0.6638540625572205,0.4606839418411255,0.4606839418411255,1.0,1.0,-3.0832927227020264,1.0621140003204346,2.021178722381592,0.3701825141906738,0.0,0.0,1.0,303.1297607421875,303.0,74.15623474121094,-32205.205078125,3263.019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30126953125,309.0993347167969,278.1499938964844,0.0,18000.0,313.3099975585937,27437.71875,36000.0,0.0,0.0,0.7635707259178162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007749272044748,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.285888671875,297.1499938964844,293.1499938964844,0.3917326927185058,-6786.16162109375,304.1864318847656,0.7514855861663818,0.4156961143016815,0.3827956914901733,293.2346496582031,297.1499938964844,293.1499938964844,0.3298738300800323,-6253.7421875,304.177734375,0.7209614515304565,0.3625655174255371,0.3529719114303589,293.0958557128906,297.1499938964844,293.1499938964844,0.64515221118927,-7779.3466796875,304.1618347167969,0.8539310097694397,0.6217783689498901,0.4395568966865539,293.1141662597656,297.1499938964844,293.1499938964844,0.9117838144302368,-13723.12109375,304.1708374023437,0.9373722672462464,0.8142044544219971,0.7749219536781311,293.173583984375,297.1499938964844,293.1499938964844,0.0925939977169036,-10869.0595703125,304.1562805175781,0.4997726380825043,0.1263623535633087,0.6143682599067688,289.5172424316406,291.1499938964844,252.4715270996093,251.89990234375,279.1666259765625,293.2025451660156,289.5193786621094,1.0,0.6637641787528992,0.4610430598258972,0.4610430598258972,1.0,1.0,-3.07944393157959,1.0614157915115356,2.018028259277344,0.3703496754169464,0.0,0.0,1.0,303.7946472167969,306.0,74.83183288574219,-32199.3203125,3258.25146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193359375,309.1181640625,278.1499938964844,0.0,18000.0,313.7900085449219,27437.71875,36000.0,0.0,0.0,0.7681898474693298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007796150748617,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.2965087890625,297.1499938964844,293.1499938964844,0.3832867443561554,-6670.44091796875,304.1883850097656,0.7464554309844971,0.4100993871688843,0.3779942989349365,293.2480163574219,297.1499938964844,293.1499938964844,0.322928249835968,-6148.7724609375,304.1800842285156,0.7162076830863953,0.3577134013175964,0.3486309051513672,293.10650634765625,297.1499938964844,293.1499938964844,0.6408384442329407,-7737.703125,304.16510009765625,0.8513662219047546,0.6209948658943176,0.4391729831695556,293.1253662109375,297.1499938964844,293.1499938964844,0.9051212668418884,-13643.9677734375,304.1750183105469,0.9338411688804626,0.8128407597541809,0.7738710641860962,293.1781616210937,297.1499938964844,293.1499938964844,0.0909751132130622,-10712.6806640625,304.1568908691406,0.4965316653251648,0.1248386204242706,0.6083686351776123,289.5856628417969,291.1499938964844,252.58248901367188,252.0056610107422,279.1680603027344,293.2123718261719,289.5885314941406,1.0,0.6632307171821594,0.4629222452640533,0.4629222452640533,1.0,1.0,-3.059516429901123,1.057798147201538,2.001718282699585,0.3712126910686493,0.0,0.0,1.0,307.0902709960937,309.0,91.63059997558594,-32229.05078125,3232.910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4770812988281,309.2720947265625,278.1499938964844,0.0,18000.0,313.7900085449219,27437.71875,36000.0,0.0,0.0,0.7681772112846375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007796022109687,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.2965087890625,297.1499938964844,293.1499938964844,0.3832867443561554,-6670.44091796875,304.1883850097656,0.7464554309844971,0.4100993871688843,0.3779942989349365,293.2480163574219,297.1499938964844,293.1499938964844,0.322928249835968,-6148.7724609375,304.1800842285156,0.7162076830863953,0.3577134013175964,0.3486309051513672,293.10650634765625,297.1499938964844,293.1499938964844,0.6408384442329407,-7737.703125,304.16510009765625,0.8513662219047546,0.6209948658943176,0.4391729831695556,293.1253662109375,297.1499938964844,293.1499938964844,0.9051212668418884,-13643.9677734375,304.1750183105469,0.9338411688804626,0.8128407597541809,0.7738710641860962,293.1781616210937,297.1499938964844,293.1499938964844,0.0909751132130622,-10712.6806640625,304.1568908691406,0.4965316653251648,0.1248386204242706,0.6083686351776123,289.5856628417969,291.1499938964844,252.58248901367188,252.0056610107422,279.1680603027344,293.2123718261719,289.5885314941406,1.0,0.6632307171821594,0.4629222452640533,0.4629222452640533,1.0,1.0,-3.059516429901123,1.057798147201538,2.001718282699585,0.3712126910686493,0.0,0.0,1.0,307.0902709960937,309.0,91.63059997558594,-32229.05078125,3232.910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4770812988281,309.2720947265625,278.1499938964844,0.0,18000.0,313.7900085449219,27437.71875,36000.0,0.0,0.0,0.7681772112846375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007796022109687,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.3064880371094,297.1499938964844,293.1499938964844,0.3746003210544586,-6550.88916015625,304.1900634765625,0.7414391040802002,0.4043628871440887,0.3730627596378326,293.26080322265625,297.1499938964844,293.1499938964844,0.3156600892543793,-6038.48974609375,304.1821594238281,0.7111493945121765,0.352631002664566,0.3440692126750946,293.11669921875,297.1499938964844,293.1499938964844,0.6359835267066956,-7691.09326171875,304.16815185546875,0.8487790822982788,0.6200244426727295,0.4386569261550903,293.1361999511719,297.1499938964844,293.1499938964844,0.8977341055870056,-13556.6787109375,304.1789855957031,0.9302590489387512,0.8112674951553345,0.7726201415061951,293.182373046875,297.1499938964844,293.1499938964844,0.0892891809344291,-10549.80078125,304.1573791503906,0.4932728707790375,0.1232673525810241,0.6021477580070496,289.6592712402344,291.1499938964844,252.7008209228516,252.118392944336,279.16943359375,293.2221374511719,289.6622009277344,1.0,0.6625704765319824,0.4649363756179809,0.4649363756179809,1.0,1.0,-3.0385024547576904,1.0539696216583252,1.9845328330993648,0.3721082508563995,0.0,0.0,1.0,310.3490295410156,297.0,99.39974975585938,-32237.1953125,3205.27587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6211242675781,309.4150390625,278.1499938964844,0.0,18000.0,313.7900085449219,27437.71875,36000.0,0.0,0.0,0.7676923871040344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000779110181611,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.3064880371094,297.1499938964844,293.1499938964844,0.3746003210544586,-6550.88916015625,304.1900634765625,0.7414391040802002,0.4043628871440887,0.3730627596378326,293.26080322265625,297.1499938964844,293.1499938964844,0.3156600892543793,-6038.48974609375,304.1821594238281,0.7111493945121765,0.352631002664566,0.3440692126750946,293.11669921875,297.1499938964844,293.1499938964844,0.6359835267066956,-7691.09326171875,304.16815185546875,0.8487790822982788,0.6200244426727295,0.4386569261550903,293.1361999511719,297.1499938964844,293.1499938964844,0.8977341055870056,-13556.6787109375,304.1789855957031,0.9302590489387512,0.8112674951553345,0.7726201415061951,293.182373046875,297.1499938964844,293.1499938964844,0.0892891809344291,-10549.80078125,304.1573791503906,0.4932728707790375,0.1232673525810241,0.6021477580070496,289.6592712402344,291.1499938964844,252.7008209228516,252.118392944336,279.16943359375,293.2221374511719,289.6622009277344,1.0,0.6625704765319824,0.4649363756179809,0.4649363756179809,1.0,1.0,-3.0385024547576904,1.0539696216583252,1.9845328330993648,0.3721082508563995,0.0,0.0,1.0,310.3490295410156,297.0,99.39974975585938,-32237.1953125,3205.27587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6211242675781,309.4150390625,278.1499938964844,0.0,18000.0,313.7900085449219,27437.71875,36000.0,0.0,0.0,0.7676923871040344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000779110181611,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.3111267089844,297.1499938964844,293.1499938964844,0.3701066374778747,-6488.7587890625,304.1909484863281,0.740111768245697,0.4014672636985779,0.3704605996608734,293.2669372558594,297.1499938964844,293.1499938964844,0.3118393123149872,-5980.27734375,304.1832580566406,0.7097160816192627,0.3500239551067352,0.3416109085083008,293.1215515136719,297.1499938964844,293.1499938964844,0.6333082914352417,-7665.40625,304.1697082519531,0.8488903045654297,0.6194915771484375,0.4382805526256561,293.141357421875,297.1499938964844,293.1499938964844,0.893747091293335,-13509.5546875,304.18096923828125,0.9303462505340576,0.8104257583618164,0.7718282341957092,293.1842956542969,297.1499938964844,293.1499938964844,0.088344357907772,-10458.75390625,304.15777587890625,0.4924280345439911,0.1224810034036636,0.598487377166748,289.6967468261719,291.1499938964844,252.7625427246093,252.1771697998047,279.1702575683594,293.2269287109375,289.69976806640625,1.0,0.6604013442993164,0.4660098552703857,0.4660098552703857,1.0,1.0,-3.026617288589477,1.0516167879104614,1.975000500679016,0.3724585771560669,0.0,0.0,1.0,309.2451477050781,297.0,102.04187774658205,-32227.99609375,3174.531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6885681152344,309.4836730957031,278.1499938964844,0.0,18000.0,314.2699890136719,27437.71875,36000.0,0.0,0.0,0.7720876336097717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007835708092898,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.31549072265625,297.1499938964844,293.1499938964844,0.3654144704341888,-6423.568359375,304.1920471191406,0.7394052147865295,0.3985729813575744,0.3678023219108581,293.2728271484375,297.1499938964844,293.1499938964844,0.3078113794326782,-5918.6298828125,304.1845397949219,0.7088959217071533,0.3473880887031555,0.3390659987926483,293.126220703125,297.1499938964844,293.1499938964844,0.6302731037139893,-7636.126953125,304.1716613769531,0.8497514128684998,0.6189398169517517,0.4378485977649688,293.1463623046875,297.1499938964844,293.1499938964844,0.8892890810966492,-13456.521484375,304.1834411621094,0.931435227394104,0.8095567226409912,0.7709547281265259,293.1860046386719,297.1499938964844,293.1499938964844,0.0873259305953979,-10360.494140625,304.158203125,0.492016851902008,0.1217105537652969,0.5946149826049805,289.7393493652344,291.1499938964844,252.8258514404297,252.23745727539065,279.1710205078125,293.2315368652344,289.7430725097656,1.0,0.6575958132743835,0.4671194553375244,0.4671194553375244,1.0,1.0,-3.01413893699646,1.0490858554840088,1.9650529623031616,0.3727355003356933,0.0,0.0,1.0,306.695556640625,285.0,111.8861312866211,-32246.849609375,3135.312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7898864746094,309.58258056640625,278.1499938964844,0.0,18000.0,314.2699890136719,27437.71875,36000.0,0.0,0.0,0.7721368074417114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007836206932552,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.3233642578125,297.1499938964844,293.1499938964844,0.3557357490062713,-6288.45751953125,304.1941223144531,0.7390836477279663,0.3927777409553528,0.3623903691768646,293.2839050292969,297.1499938964844,293.1499938964844,0.2994076907634735,-5789.41748046875,304.18701171875,0.7083428502082825,0.3420292437076568,0.3337969779968261,293.1349792480469,297.1499938964844,293.1499938964844,0.6235230565071106,-7571.06640625,304.1756591796875,0.8528264760971069,0.6177639961242676,0.4368661344051361,293.1558532714844,297.1499938964844,293.1499938964844,0.8794516324996948,-13339.5400390625,304.18865966796875,0.9353883266448976,0.807718813419342,0.7690216898918152,293.1888732910156,297.1499938964844,293.1499938964844,0.0851912349462509,-10154.611328125,304.1590270996094,0.4919984042644501,0.1202158480882644,0.586622416973114,289.8339233398437,291.1499938964844,252.95692443847656,252.3622283935547,279.1724548339844,293.24041748046875,289.8377380371094,1.0,0.6506001949310303,0.4694370031356811,0.4694370031356811,1.0,1.0,-2.988187789916992,1.0437549352645874,1.9444328546524048,0.3732350170612335,0.0,0.0,1.0,299.1221008300781,273.0,125.99153137207033,-32265.22265625,3043.043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9815673828125,309.7718505859375,278.1499938964844,0.0,18000.0,314.2699890136719,27437.71875,36000.0,0.0,0.0,0.7717479467391968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007832260453142,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.3233642578125,297.1499938964844,293.1499938964844,0.3557357490062713,-6288.45751953125,304.1941223144531,0.7390836477279663,0.3927777409553528,0.3623903691768646,293.2839050292969,297.1499938964844,293.1499938964844,0.2994076907634735,-5789.41748046875,304.18701171875,0.7083428502082825,0.3420292437076568,0.3337969779968261,293.1349792480469,297.1499938964844,293.1499938964844,0.6235230565071106,-7571.06640625,304.1756591796875,0.8528264760971069,0.6177639961242676,0.4368661344051361,293.1558532714844,297.1499938964844,293.1499938964844,0.8794516324996948,-13339.5400390625,304.18865966796875,0.9353883266448976,0.807718813419342,0.7690216898918152,293.1888732910156,297.1499938964844,293.1499938964844,0.0851912349462509,-10154.611328125,304.1590270996094,0.4919984042644501,0.1202158480882644,0.586622416973114,289.8339233398437,291.1499938964844,252.95692443847656,252.3622283935547,279.1724548339844,293.24041748046875,289.8377380371094,1.0,0.6506001949310303,0.4694370031356811,0.4694370031356811,1.0,1.0,-2.988187789916992,1.0437549352645874,1.9444328546524048,0.3732350170612335,0.0,0.0,1.0,299.1221008300781,273.0,125.99153137207033,-32265.22265625,3043.043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9815673828125,309.7718505859375,278.1499938964844,0.0,18000.0,314.2699890136719,27437.71875,36000.0,0.0,0.0,0.7717479467391968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007832260453142,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.330322265625,297.1499938964844,293.1499938964844,0.3460576236248016,-6152.73046875,304.1955261230469,0.7397014498710632,0.3869739472866058,0.3568974733352661,293.29412841796875,297.1499938964844,293.1499938964844,0.290890485048294,-5657.84716796875,304.1888427734375,0.7087109684944153,0.3365582227706909,0.3283445835113525,293.14306640625,297.1499938964844,293.1499938964844,0.6164844632148743,-7503.55712890625,304.1788024902344,0.857124924659729,0.6164992451667786,0.4357644915580749,293.16473388671875,297.1499938964844,293.1499938964844,0.8692067265510559,-13218.482421875,304.1928100585937,0.9408668279647828,0.8057676553726196,0.7669015526771545,293.1911315917969,297.1499938964844,293.1499938964844,0.0830423012375831,-9948.087890625,304.1595764160156,0.4927025437355041,0.1187716647982597,0.5785094499588013,289.9288024902344,291.1499938964844,253.09341430664065,252.49205017089844,279.1737060546875,293.2488708496094,289.9326171875,1.0,0.6424520611763,0.4718736112117767,0.4718736112117767,1.0,1.0,-2.9614062309265137,1.0382214784622192,1.923184871673584,0.3737116456031799,0.0,0.0,1.0,289.5865173339844,261.0,130.32496643066406,-32260.00390625,2940.572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1561279296875,309.9470520019531,278.1499938964844,0.0,18000.0,314.75,27437.71875,36000.0,0.0,0.0,0.7755978107452393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007871331763453,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
