time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634800,293.330322265625,297.1499938964844,293.1499938964844,0.3460576236248016,-6152.73046875,304.1955261230469,0.7397014498710632,0.3869739472866058,0.3568974733352661,293.29412841796875,297.1499938964844,293.1499938964844,0.290890485048294,-5657.84716796875,304.1888427734375,0.7087109684944153,0.3365582227706909,0.3283445835113525,293.14306640625,297.1499938964844,293.1499938964844,0.6164844632148743,-7503.55712890625,304.1788024902344,0.857124924659729,0.6164992451667786,0.4357644915580749,293.16473388671875,297.1499938964844,293.1499938964844,0.8692067265510559,-13218.482421875,304.1928100585937,0.9408668279647828,0.8057676553726196,0.7669015526771545,293.1911315917969,297.1499938964844,293.1499938964844,0.0830423012375831,-9948.087890625,304.1595764160156,0.4927025437355041,0.1187716647982597,0.5785094499588013,289.9288024902344,291.1499938964844,253.09341430664065,252.49205017089844,279.1737060546875,293.2488708496094,289.9326171875,1.0,0.6424520611763,0.4718736112117767,0.4718736112117767,1.0,1.0,-2.9614062309265137,1.0382214784622192,1.923184871673584,0.3737116456031799,0.0,0.0,1.0,289.5865173339844,261.0,130.32496643066406,-32260.00390625,2940.572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1561279296875,309.9470520019531,278.1499938964844,0.0,18000.0,314.75,27437.71875,36000.0,0.0,0.0,0.7755978107452393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007871331763453,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.33648681640625,297.1499938964844,293.1499938964844,0.3361493051052093,-6012.71044921875,304.1968688964844,0.7409142255783081,0.3811577260494232,0.3513562083244324,293.3036499023437,297.1499938964844,293.1499938964844,0.2820775508880615,-5520.67578125,304.1905822753906,0.709621012210846,0.3309753537178039,0.3227467536926269,293.1506652832031,297.1499938964844,293.1499938964844,0.6087316274642944,-7428.99609375,304.18212890625,0.8622614145278931,0.6151372194290161,0.4345692992210388,293.173095703125,297.1499938964844,293.1499938964844,0.8579868674278259,-13085.513671875,304.197265625,0.947260081768036,0.8037006258964539,0.7646377086639404,293.19293212890625,297.1499938964844,293.1499938964844,0.0808274447917938,-9735.4990234375,304.1600952148437,0.4938828349113464,0.1173624992370605,0.5703808665275574,290.0344543457031,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.2569885253906,290.0389404296875,1.0,0.6336311101913452,0.4744203090667724,0.4744203090667724,1.0,1.0,-2.934088468551636,1.032569169998169,1.9015192985534668,0.3741868436336517,0.0,0.0,1.0,279.0262145996094,249.0,144.26400756835938,-32298.6171875,2833.534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3844299316406,310.1703796386719,278.1499938964844,0.0,18000.0,314.75,27437.71875,36000.0,0.0,0.0,0.7752277851104736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007867576205171,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.33648681640625,297.1499938964844,293.1499938964844,0.3361493051052093,-6012.71044921875,304.1968688964844,0.7409142255783081,0.3811577260494232,0.3513562083244324,293.3036499023437,297.1499938964844,293.1499938964844,0.2820775508880615,-5520.67578125,304.1905822753906,0.709621012210846,0.3309753537178039,0.3227467536926269,293.1506652832031,297.1499938964844,293.1499938964844,0.6087316274642944,-7428.99609375,304.18212890625,0.8622614145278931,0.6151372194290161,0.4345692992210388,293.173095703125,297.1499938964844,293.1499938964844,0.8579868674278259,-13085.513671875,304.197265625,0.947260081768036,0.8037006258964539,0.7646377086639404,293.19293212890625,297.1499938964844,293.1499938964844,0.0808274447917938,-9735.4990234375,304.1600952148437,0.4938828349113464,0.1173624992370605,0.5703808665275574,290.0344543457031,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.2569885253906,290.0389404296875,1.0,0.6336311101913452,0.4744203090667724,0.4744203090667724,1.0,1.0,-2.934088468551636,1.032569169998169,1.9015192985534668,0.3741868436336517,0.0,0.0,1.0,279.0262145996094,249.0,144.26400756835938,-32298.6171875,2833.534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3844299316406,310.1703796386719,278.1499938964844,0.0,18000.0,314.75,27437.71875,36000.0,0.0,0.0,0.7752277851104736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007867576205171,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.3418884277344,297.1499938964844,293.1499938964844,0.3262929320335388,-5872.591796875,304.1976623535156,0.7425547242164612,0.3753325939178467,0.3457840979099273,293.3125305175781,297.1499938964844,293.1499938964844,0.2732157111167907,-5381.884765625,304.1918029785156,0.7108737230300903,0.3252827823162079,0.3170223236083984,293.1578063964844,297.1499938964844,293.1499938964844,0.6007031202316284,-7351.92041015625,304.1847839355469,0.8680452704429626,0.6136699914932251,0.4332849383354187,293.1809997558594,297.1499938964844,293.1499938964844,0.8463735580444336,-12948.287109375,304.2008361816406,0.9542071223258972,0.8015103936195374,0.7622353434562683,293.19439697265625,297.1499938964844,293.1499938964844,0.0786133855581283,-9523.9287109375,304.160400390625,0.4954135715961456,0.1159762069582939,0.5622682571411133,290.1422424316406,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.26483154296875,290.1466064453125,1.0,0.6243805289268494,0.4770714938640594,0.4770714938640594,1.0,1.0,-2.906327724456787,1.026811599731445,1.8795161247253416,0.3746532201766968,0.0,0.0,1.0,267.9311218261719,237.0,148.08010864257812,-32308.349609375,2724.7470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5884704589844,310.37310791015625,278.1499938964844,0.0,18000.0,314.75,27437.71875,36000.0,0.0,0.0,0.7742295265197754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007857445743866,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.3418884277344,297.1499938964844,293.1499938964844,0.3262929320335388,-5872.591796875,304.1976623535156,0.7425547242164612,0.3753325939178467,0.3457840979099273,293.3125305175781,297.1499938964844,293.1499938964844,0.2732157111167907,-5381.884765625,304.1918029785156,0.7108737230300903,0.3252827823162079,0.3170223236083984,293.1578063964844,297.1499938964844,293.1499938964844,0.6007031202316284,-7351.92041015625,304.1847839355469,0.8680452704429626,0.6136699914932251,0.4332849383354187,293.1809997558594,297.1499938964844,293.1499938964844,0.8463735580444336,-12948.287109375,304.2008361816406,0.9542071223258972,0.8015103936195374,0.7622353434562683,293.19439697265625,297.1499938964844,293.1499938964844,0.0786133855581283,-9523.9287109375,304.160400390625,0.4954135715961456,0.1159762069582939,0.5622682571411133,290.1422424316406,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.26483154296875,290.1466064453125,1.0,0.6243805289268494,0.4770714938640594,0.4770714938640594,1.0,1.0,-2.906327724456787,1.026811599731445,1.8795161247253416,0.3746532201766968,0.0,0.0,1.0,267.9311218261719,237.0,148.08010864257812,-32308.349609375,2724.7470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5884704589844,310.37310791015625,278.1499938964844,0.0,18000.0,314.75,27437.71875,36000.0,0.0,0.0,0.7742295265197754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007857445743866,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.3443298339844,297.1499938964844,293.1499938964844,0.3214462995529175,-5803.39990234375,304.19781494140625,0.7435145378112793,0.3724212646484375,0.3429934382438659,293.31671142578125,297.1499938964844,293.1499938964844,0.2688195407390594,-5312.72265625,304.19219970703125,0.7115992903709412,0.3223988115787506,0.3141187727451324,293.1612243652344,297.1499938964844,293.1499938964844,0.5966916680335999,-7313.4755859375,304.18572998046875,0.8711563944816589,0.6129012107849121,0.4326142966747284,293.1847839355469,297.1499938964844,293.1499938964844,0.8405662178993225,-12879.8671875,304.2021179199219,0.9578224420547484,0.8003764152526855,0.7609915137290955,293.1950378417969,297.1499938964844,293.1499938964844,0.0775192901492118,-9419.861328125,304.1604919433594,0.496292382478714,0.1152892485260963,0.558220624923706,290.1949157714844,291.1499938964844,253.4539489746093,252.8345489501953,279.1764831542969,293.26861572265625,290.19921875,1.0,0.6196373105049133,0.4784339070320129,0.4784339070320129,1.0,1.0,-2.892317295074463,1.0238994359970093,1.8684179782867432,0.3748810589313507,0.0,0.0,1.0,262.2666015625,237.0,147.37109375,-32303.17578125,2670.21826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6816711425781,310.46697998046875,278.1499938964844,0.0,18000.0,315.2300109863281,27437.71875,36000.0,0.0,0.0,0.7783215641975403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007898974581621,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3466186523437,297.1499938964844,293.1499938964844,0.3165531754493713,-5733.20751953125,304.197998046875,0.7445613145828247,0.3695123195648193,0.3402023911476135,293.3207702636719,297.1499938964844,293.1499938964844,0.2643638253211975,-5242.28564453125,304.192626953125,0.7123819589614868,0.3194924890995025,0.3111914098262787,293.1645202636719,297.1499938964844,293.1499938964844,0.5925028324127197,-7273.17236328125,304.1868591308594,0.8744064569473267,0.6121093034744263,0.431926816701889,293.1884460449219,297.1499938964844,293.1499938964844,0.8345205187797546,-12808.3173828125,304.2036437988281,0.9615041613578796,0.7992170453071594,0.7597231864929199,293.19561767578125,297.1499938964844,293.1499938964844,0.0764070674777031,-9314.1904296875,304.1606140136719,0.4972416758537292,0.1146053746342659,0.5541797280311584,290.2506103515625,291.1499938964844,253.5287170410156,252.90548706054688,279.1769714355469,293.2723693847656,290.2555847167969,1.0,0.614831805229187,0.4798196256160736,0.4798196256160736,1.0,1.0,-2.878236532211304,1.0209673643112185,1.8572691679000848,0.3751040995121002,0.0,0.0,1.0,256.5550842285156,225.0,153.0592803955078,-32324.8515625,2615.7958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8052062988281,310.5877380371094,278.1499938964844,0.0,18000.0,315.2300109863281,27437.71875,36000.0,0.0,0.0,0.7780595421791077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007896315655671,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.3506774902344,297.1499938964844,293.1499938964844,0.3067641854286194,-5591.95361328125,304.19830322265625,0.7469179630279541,0.3637052178382873,0.3346242904663086,293.3283996582031,297.1499938964844,293.1499938964844,0.2553922832012176,-5099.58935546875,304.193359375,0.7141101956367493,0.3136158585548401,0.3052700161933899,293.1708984375,297.1499938964844,293.1499938964844,0.5838006138801575,-7189.26025390625,304.1890563964844,0.8813174962997437,0.6104454398155212,0.4304949343204498,293.1955261230469,297.1499938964844,293.1499938964844,0.821983814239502,-12659.6337890625,304.2066345214844,0.9690020084381104,0.7968065738677979,0.7570996284484863,293.1966247558594,297.1499938964844,293.1499938964844,0.0741603597998619,-9101.5224609375,304.16082763671875,0.4993527829647064,0.1132455244660377,0.5461178421974182,290.3676452636719,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.2796325683594,290.3724975585937,1.0,0.6050525903701782,0.4826594889163971,0.4826594889163971,1.0,1.0,-2.849851369857788,1.0150305032730105,1.8348207473754885,0.3755258619785309,0.0,0.0,1.0,245.03770446777344,213.0,159.5740509033203,-32344.474609375,2507.50537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0320129394531,310.8119201660156,278.1499938964844,0.0,18000.0,315.2300109863281,27437.71875,36000.0,0.0,0.0,0.777023434638977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000788579985965,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.3506774902344,297.1499938964844,293.1499938964844,0.3067641854286194,-5591.95361328125,304.19830322265625,0.7469179630279541,0.3637052178382873,0.3346242904663086,293.3283996582031,297.1499938964844,293.1499938964844,0.2553922832012176,-5099.58935546875,304.193359375,0.7141101956367493,0.3136158585548401,0.3052700161933899,293.1708984375,297.1499938964844,293.1499938964844,0.5838006138801575,-7189.26025390625,304.1890563964844,0.8813174962997437,0.6104454398155212,0.4304949343204498,293.1955261230469,297.1499938964844,293.1499938964844,0.821983814239502,-12659.6337890625,304.2066345214844,0.9690020084381104,0.7968065738677979,0.7570996284484863,293.1966247558594,297.1499938964844,293.1499938964844,0.0741603597998619,-9101.5224609375,304.16082763671875,0.4993527829647064,0.1132455244660377,0.5461178421974182,290.3676452636719,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.2796325683594,290.3724975585937,1.0,0.6050525903701782,0.4826594889163971,0.4826594889163971,1.0,1.0,-2.849851369857788,1.0150305032730105,1.8348207473754885,0.3755258619785309,0.0,0.0,1.0,245.03770446777344,213.0,159.5740509033203,-32344.474609375,2507.50537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0320129394531,310.8119201660156,278.1499938964844,0.0,18000.0,315.2300109863281,27437.71875,36000.0,0.0,0.0,0.777023434638977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000788579985965,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.3540954589844,297.1499938964844,293.1499938964844,0.2972663044929504,-5454.03271484375,304.1980285644531,0.749652624130249,0.3579309284687042,0.329067051410675,293.3354187011719,297.1499938964844,293.1499938964844,0.2465923875570297,-4958.65478515625,304.1935729980469,0.716065526008606,0.307670921087265,0.2992757260799408,293.17694091796875,297.1499938964844,293.1499938964844,0.5751923322677612,-7106.30712890625,304.1903686523437,0.8887963891029358,0.6086917519569397,0.4289953410625458,293.20220947265625,297.1499938964844,293.1499938964844,0.8095683455467224,-12512.6708984375,304.2084045410156,0.9766048789024352,0.7942975759506226,0.7543745636940002,293.1974792480469,297.1499938964844,293.1499938964844,0.071951039135456,-8894.0341796875,304.160888671875,0.5017611980438232,0.1118896827101707,0.5380741357803345,290.4805603027344,291.1499938964844,253.8339233398437,253.1947021484375,279.1785888671875,293.2852478027344,290.4852905273437,1.0,0.5950759053230286,0.4855570495128631,0.4855570495128631,1.0,1.0,-2.8212227821350098,1.0089504718780518,1.812272310256958,0.375855803489685,0.0,0.0,1.0,233.44583129882807,201.0,157.38841247558594,-32334.42578125,2400.3408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2312927246094,311.01251220703125,278.1499938964844,0.0,18000.0,315.7099914550781,27437.71875,36000.0,0.0,0.0,0.7802103161811829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007918142946437,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.3540954589844,297.1499938964844,293.1499938964844,0.2972663044929504,-5454.03271484375,304.1980285644531,0.749652624130249,0.3579309284687042,0.329067051410675,293.3354187011719,297.1499938964844,293.1499938964844,0.2465923875570297,-4958.65478515625,304.1935729980469,0.716065526008606,0.307670921087265,0.2992757260799408,293.17694091796875,297.1499938964844,293.1499938964844,0.5751923322677612,-7106.30712890625,304.1903686523437,0.8887963891029358,0.6086917519569397,0.4289953410625458,293.20220947265625,297.1499938964844,293.1499938964844,0.8095683455467224,-12512.6708984375,304.2084045410156,0.9766048789024352,0.7942975759506226,0.7543745636940002,293.1974792480469,297.1499938964844,293.1499938964844,0.071951039135456,-8894.0341796875,304.160888671875,0.5017611980438232,0.1118896827101707,0.5380741357803345,290.4805603027344,291.1499938964844,253.8339233398437,253.1947021484375,279.1785888671875,293.2852478027344,290.4852905273437,1.0,0.5950759053230286,0.4855570495128631,0.4855570495128631,1.0,1.0,-2.8212227821350098,1.0089504718780518,1.812272310256958,0.375855803489685,0.0,0.0,1.0,233.44583129882807,201.0,157.38841247558594,-32334.42578125,2400.3408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2312927246094,311.01251220703125,278.1499938964844,0.0,18000.0,315.7099914550781,27437.71875,36000.0,0.0,0.0,0.7802103161811829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007918142946437,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3568420410156,297.1499938964844,293.1499938964844,0.287798672914505,-5315.30419921875,304.19781494140625,0.7528061270713806,0.3522005677223205,0.3235457837581634,293.3418273925781,297.1499938964844,293.1499938964844,0.2377557307481765,-4815.79833984375,304.1937561035156,0.7182683348655701,0.3016737401485443,0.2932272553443908,293.1826477050781,297.1499938964844,293.1499938964844,0.5661901831626892,-7019.02392578125,304.1919250488281,0.8968695402145386,0.6068511009216309,0.4274361431598663,293.2085266113281,297.1499938964844,293.1499938964844,0.7966290712356567,-12358.47265625,304.2105407714844,0.98422509431839,0.7916936278343201,0.7515626549720764,293.1983337402344,297.1499938964844,293.1499938964844,0.069689854979515,-8682.9169921875,304.1610412597656,0.5044675469398499,0.1105172261595726,0.5299668312072754,290.6007385253906,291.1499938964844,253.9890594482422,253.3414764404297,279.1791687011719,293.2890625,290.60601806640625,1.0,0.5849160552024841,0.4885032474994659,0.4885032474994659,1.0,1.0,-2.792320966720581,1.002685308456421,1.7896355390548706,0.3760600686073303,0.0,0.0,1.0,221.8267059326172,189.0,166.26284790039062,-32360.703125,2294.51318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4765930175781,311.2544250488281,278.1499938964844,0.0,18000.0,315.7099914550781,27437.71875,36000.0,0.0,0.0,0.7791739106178284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007907624240033,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3568420410156,297.1499938964844,293.1499938964844,0.287798672914505,-5315.30419921875,304.19781494140625,0.7528061270713806,0.3522005677223205,0.3235457837581634,293.3418273925781,297.1499938964844,293.1499938964844,0.2377557307481765,-4815.79833984375,304.1937561035156,0.7182683348655701,0.3016737401485443,0.2932272553443908,293.1826477050781,297.1499938964844,293.1499938964844,0.5661901831626892,-7019.02392578125,304.1919250488281,0.8968695402145386,0.6068511009216309,0.4274361431598663,293.2085266113281,297.1499938964844,293.1499938964844,0.7966290712356567,-12358.47265625,304.2105407714844,0.98422509431839,0.7916936278343201,0.7515626549720764,293.1983337402344,297.1499938964844,293.1499938964844,0.069689854979515,-8682.9169921875,304.1610412597656,0.5044675469398499,0.1105172261595726,0.5299668312072754,290.6007385253906,291.1499938964844,253.9890594482422,253.3414764404297,279.1791687011719,293.2890625,290.60601806640625,1.0,0.5849160552024841,0.4885032474994659,0.4885032474994659,1.0,1.0,-2.792320966720581,1.002685308456421,1.7896355390548706,0.3760600686073303,0.0,0.0,1.0,221.8267059326172,189.0,166.26284790039062,-32360.703125,2294.51318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4765930175781,311.2544250488281,278.1499938964844,0.0,18000.0,315.7099914550781,27437.71875,36000.0,0.0,0.0,0.7791739106178284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007907624240033,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.3590087890625,297.1499938964844,293.1499938964844,0.2785555124282837,-5178.84423828125,304.197265625,0.7564442753791809,0.3465212881565094,0.3180668652057647,293.34765625,297.1499938964844,293.1499938964844,0.229053109884262,-4673.953125,304.19366455078125,0.7207604050636292,0.2956333458423614,0.2871344089508056,293.1880798339844,297.1499938964844,293.1499938964844,0.5571341514587402,-6931.02880859375,304.1930236816406,0.9056336879730223,0.6049216389656067,0.4258131682872772,293.21453857421875,297.1499938964844,293.1499938964844,0.7836166620254517,-12203.1396484375,304.2120056152344,0.9917885661125184,0.7889900803565979,0.7486540079116821,293.1990966796875,297.1499938964844,293.1499938964844,0.0674271583557128,-8473.455078125,304.1611328125,0.5075281858444214,0.1091374680399894,0.5218090415000916,290.7209777832031,291.1499938964844,254.14503479003903,253.4888458251953,279.1798095703125,293.29248046875,290.72613525390625,1.0,0.5745756030082703,0.4915161728858948,0.4915161728858948,1.0,1.0,-2.7631638050079346,0.9962746500968932,1.766889214515686,0.3761718273162842,0.0,0.0,1.0,210.19497680664065,177.0,166.58457946777344,-32354.505859375,2190.15625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6924743652344,311.4710693359375,278.1499938964844,0.0,18000.0,315.7099914550781,27437.71875,36000.0,0.0,0.0,0.7775028347969055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007890665438026,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.3590087890625,297.1499938964844,293.1499938964844,0.2785555124282837,-5178.84423828125,304.197265625,0.7564442753791809,0.3465212881565094,0.3180668652057647,293.34765625,297.1499938964844,293.1499938964844,0.229053109884262,-4673.953125,304.19366455078125,0.7207604050636292,0.2956333458423614,0.2871344089508056,293.1880798339844,297.1499938964844,293.1499938964844,0.5571341514587402,-6931.02880859375,304.1930236816406,0.9056336879730223,0.6049216389656067,0.4258131682872772,293.21453857421875,297.1499938964844,293.1499938964844,0.7836166620254517,-12203.1396484375,304.2120056152344,0.9917885661125184,0.7889900803565979,0.7486540079116821,293.1990966796875,297.1499938964844,293.1499938964844,0.0674271583557128,-8473.455078125,304.1611328125,0.5075281858444214,0.1091374680399894,0.5218090415000916,290.7209777832031,291.1499938964844,254.14503479003903,253.4888458251953,279.1798095703125,293.29248046875,290.72613525390625,1.0,0.5745756030082703,0.4915161728858948,0.4915161728858948,1.0,1.0,-2.7631638050079346,0.9962746500968932,1.766889214515686,0.3761718273162842,0.0,0.0,1.0,210.19497680664065,177.0,166.58457946777344,-32354.505859375,2190.15625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6924743652344,311.4710693359375,278.1499938964844,0.0,18000.0,315.7099914550781,27437.71875,36000.0,0.0,0.0,0.7775028347969055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007890665438026,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.35986328125,297.1499938964844,293.1499938964844,0.274062842130661,-5112.17041015625,304.19683837890625,0.7584743499755859,0.343703418970108,0.3153459429740906,293.350341796875,297.1499938964844,293.1499938964844,0.2247900664806366,-4604.06298828125,304.1934814453125,0.7221345901489258,0.2925994098186493,0.2840739488601684,293.190673828125,297.1499938964844,293.1499938964844,0.5526781678199768,-6887.6982421875,304.1932983398437,0.9105349779129028,0.6039291024208069,0.4249812364578247,293.2174072265625,297.1499938964844,293.1499938964844,0.777210533618927,-12126.6552734375,304.2123718261719,0.9955323934555054,0.7876085042953491,0.7471697330474854,293.1994323730469,297.1499938964844,293.1499938964844,0.0663087591528892,-8370.6904296875,304.1611328125,0.5092195868492126,0.1084475964307785,0.5177255868911743,290.7792358398437,291.1499938964844,254.2231292724609,253.56256103515625,279.1801147460937,293.2940368652344,290.7843017578125,1.0,0.5693392157554626,0.4930458068847656,0.4930458068847656,1.0,1.0,-2.748524904251098,0.9930238723754884,1.7555010318756104,0.3761942684650421,0.0,0.0,1.0,204.3744659423828,177.0,164.4785614013672,-32340.453125,2138.5966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.79010009765625,311.57049560546875,278.1499938964844,0.0,18000.0,316.19000244140625,27437.71875,36000.0,0.0,0.0,0.7812578082084656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007928773411549,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.360595703125,297.1499938964844,293.1499938964844,0.2695639133453369,-5045.0517578125,304.1965026855469,0.7605903148651123,0.3409016728401184,0.3126408457756042,293.3529052734375,297.1499938964844,293.1499938964844,0.2205121964216232,-4533.5458984375,304.193359375,0.7235423922538757,0.2895593643188476,0.2810089290142059,293.19317626953125,297.1499938964844,293.1499938964844,0.548095166683197,-6842.9140625,304.1937561035156,0.9157329797744752,0.6029208302497864,0.4241400957107544,293.2201232910156,297.1499938964844,293.1499938964844,0.7702041268348694,-12041.8818359375,304.2138366699219,0.999008297920227,0.786222517490387,0.7452717423439026,293.1997375488281,297.1499938964844,293.1499938964844,0.0651768669486045,-8266.986328125,304.1611633300781,0.5109841823577881,0.1077605560421943,0.513661801815033,290.84014892578125,291.1499938964844,254.3011779785156,253.6361846923828,279.1805419921875,293.2955017089844,290.8458557128906,1.0,0.5640398263931274,0.4946040213108063,0.4946040213108063,1.0,1.0,-2.7333884239196777,0.9895630478858948,1.7438253164291382,0.3761709332466125,0.0,0.0,1.0,198.62564086914065,165.0,169.1676483154297,-32348.48828125,2087.08203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.917236328125,311.6966247558594,278.1499938964844,0.0,18000.0,316.19000244140625,27437.71875,36000.0,0.0,0.0,0.7806589603424072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000792269653175,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.3615417480469,297.1499938964844,293.1499938964844,0.2603300213813782,-4905.92626953125,304.1964111328125,0.763446569442749,0.3353725373744964,0.3073799014091491,293.357421875,297.1499938964844,293.1499938964844,0.2117620855569839,-4387.84765625,304.1935119628906,0.7250317335128784,0.283500611782074,0.2749802470207214,293.1979064941406,297.1499938964844,293.1499938964844,0.5379940271377563,-6743.17431640625,304.1960754394531,0.9244191646575928,0.6008708477020264,0.4225026667118072,293.21435546875,297.1499938964844,293.1499938964844,0.7402018904685974,-11652.759765625,304.24298095703125,0.9990000128746032,0.7855665683746338,0.7274278402328491,293.20001220703125,297.1499938964844,293.1499938964844,0.0628857687115669,-8057.13037109375,304.1612548828125,0.5136289000511169,0.1064462587237358,0.5061641931533813,290.9852600097656,291.1499938964844,254.45681762695312,253.7828521728516,279.1835327148437,293.2968139648437,290.9923095703125,1.0,0.5524649024009705,0.4981092810630798,0.4981092810630798,1.0,1.0,-2.687673807144165,0.976762056350708,1.7109116315841677,0.3737291693687439,0.0,0.0,1.0,188.7639312744141,153.0,197.52207946777344,-32246.798828125,1968.7274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.16778564453125,311.9603576660156,278.1499938964844,0.0,18000.0,316.19000244140625,27437.71875,36000.0,0.0,0.0,0.7787441611289978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007903263322077,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.3615417480469,297.1499938964844,293.1499938964844,0.2603300213813782,-4905.92626953125,304.1964111328125,0.763446569442749,0.3353725373744964,0.3073799014091491,293.357421875,297.1499938964844,293.1499938964844,0.2117620855569839,-4387.84765625,304.1935119628906,0.7250317335128784,0.283500611782074,0.2749802470207214,293.1979064941406,297.1499938964844,293.1499938964844,0.5379940271377563,-6743.17431640625,304.1960754394531,0.9244191646575928,0.6008708477020264,0.4225026667118072,293.21435546875,297.1499938964844,293.1499938964844,0.7402018904685974,-11652.759765625,304.24298095703125,0.9990000128746032,0.7855665683746338,0.7274278402328491,293.20001220703125,297.1499938964844,293.1499938964844,0.0628857687115669,-8057.13037109375,304.1612548828125,0.5136289000511169,0.1064462587237358,0.5061641931533813,290.9852600097656,291.1499938964844,254.45681762695312,253.7828521728516,279.1835327148437,293.2968139648437,290.9923095703125,1.0,0.5524649024009705,0.4981092810630798,0.4981092810630798,1.0,1.0,-2.687673807144165,0.976762056350708,1.7109116315841677,0.3737291693687439,0.0,0.0,1.0,188.7639312744141,153.0,197.52207946777344,-32246.798828125,1968.7274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.16778564453125,311.9603576660156,278.1499938964844,0.0,18000.0,316.19000244140625,27437.71875,36000.0,0.0,0.0,0.7787441611289978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007903263322077,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.3623352050781,297.1499938964844,293.1499938964844,0.2508811056613922,-4761.95458984375,304.1966857910156,0.7668285369873047,0.3298539221286773,0.3021347820758819,293.3617248535156,297.1499938964844,293.1499938964844,0.2028218656778335,-4237.20654296875,304.19390869140625,0.7268558144569397,0.2773728966712951,0.2688981294631958,293.2027282714844,297.1499938964844,293.1499938964844,0.5269376039505005,-6633.0771484375,304.1991271972656,0.9339630007743835,0.5986768007278442,0.4207732081413269,293.18896484375,297.1499938964844,293.1499938964844,0.7037995457649231,-11185.560546875,304.2724609375,0.9990000128746032,0.789050281047821,0.705582857131958,293.2001953125,297.1499938964844,293.1499938964844,0.0604924075305461,-7839.171875,304.1614990234375,0.5167338252067566,0.1051387935876846,0.4987215995788574,291.15008544921875,291.1499938964844,254.61134338378903,253.9282073974609,279.18603515625,293.29656982421875,291.1578674316406,1.0,0.5399463772773743,0.5018413066864014,0.5018413066864014,1.0,1.0,-2.6365647315979004,0.9618319272994996,1.6747328042984009,0.3702803254127502,0.0,0.0,0.9980052709579468,178.61122131347656,141.0,222.6097869873047,-32105.1953125,1844.836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.42608642578125,312.23699951171875,278.1499938964844,0.0,18000.0,316.6700134277344,27442.650390625,36000.0,0.0,0.0,0.7805330157279968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831824779510498,1.8318524360656736,-2.7713627787306905e-05,0.0,0.0007921418291516,0.0,0.0,683.4765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.3623352050781,297.1499938964844,293.1499938964844,0.2508811056613922,-4761.95458984375,304.1966857910156,0.7668285369873047,0.3298539221286773,0.3021347820758819,293.3617248535156,297.1499938964844,293.1499938964844,0.2028218656778335,-4237.20654296875,304.19390869140625,0.7268558144569397,0.2773728966712951,0.2688981294631958,293.2027282714844,297.1499938964844,293.1499938964844,0.5269376039505005,-6633.0771484375,304.1991271972656,0.9339630007743835,0.5986768007278442,0.4207732081413269,293.18896484375,297.1499938964844,293.1499938964844,0.7037995457649231,-11185.560546875,304.2724609375,0.9990000128746032,0.789050281047821,0.705582857131958,293.2001953125,297.1499938964844,293.1499938964844,0.0604924075305461,-7839.171875,304.1614990234375,0.5167338252067566,0.1051387935876846,0.4987215995788574,291.15008544921875,291.1499938964844,254.61134338378903,253.9282073974609,279.18603515625,293.29656982421875,291.1578674316406,1.0,0.5399463772773743,0.5018413066864014,0.5018413066864014,1.0,1.0,-2.6365647315979004,0.9618319272994996,1.6747328042984009,0.3702803254127502,0.0,0.0,0.9980052709579468,178.61122131347656,141.0,222.6097869873047,-32105.1953125,1844.836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.42608642578125,312.23699951171875,278.1499938964844,0.0,18000.0,316.6700134277344,27442.650390625,36000.0,0.0,0.0,0.7805330157279968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831824779510498,1.8318524360656736,-2.7713627787306905e-05,0.0,0.0007921418291516,0.0,0.0,683.4765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.3627319335937,297.1499938964844,293.1499938964844,0.2412384450435638,-4613.35546875,304.1972045898437,0.771127462387085,0.3243916928768158,0.2969130575656891,293.3656921386719,297.1499938964844,293.1499938964844,0.1937046647071838,-4081.701171875,304.1944580078125,0.7293212413787842,0.2712054848670959,0.2627518773078918,293.2074890136719,297.1499938964844,293.1499938964844,0.5149164795875549,-6512.42724609375,304.2027893066406,0.9446687698364258,0.5963785648345947,0.4189526438713074,293.1506652832031,297.1499938964844,293.1499938964844,0.6643467545509338,-10678.2646484375,304.2972717285156,0.9990000128746032,0.7958059906959534,0.6819270253181458,293.20001220703125,297.1499938964844,293.1499938964844,0.0580126754939556,-7614.7666015625,304.16180419921875,0.5206571221351624,0.103904403746128,0.4914344847202301,291.334716796875,291.1499938964844,254.76405334472656,254.0716247558593,279.1883850097656,293.2989807128906,291.3435974121094,1.0,0.5267519950866699,0.5057980418205261,0.5057980418205261,1.0,1.0,-2.583537578582764,0.9461711049079896,1.6373664140701294,0.3664778470993042,0.0,0.0,0.9612861275672911,168.0199737548828,129.0,250.41490173339844,-31983.357421875,1720.2525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.758056640625,312.5753479003906,278.1499938964844,0.0,18000.0,316.6700134277344,28561.50390625,36000.0,0.0,0.0,0.7775259017944336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8275885581970213,1.8276163339614868,-2.787251833069604e-05,0.0,0.0007890899432823,0.0,0.0,683.4989624023438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.3627319335937,297.1499938964844,293.1499938964844,0.2412384450435638,-4613.35546875,304.1972045898437,0.771127462387085,0.3243916928768158,0.2969130575656891,293.3656921386719,297.1499938964844,293.1499938964844,0.1937046647071838,-4081.701171875,304.1944580078125,0.7293212413787842,0.2712054848670959,0.2627518773078918,293.2074890136719,297.1499938964844,293.1499938964844,0.5149164795875549,-6512.42724609375,304.2027893066406,0.9446687698364258,0.5963785648345947,0.4189526438713074,293.1506652832031,297.1499938964844,293.1499938964844,0.6643467545509338,-10678.2646484375,304.2972717285156,0.9990000128746032,0.7958059906959534,0.6819270253181458,293.20001220703125,297.1499938964844,293.1499938964844,0.0580126754939556,-7614.7666015625,304.16180419921875,0.5206571221351624,0.103904403746128,0.4914344847202301,291.334716796875,291.1499938964844,254.76405334472656,254.0716247558593,279.1883850097656,293.2989807128906,291.3435974121094,1.0,0.5267519950866699,0.5057980418205261,0.5057980418205261,1.0,1.0,-2.583537578582764,0.9461711049079896,1.6373664140701294,0.3664778470993042,0.0,0.0,0.9612861275672911,168.0199737548828,129.0,250.41490173339844,-31983.357421875,1720.2525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.758056640625,312.5753479003906,278.1499938964844,0.0,18000.0,316.6700134277344,28561.50390625,36000.0,0.0,0.0,0.7775259017944336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8275885581970213,1.8276163339614868,-2.787251833069604e-05,0.0,0.0007890899432823,0.0,0.0,683.4989624023438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.3626403808594,297.1499938964844,293.1499938964844,0.2317791432142257,-4466.22998046875,304.1972045898437,0.7764273285865784,0.3190198540687561,0.2917543351650238,293.36920166015625,297.1499938964844,293.1499938964844,0.1847278624773025,-3926.97314453125,304.194580078125,0.7324783802032471,0.2650318741798401,0.2565807104110718,293.2120056152344,297.1499938964844,293.1499938964844,0.5026417970657349,-6388.80615234375,304.20562744140625,0.9562883973121644,0.5940078496932983,0.4170677363872528,293.10308837890625,297.1499938964844,293.1499938964844,0.6231681704521179,-10146.9326171875,304.316650390625,0.9990000128746032,0.8054149150848389,0.6566413044929504,293.1991271972656,297.1499938964844,293.1499938964844,0.0556092411279678,-7398.93798828125,304.161865234375,0.5256306529045105,0.1028165817260742,0.484684020280838,291.5245056152344,291.1499938964844,254.91433715820312,254.2124938964844,279.19073486328125,293.30548095703125,291.5334167480469,1.0,0.5130126476287842,0.5099948644638062,0.5099948644638062,1.0,1.0,-2.529167413711548,0.9300063848495485,1.599161148071289,0.362459123134613,0.0,0.0,0.8986495137214661,157.14779663085938,147.0,260.2580871582031,-31801.37109375,1597.0484619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0883178710937,312.9017333984375,278.1499938964844,0.0,18000.0,316.6700134277344,31738.705078125,36000.0,0.0,0.0,0.7732093334197998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81544291973114,1.8154712915420528,-2.832235441019293e-05,0.0,0.0007847091765142,0.0,0.0,683.441162109375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636240,293.3626403808594,297.1499938964844,293.1499938964844,0.2317791432142257,-4466.22998046875,304.1972045898437,0.7764273285865784,0.3190198540687561,0.2917543351650238,293.36920166015625,297.1499938964844,293.1499938964844,0.1847278624773025,-3926.97314453125,304.194580078125,0.7324783802032471,0.2650318741798401,0.2565807104110718,293.2120056152344,297.1499938964844,293.1499938964844,0.5026417970657349,-6388.80615234375,304.20562744140625,0.9562883973121644,0.5940078496932983,0.4170677363872528,293.10308837890625,297.1499938964844,293.1499938964844,0.6231681704521179,-10146.9326171875,304.316650390625,0.9990000128746032,0.8054149150848389,0.6566413044929504,293.1991271972656,297.1499938964844,293.1499938964844,0.0556092411279678,-7398.93798828125,304.161865234375,0.5256306529045105,0.1028165817260742,0.484684020280838,291.5245056152344,291.1499938964844,254.91433715820312,254.2124938964844,279.19073486328125,293.30548095703125,291.5334167480469,1.0,0.5130126476287842,0.5099948644638062,0.5099948644638062,1.0,1.0,-2.529167413711548,0.9300063848495485,1.599161148071289,0.362459123134613,0.0,0.0,0.8986495137214661,157.14779663085938,147.0,260.2580871582031,-31801.37109375,1597.0484619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0883178710937,312.9017333984375,278.1499938964844,0.0,18000.0,316.6700134277344,31738.705078125,36000.0,0.0,0.0,0.7732093334197998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81544291973114,1.8154712915420528,-2.832235441019293e-05,0.0,0.0007847091765142,0.0,0.0,683.441162109375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636300,293.3627319335937,297.1499938964844,293.1499938964844,0.2274602800607681,-4398.8564453125,304.19647216796875,0.7760007977485657,0.3163121044635772,0.2892961502075195,293.3710632324219,297.1499938964844,293.1499938964844,0.1805814802646637,-3855.173583984375,304.1940002441406,0.7313765287399292,0.2618896663188934,0.2535896599292755,293.21441650390625,297.1499938964844,293.1499938964844,0.4970507621765136,-6332.79931640625,304.20562744140625,0.9578900337219238,0.5927494764328003,0.4161796569824219,293.0800476074219,297.1499938964844,293.1499938964844,0.6113229990005493,-10003.736328125,304.3076171875,0.9990000128746032,0.8105419874191284,0.6521640419960022,293.1987609863281,297.1499938964844,293.1499938964844,0.0545994900166988,-7308.7724609375,304.1615295410156,0.5259056091308594,0.1022658944129943,0.4820084571838379,291.60968017578125,291.1499938964844,254.98834228515625,254.28176879882807,279.1888732910156,293.3082580566406,291.6166687011719,1.0,0.5102871060371399,0.5118064284324646,0.5118064284324646,1.0,1.0,-2.5129315853118896,0.92606782913208,1.58686363697052,0.3618107736110687,0.0,0.0,0.8593589663505554,155.03013610839844,147.0,243.2295837402344,-31762.1796875,1565.99853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2479858398437,313.0406799316406,278.1499938964844,0.0,18000.0,316.19000244140625,34665.171875,36000.0,0.0,0.0,0.7658138871192932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8041014671325684,1.80413031578064,-2.8734892111970112e-05,0.0,0.0007772037060931,0.0,0.0,683.2276000976562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636360,293.3628845214844,297.1499938964844,293.1499938964844,0.2240059226751327,-4345.59521484375,304.1942443847656,0.7733879685401917,0.3135887086391449,0.2868803441524505,293.3729858398437,297.1499938964844,293.1499938964844,0.1771236211061477,-3795.7802734375,304.1922607421875,0.7283759117126465,0.2587094306945801,0.2506232559680938,293.216796875,297.1499938964844,293.1499938964844,0.4931540191173553,-6295.15673828125,304.2025146484375,0.9566435813903807,0.5914637446403503,0.415309190750122,293.0647888183594,297.1499938964844,293.1499938964844,0.6071863174438477,-9966.658203125,304.2862854003906,0.9990000128746032,0.8144333958625793,0.6531920433044434,293.1985778808594,297.1499938964844,293.1499938964844,0.053862378001213,-7244.4453125,304.1607666015625,0.5244936943054199,0.1016817688941955,0.4795325100421905,291.6582946777344,291.1499938964844,255.0615081787109,254.35015869140625,279.1862487792969,293.31060791015625,291.6578674316406,1.0,0.5094435214996338,0.5134225487709045,0.5134225487709045,1.0,1.0,-2.5036699771881104,0.924688756465912,1.5789811611175537,0.3623753786087036,0.0,0.0,0.8202105164527893,155.07907104492188,165.0,167.4647979736328,-31544.16015625,1553.796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3638000488281,313.0632629394531,278.1499938964844,0.0,18000.0,316.19000244140625,37044.45703125,36000.0,0.0,0.0,0.7624249458312988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7518974542617798,1.7519255876541138,-2.814568506437353e-05,0.0,0.0007737643900327,0.0,0.0,642.2861328125,0.0,0.0,0.0,0.9750374555587769,4.0,0.0,1.0
636420,293.363037109375,297.1499938964844,293.1499938964844,0.2212718725204467,-4308.00244140625,304.1840515136719,0.7639937996864319,0.308161973953247,0.2821982800960541,293.3768005371094,297.1499938964844,293.1499938964844,0.173461377620697,-3736.7490234375,304.18426513671875,0.7185326814651489,0.2522867619991302,0.2447733283042907,293.2205505371094,297.1499938964844,293.1499938964844,0.4942550957202911,-6315.29638671875,304.1830749511719,0.9483762979507446,0.5890095829963684,0.4137189388275146,293.0600280761719,297.1499938964844,293.1499938964844,0.6214059591293335,-10198.9560546875,304.2167663574219,0.9990000128746032,0.8176254630088806,0.6663938760757446,293.1990966796875,297.1499938964844,293.1499938964844,0.0536134764552116,-7231.6865234375,304.1575927734375,0.5183005332946777,0.1003498658537864,0.4747084975242615,291.5534362792969,291.1499938964844,255.2049255371093,254.4840087890625,279.1799621582031,293.311767578125,291.54644775390625,1.0,0.5123008489608765,0.5161072611808777,0.5161072611808777,1.0,1.0,-2.499156951904297,0.9269512891769408,1.5722055435180664,0.3654574453830719,0.0,0.0,0.772063136100769,159.58029174804688,183.0,-69.5010986328125,-30933.9609375,1566.941162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.68768310546875,313.0350952148437,278.1499938964844,0.0,18000.0,316.19000244140625,37645.6484375,36000.0,0.0,0.0,0.753880500793457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.587907075881958,1.5879321098327637,-2.495576700312085e-05,0.0,0.0007650929037481,0.0,0.0,504.6540832519531,0.0,0.0,0.0,0.9009822010993958,4.0,0.0,1.0
636480,293.363037109375,297.1499938964844,293.1499938964844,0.2212718725204467,-4308.00244140625,304.1840515136719,0.7639937996864319,0.308161973953247,0.2821982800960541,293.3768005371094,297.1499938964844,293.1499938964844,0.173461377620697,-3736.7490234375,304.18426513671875,0.7185326814651489,0.2522867619991302,0.2447733283042907,293.2205505371094,297.1499938964844,293.1499938964844,0.4942550957202911,-6315.29638671875,304.1830749511719,0.9483762979507446,0.5890095829963684,0.4137189388275146,293.0600280761719,297.1499938964844,293.1499938964844,0.6214059591293335,-10198.9560546875,304.2167663574219,0.9990000128746032,0.8176254630088806,0.6663938760757446,293.1990966796875,297.1499938964844,293.1499938964844,0.0536134764552116,-7231.6865234375,304.1575927734375,0.5183005332946777,0.1003498658537864,0.4747084975242615,291.5534362792969,291.1499938964844,255.2049255371093,254.4840087890625,279.1799621582031,293.311767578125,291.54644775390625,1.0,0.5123008489608765,0.5161072611808777,0.5161072611808777,1.0,1.0,-2.499156951904297,0.9269512891769408,1.5722055435180664,0.3654574453830719,0.0,0.0,0.772063136100769,159.58029174804688,183.0,-69.5010986328125,-30933.9609375,1566.941162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.68768310546875,313.0350952148437,278.1499938964844,0.0,18000.0,316.19000244140625,37645.6484375,36000.0,0.0,0.0,0.753880500793457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.587907075881958,1.5879321098327637,-2.495576700312085e-05,0.0,0.0007650929037481,0.0,0.0,504.6540832519531,0.0,0.0,0.0,0.9009822010993958,4.0,0.0,1.0
636540,293.3633728027344,297.1499938964844,293.1499938964844,0.2193707674741745,-4283.07177734375,304.17596435546875,0.7512220144271851,0.3026968240737915,0.2776516675949096,293.38067626953125,297.1499938964844,293.1499938964844,0.1703658998012542,-3687.265625,304.1780700683594,0.7043124437332153,0.2457561045885086,0.2389883399009704,293.2236022949219,297.1499938964844,293.1499938964844,0.4975208044052124,-6355.76904296875,304.1667785644531,0.9345028400421144,0.5866002440452576,0.4123115539550781,293.0883178710937,297.1499938964844,293.1499938964844,0.6506472229957581,-10624.08203125,304.1459655761719,0.9990000128746032,0.8142408132553101,0.6903635263442993,293.2011413574219,297.1499938964844,293.1499938964844,0.0534535273909568,-7227.96533203125,304.1553649902344,0.5091281533241272,0.0986944362521171,0.4693107306957245,291.4127197265625,291.1499938964844,255.34393310546875,254.61338806152344,279.1739501953125,293.3089294433594,291.40631103515625,1.0,0.5195090174674988,0.5181978940963745,0.5181978940963745,1.0,1.0,-2.5073578357696533,0.9336652755737304,1.5736924409866333,0.3702193200588226,0.0,0.0,0.7465428113937378,168.5380401611328,201.0,-155.4658203125,-30630.724609375,1616.224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0440368652344,313.0902709960937,278.1499938964844,0.0,18000.0,315.7099914550781,37086.8125,36000.0,0.0,0.0,0.7387986779212952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4770292043685913,1.4770519733428955,-2.276574923598673e-05,0.0,0.0007497867336496,0.0,0.0,421.859619140625,0.0,0.0,0.0,0.8511208295822144,4.0,0.0,1.0
