time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636600,293.3633728027344,297.1499938964844,293.1499938964844,0.2193707674741745,-4283.07177734375,304.17596435546875,0.7512220144271851,0.3026968240737915,0.2776516675949096,293.38067626953125,297.1499938964844,293.1499938964844,0.1703658998012542,-3687.265625,304.1780700683594,0.7043124437332153,0.2457561045885086,0.2389883399009704,293.2236022949219,297.1499938964844,293.1499938964844,0.4975208044052124,-6355.76904296875,304.1667785644531,0.9345028400421144,0.5866002440452576,0.4123115539550781,293.0883178710937,297.1499938964844,293.1499938964844,0.6506472229957581,-10624.08203125,304.1459655761719,0.9990000128746032,0.8142408132553101,0.6903635263442993,293.2011413574219,297.1499938964844,293.1499938964844,0.0534535273909568,-7227.96533203125,304.1553649902344,0.5091281533241272,0.0986944362521171,0.4693107306957245,291.4127197265625,291.1499938964844,255.34393310546875,254.61338806152344,279.1739501953125,293.3089294433594,291.40631103515625,1.0,0.5195090174674988,0.5181978940963745,0.5181978940963745,1.0,1.0,-2.5073578357696533,0.9336652755737304,1.5736924409866333,0.3702193200588226,0.0,0.0,0.7465428113937378,168.5380401611328,201.0,-155.4658203125,-30630.724609375,1616.224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0440368652344,313.0902709960937,278.1499938964844,0.0,18000.0,315.7099914550781,37086.8125,36000.0,0.0,0.0,0.7387986779212952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4770292043685913,1.4770519733428955,-2.276574923598673e-05,0.0,0.0007497867336496,0.0,0.0,421.859619140625,0.0,0.0,0.0,0.8511208295822144,4.0,0.0,1.0
636660,293.3641357421875,297.1499938964844,293.1499938964844,0.2172259092330932,-4253.1630859375,304.17095947265625,0.7370746731758118,0.2971403300762176,0.2731413543224334,293.384765625,297.1499938964844,293.1499938964844,0.1670069992542266,-3632.102783203125,304.17437744140625,0.6873921751976013,0.2390860915184021,0.2331942468881607,293.2269897460937,297.1499938964844,293.1499938964844,0.5005514621734619,-6391.216796875,304.1562805175781,0.9174932837486268,0.5840504169464111,0.4109166860580444,293.1445617675781,297.1499938964844,293.1499938964844,0.6889346837997437,-11156.0380859375,304.08380126953125,0.9990000128746032,0.8044509887695312,0.7213574051856995,293.2048034667969,297.1499938964844,293.1499938964844,0.0529884584248065,-7197.22998046875,304.1543884277344,0.4984924495220184,0.0966595783829689,0.4628046452999115,291.28717041015625,291.1499938964844,255.47789001464844,254.7377166748047,279.16925048828125,293.3025207519531,291.2819519042969,1.0,0.5295019149780273,0.5198667049407959,0.5198667049407959,1.0,1.0,-2.5227181911468506,0.9427563548088074,1.5799617767333984,0.3758058547973633,0.0,0.0,0.7368581891059875,180.7382202148437,204.0,-164.50645446777344,-30527.2890625,1689.6905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2284545898437,313.0968017578125,278.1499938964844,0.0,18000.0,315.7099914550781,36500.05859375,36000.0,0.0,0.0,0.7271991968154907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4214507341384888,1.421472430229187,-2.1654819647665136e-05,0.0,0.0007380147580988,0.0,0.0,383.3528442382813,0.0,0.0,0.0,0.8263801336288452,4.0,0.0,1.0
636720,293.3641357421875,297.1499938964844,293.1499938964844,0.2172259092330932,-4253.1630859375,304.17095947265625,0.7370746731758118,0.2971403300762176,0.2731413543224334,293.384765625,297.1499938964844,293.1499938964844,0.1670069992542266,-3632.102783203125,304.17437744140625,0.6873921751976013,0.2390860915184021,0.2331942468881607,293.2269897460937,297.1499938964844,293.1499938964844,0.5005514621734619,-6391.216796875,304.1562805175781,0.9174932837486268,0.5840504169464111,0.4109166860580444,293.1445617675781,297.1499938964844,293.1499938964844,0.6889346837997437,-11156.0380859375,304.08380126953125,0.9990000128746032,0.8044509887695312,0.7213574051856995,293.2048034667969,297.1499938964844,293.1499938964844,0.0529884584248065,-7197.22998046875,304.1543884277344,0.4984924495220184,0.0966595783829689,0.4628046452999115,291.28717041015625,291.1499938964844,255.47789001464844,254.7377166748047,279.16925048828125,293.3025207519531,291.2819519042969,1.0,0.5295019149780273,0.5198667049407959,0.5198667049407959,1.0,1.0,-2.5227181911468506,0.9427563548088074,1.5799617767333984,0.3758058547973633,0.0,0.0,0.7368581891059875,180.7382202148437,204.0,-164.50645446777344,-30527.2890625,1689.6905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2284545898437,313.0968017578125,278.1499938964844,0.0,18000.0,315.7099914550781,36500.05859375,36000.0,0.0,0.0,0.7271991968154907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4214507341384888,1.421472430229187,-2.1654819647665136e-05,0.0,0.0007380147580988,0.0,0.0,383.3528442382813,0.0,0.0,0.0,0.8263801336288452,4.0,0.0,1.0
636780,293.36474609375,297.1499938964844,293.1499938964844,0.2140817791223526,-4205.892578125,304.1692810058594,0.7257642149925232,0.2915903627872467,0.2685222327709198,293.3885803222656,297.1499938964844,293.1499938964844,0.1627924591302871,-3560.291748046875,304.17333984375,0.6731601357460022,0.2323635071516037,0.2272331267595291,293.2305603027344,297.1499938964844,293.1499938964844,0.5016071796417236,-6403.685546875,304.1526184082031,0.9050374627113342,0.5813805460929871,0.4093656837940216,293.2153625488281,297.1499938964844,293.1499938964844,0.720451295375824,-11574.2119140625,304.0541687011719,0.9990000128746032,0.7902471423149109,0.7455888986587524,293.2088317871094,297.1499938964844,293.1499938964844,0.0519474409520626,-7115.03759765625,304.1546936035156,0.4896090924739837,0.0944546088576316,0.454764723777771,291.20849609375,291.1499938964844,255.6061248779297,254.8563232421875,279.1703186035156,293.3058776855469,291.2056884765625,1.0,0.5359998345375061,0.5219182372093201,0.5219182372093201,1.0,1.0,-2.527585983276367,0.9478633999824524,1.57972252368927,0.3799957036972046,0.0,0.0,0.7349118590354919,190.40972900390625,207.0,-117.67578125,-30469.5390625,1738.1536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2566223144531,313.07305908203125,278.1499938964844,0.0,18000.0,315.7099914550781,36152.24609375,36000.0,0.0,0.0,0.7167393565177917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4048609733581543,1.4048821926116943,-2.1291436496539973e-05,0.0,0.0007273993105627,0.0,0.0,371.8582153320313,0.0,0.0,0.0,0.8188539147377014,4.0,0.0,1.0
636840,293.36474609375,297.1499938964844,293.1499938964844,0.2140817791223526,-4205.892578125,304.1692810058594,0.7257642149925232,0.2915903627872467,0.2685222327709198,293.3885803222656,297.1499938964844,293.1499938964844,0.1627924591302871,-3560.291748046875,304.17333984375,0.6731601357460022,0.2323635071516037,0.2272331267595291,293.2305603027344,297.1499938964844,293.1499938964844,0.5016071796417236,-6403.685546875,304.1526184082031,0.9050374627113342,0.5813805460929871,0.4093656837940216,293.2153625488281,297.1499938964844,293.1499938964844,0.720451295375824,-11574.2119140625,304.0541687011719,0.9990000128746032,0.7902471423149109,0.7455888986587524,293.2088317871094,297.1499938964844,293.1499938964844,0.0519474409520626,-7115.03759765625,304.1546936035156,0.4896090924739837,0.0944546088576316,0.454764723777771,291.20849609375,291.1499938964844,255.6061248779297,254.8563232421875,279.1703186035156,293.3058776855469,291.2056884765625,1.0,0.5359998345375061,0.5219182372093201,0.5219182372093201,1.0,1.0,-2.527585983276367,0.9478633999824524,1.57972252368927,0.3799957036972046,0.0,0.0,0.7349118590354919,190.40972900390625,207.0,-117.67578125,-30469.5390625,1738.1536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2566223144531,313.07305908203125,278.1499938964844,0.0,18000.0,315.7099914550781,36152.24609375,36000.0,0.0,0.0,0.7167393565177917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4048609733581543,1.4048821926116943,-2.1291436496539973e-05,0.0,0.0007273993105627,0.0,0.0,371.8582153320313,0.0,0.0,0.0,0.8188539147377014,4.0,0.0,1.0
636900,293.3647155761719,297.1499938964844,293.1499938964844,0.2122052162885666,-4176.91259765625,304.169189453125,0.7196258902549744,0.2888768017292022,0.2662783563137054,293.3901062011719,297.1499938964844,293.1499938964844,0.1604431867599487,-3519.524169921875,304.1733703613281,0.665702760219574,0.2290397733449936,0.2242976874113083,293.232177734375,297.1499938964844,293.1499938964844,0.5013514161109924,-6401.18017578125,304.1526184082031,0.8985938429832458,0.5800373554229736,0.4085970222949981,293.24737548828125,297.1499938964844,293.1499938964844,0.7236963510513306,-11603.8232421875,304.0663452148437,0.995506763458252,0.7831187844276428,0.7456502914428711,293.2103271484375,297.1499938964844,293.1499938964844,0.0513510704040527,-7066.51220703125,304.1549072265625,0.4848154187202453,0.0934143587946891,0.4509856402873993,291.1882019042969,291.1499938964844,255.6678924560547,254.91329956054688,279.17437744140625,293.31219482421875,291.18768310546875,1.0,0.5379502773284912,0.5234276652336121,0.5234276652336121,1.0,1.0,-2.515977382659912,0.945045292377472,1.570932149887085,0.3801510632038116,0.0,0.0,0.7345361709594727,195.73866271972656,207.0,-81.95684051513672,-30349.94140625,1744.60498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2260437011719,313.05389404296875,278.1499938964844,0.0,18000.0,315.2300109863281,36071.31640625,36000.0,0.0,0.0,0.7071805000305176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4026001691818235,1.4026213884353638,-2.123459125868976e-05,0.0,0.0007176983053795,0.0,0.0,370.2136840820313,0.0,0.0,0.0,0.8177778124809265,4.0,0.0,1.0
636960,293.3646850585937,297.1499938964844,293.1499938964844,0.2100201547145843,-4142.59912109375,304.169677734375,0.7136080265045166,0.2861619591712951,0.264067679643631,293.3916015625,297.1499938964844,293.1499938964844,0.1578626036643982,-3474.15869140625,304.1737976074219,0.6586874723434448,0.2257077395915985,0.2213877439498901,293.2340087890625,297.1499938964844,293.1499938964844,0.5002987384796143,-6390.0439453125,304.154052734375,0.8925660252571106,0.5786409378051758,0.4078203737735748,293.2674255371094,297.1499938964844,293.1499938964844,0.7199549078941345,-11538.591796875,304.0882568359375,0.9890569448471068,0.7779401540756226,0.740142822265625,293.211669921875,297.1499938964844,293.1499938964844,0.0506872273981571,-7011.3173828125,304.1552124023437,0.4801292717456817,0.0923862159252166,0.4474294483661651,291.1874389648437,291.1499938964844,255.7279815673828,254.9686279296875,279.1779479980469,293.3178405761719,291.1868591308594,1.0,0.5390387773513794,0.5251001119613647,0.5251001119613647,1.0,1.0,-2.4980547428131104,0.9398096203804016,1.558245062828064,0.3788987398147583,0.0,0.0,0.7320942282676697,200.7041931152344,210.0,-48.067752838134766,-30139.755859375,1740.462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.15478515625,313.0008544921875,278.1499938964844,0.0,18000.0,315.2300109863281,36111.0859375,36000.0,0.0,0.0,0.701971173286438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.397758722305298,1.397779941558838,-2.1161256881896406e-05,0.0,0.0007124115363694,0.0,0.0,367.3182067871094,0.0,0.0,0.0,0.8154565691947937,4.0,0.0,1.0
637020,293.3646850585937,297.1499938964844,293.1499938964844,0.2056956440210342,-4074.683837890625,304.1703186035156,0.7031489014625549,0.2807244658470154,0.2595117390155792,293.3946228027344,297.1499938964844,293.1499938964844,0.1526848226785659,-3382.84228515625,304.17449951171875,0.6471394300460815,0.2189718633890152,0.2153797894716262,293.23797607421875,297.1499938964844,293.1499938964844,0.49825519323349,-6368.76416015625,304.1561279296875,0.8835563063621521,0.5757052302360535,0.4060628712177276,293.2870788574219,297.1499938964844,293.1499938964844,0.7155908346176147,-11461.41015625,304.1156921386719,0.9792637825012208,0.7709407210350037,0.7330348491668701,293.2142028808594,297.1499938964844,293.1499938964844,0.0492881722748279,-6895.9755859375,304.15582275390625,0.4714812934398651,0.0903138592839241,0.4396863281726837,291.1766052246094,291.1499938964844,255.84283447265625,255.073974609375,279.1807861328125,293.3247375488281,291.1761779785156,1.0,0.5399302244186401,0.528353750705719,0.528353750705719,1.0,1.0,-2.465405464172364,0.930465281009674,1.534940242767334,0.3767885565757751,0.0,0.0,0.7293391823768616,207.9359130859375,213.0,-23.56456184387207,-29740.046875,1725.287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0155944824219,312.8894958496094,278.1499938964844,0.0,18000.0,315.2300109863281,36105.71875,36000.0,0.0,0.0,0.6919446587562561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.386735916137695,1.3867568969726562,-2.0973660866729915e-05,0.0,0.0007022358477115,0.0,0.0,360.5171508789063,0.0,0.0,0.0,0.8106626272201538,4.0,0.0,1.0
637080,293.3646850585937,297.1499938964844,293.1499938964844,0.2056956440210342,-4074.683837890625,304.1703186035156,0.7031489014625549,0.2807244658470154,0.2595117390155792,293.3946228027344,297.1499938964844,293.1499938964844,0.1526848226785659,-3382.84228515625,304.17449951171875,0.6471394300460815,0.2189718633890152,0.2153797894716262,293.23797607421875,297.1499938964844,293.1499938964844,0.49825519323349,-6368.76416015625,304.1561279296875,0.8835563063621521,0.5757052302360535,0.4060628712177276,293.2870788574219,297.1499938964844,293.1499938964844,0.7155908346176147,-11461.41015625,304.1156921386719,0.9792637825012208,0.7709407210350037,0.7330348491668701,293.2142028808594,297.1499938964844,293.1499938964844,0.0492881722748279,-6895.9755859375,304.15582275390625,0.4714812934398651,0.0903138592839241,0.4396863281726837,291.1766052246094,291.1499938964844,255.84283447265625,255.073974609375,279.1807861328125,293.3247375488281,291.1761779785156,1.0,0.5399302244186401,0.528353750705719,0.528353750705719,1.0,1.0,-2.465405464172364,0.930465281009674,1.534940242767334,0.3767885565757751,0.0,0.0,0.7293391823768616,207.9359130859375,213.0,-23.56456184387207,-29740.046875,1725.287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0155944824219,312.8894958496094,278.1499938964844,0.0,18000.0,315.2300109863281,36105.71875,36000.0,0.0,0.0,0.6919446587562561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.386735916137695,1.3867568969726562,-2.0973660866729915e-05,0.0,0.0007022358477115,0.0,0.0,360.5171508789063,0.0,0.0,0.0,0.8106626272201538,4.0,0.0,1.0
637140,293.3641662597656,297.1499938964844,293.1499938964844,0.2012628465890884,-4004.65869140625,304.1709289550781,0.6942870020866394,0.2753908336162567,0.2549455165863037,293.3972473144531,297.1499938964844,293.1499938964844,0.1473679393529892,-3288.2705078125,304.1752014160156,0.637447714805603,0.2122438699007034,0.2092699259519577,293.2417297363281,297.1499938964844,293.1499938964844,0.4957394599914551,-6342.69775390625,304.15826416015625,0.876774251461029,0.5727159380912781,0.4041840136051178,293.29608154296875,297.1499938964844,293.1499938964844,0.7120377421379089,-11402.9931640625,304.1328430175781,0.9717566967010498,0.7656315565109253,0.7280661463737488,293.216064453125,297.1499938964844,293.1499938964844,0.0478080362081527,-6774.1494140625,304.1563415527344,0.4626406729221344,0.0883034914731979,0.4317412078380584,291.1716613769531,291.1499938964844,255.9499969482422,255.17176818847656,279.1810913085937,293.3283386230469,291.1713562011719,1.0,0.539815366268158,0.5314912796020508,0.5314912796020508,1.0,1.0,-2.4348061084747314,0.921678066253662,1.5131280422210691,0.3747928738594055,0.0,0.0,0.7268118262290955,213.11659240722656,216.0,-11.233786582946776,-29371.5859375,1704.52490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8774108886719,312.7820129394531,278.1499938964844,0.0,18000.0,314.75,36093.6640625,36000.0,0.0,0.0,0.6776633262634277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.377805233001709,1.3778259754180908,-2.082100763800554e-05,0.0,0.0006877421401441,0.0,0.0,355.0530700683594,0.0,0.0,0.0,0.8066970109939575,4.0,0.0,1.0
637200,293.3641662597656,297.1499938964844,293.1499938964844,0.2012628465890884,-4004.65869140625,304.1709289550781,0.6942870020866394,0.2753908336162567,0.2549455165863037,293.3972473144531,297.1499938964844,293.1499938964844,0.1473679393529892,-3288.2705078125,304.1752014160156,0.637447714805603,0.2122438699007034,0.2092699259519577,293.2417297363281,297.1499938964844,293.1499938964844,0.4957394599914551,-6342.69775390625,304.15826416015625,0.876774251461029,0.5727159380912781,0.4041840136051178,293.29608154296875,297.1499938964844,293.1499938964844,0.7120377421379089,-11402.9931640625,304.1328430175781,0.9717566967010498,0.7656315565109253,0.7280661463737488,293.216064453125,297.1499938964844,293.1499938964844,0.0478080362081527,-6774.1494140625,304.1563415527344,0.4626406729221344,0.0883034914731979,0.4317412078380584,291.1716613769531,291.1499938964844,255.9499969482422,255.17176818847656,279.1810913085937,293.3283386230469,291.1713562011719,1.0,0.539815366268158,0.5314912796020508,0.5314912796020508,1.0,1.0,-2.4348061084747314,0.921678066253662,1.5131280422210691,0.3747928738594055,0.0,0.0,0.7268118262290955,213.11659240722656,216.0,-11.233786582946776,-29371.5859375,1704.52490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8774108886719,312.7820129394531,278.1499938964844,0.0,18000.0,314.75,36093.6640625,36000.0,0.0,0.0,0.6776633262634277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.377805233001709,1.3778259754180908,-2.082100763800554e-05,0.0,0.0006877421401441,0.0,0.0,355.0530700683594,0.0,0.0,0.0,0.8066970109939575,4.0,0.0,1.0
637260,293.3623046875,297.1499938964844,293.1499938964844,0.1971059590578079,-3938.974365234375,304.1708679199219,0.6865493059158325,0.2703361213207245,0.2505279779434204,293.3984680175781,297.1499938964844,293.1499938964844,0.1422421038150787,-3196.632568359375,304.1753234863281,0.6288508772850037,0.2057272791862487,0.2032435834407806,293.2442626953125,297.1499938964844,293.1499938964844,0.4935009479522705,-6319.955078125,304.1592102050781,0.8712862133979797,0.5698729753494263,0.4023240506649017,293.3006896972656,297.1499938964844,293.1499938964844,0.708986759185791,-11356.1767578125,304.1434936523437,0.965433657169342,0.7609891891479492,0.7237960696220398,293.216552734375,297.1499938964844,293.1499938964844,0.0464594028890132,-6664.22802734375,304.1564636230469,0.4543641805648803,0.0865262597799301,0.4243300855159759,291.1594543457031,291.1499938964844,256.0531311035156,255.26528930664065,279.1805725097656,293.3297424316406,291.15875244140625,1.0,0.539218008518219,0.5345264077186584,0.5345264077186584,1.0,1.0,-2.4059886932373047,0.913378655910492,1.4926100969314575,0.3728617131710052,0.0,0.0,0.7262485027313232,217.1419372558593,219.0,-16.086347579956055,-28984.56640625,1681.69384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.66552734375,312.61785888671875,278.1499938964844,0.0,18000.0,314.75,36034.88671875,36000.0,0.0,0.0,0.6676931977272034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3725976943969729,1.3726184368133545,-2.0720741304103285e-05,0.0,0.0006776237278245,0.0,0.0,351.7494201660156,0.0,0.0,0.0,0.8044629693031311,4.0,0.0,1.0
637320,293.3623046875,297.1499938964844,293.1499938964844,0.1971059590578079,-3938.974365234375,304.1708679199219,0.6865493059158325,0.2703361213207245,0.2505279779434204,293.3984680175781,297.1499938964844,293.1499938964844,0.1422421038150787,-3196.632568359375,304.1753234863281,0.6288508772850037,0.2057272791862487,0.2032435834407806,293.2442626953125,297.1499938964844,293.1499938964844,0.4935009479522705,-6319.955078125,304.1592102050781,0.8712862133979797,0.5698729753494263,0.4023240506649017,293.3006896972656,297.1499938964844,293.1499938964844,0.708986759185791,-11356.1767578125,304.1434936523437,0.965433657169342,0.7609891891479492,0.7237960696220398,293.216552734375,297.1499938964844,293.1499938964844,0.0464594028890132,-6664.22802734375,304.1564636230469,0.4543641805648803,0.0865262597799301,0.4243300855159759,291.1594543457031,291.1499938964844,256.0531311035156,255.26528930664065,279.1805725097656,293.3297424316406,291.15875244140625,1.0,0.539218008518219,0.5345264077186584,0.5345264077186584,1.0,1.0,-2.4059886932373047,0.913378655910492,1.4926100969314575,0.3728617131710052,0.0,0.0,0.7262485027313232,217.1419372558593,219.0,-16.086347579956055,-28984.56640625,1681.69384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.66552734375,312.61785888671875,278.1499938964844,0.0,18000.0,314.75,36034.88671875,36000.0,0.0,0.0,0.6676931977272034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3725976943969729,1.3726184368133545,-2.0720741304103285e-05,0.0,0.0006776237278245,0.0,0.0,351.7494201660156,0.0,0.0,0.0,0.8044629693031311,4.0,0.0,1.0
637380,293.3592529296875,297.1499938964844,293.1499938964844,0.1931577920913696,-3876.3369140625,304.17047119140625,0.6797048449516296,0.2655748128890991,0.2463676184415817,293.3982238769531,297.1499938964844,293.1499938964844,0.1373156309127807,-3107.900146484375,304.1750793457031,0.620928943157196,0.1994823366403579,0.1974584609270095,293.24566650390625,297.1499938964844,293.1499938964844,0.4912837743759155,-6297.52783203125,304.1598205566406,0.8666971325874329,0.5672024488449097,0.4005782306194305,293.302978515625,297.1499938964844,293.1499938964844,0.7057761549949646,-11310.0595703125,304.15093994140625,0.9598864912986756,0.7567098140716553,0.7199075222015381,293.2156677246094,297.1499938964844,293.1499938964844,0.04531230032444,-6571.09521484375,304.1562194824219,0.4476930499076843,0.0850212052464485,0.4180964827537536,291.1496276855469,291.1499938964844,256.15631103515625,255.35826110839844,279.1799011230469,293.3294677734375,291.14910888671875,1.0,0.5384907126426697,0.5374798774719238,0.5374798774719238,1.0,1.0,-2.379781484603882,0.9059700965881348,1.4738115072250366,0.3712314963340759,0.0,0.0,0.7269827127456665,220.4553680419922,222.0,-13.897988319396973,-28651.087890625,1659.773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4468994140625,312.460693359375,278.1499938964844,0.0,18000.0,314.75,35984.98046875,36000.0,0.0,0.0,0.658656656742096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.373548150062561,1.3735688924789429,-2.072530332952737e-05,0.0,0.0006684527616016,0.0,0.0,352.1800231933594,0.0,0.0,0.0,0.8048638105392456,4.0,0.0,1.0
637440,293.3592529296875,297.1499938964844,293.1499938964844,0.1931577920913696,-3876.3369140625,304.17047119140625,0.6797048449516296,0.2655748128890991,0.2463676184415817,293.3982238769531,297.1499938964844,293.1499938964844,0.1373156309127807,-3107.900146484375,304.1750793457031,0.620928943157196,0.1994823366403579,0.1974584609270095,293.24566650390625,297.1499938964844,293.1499938964844,0.4912837743759155,-6297.52783203125,304.1598205566406,0.8666971325874329,0.5672024488449097,0.4005782306194305,293.302978515625,297.1499938964844,293.1499938964844,0.7057761549949646,-11310.0595703125,304.15093994140625,0.9598864912986756,0.7567098140716553,0.7199075222015381,293.2156677246094,297.1499938964844,293.1499938964844,0.04531230032444,-6571.09521484375,304.1562194824219,0.4476930499076843,0.0850212052464485,0.4180964827537536,291.1496276855469,291.1499938964844,256.15631103515625,255.35826110839844,279.1799011230469,293.3294677734375,291.14910888671875,1.0,0.5384907126426697,0.5374798774719238,0.5374798774719238,1.0,1.0,-2.379781484603882,0.9059700965881348,1.4738115072250366,0.3712314963340759,0.0,0.0,0.7269827127456665,220.4553680419922,222.0,-13.897988319396973,-28651.087890625,1659.773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4468994140625,312.460693359375,278.1499938964844,0.0,18000.0,314.75,35984.98046875,36000.0,0.0,0.0,0.658656656742096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.373548150062561,1.3735688924789429,-2.072530332952737e-05,0.0,0.0006684527616016,0.0,0.0,352.1800231933594,0.0,0.0,0.0,0.8048638105392456,4.0,0.0,1.0
637500,293.3575134277344,297.1499938964844,293.1499938964844,0.1912379413843155,-3845.772216796875,304.1702575683594,0.6764818429946899,0.2632685005664825,0.2443552613258361,293.39776611328125,297.1499938964844,293.1499938964844,0.1349090039730072,-3064.2978515625,304.1748962402344,0.6170024275779724,0.1964281797409057,0.1946319639682769,293.2461242675781,297.1499938964844,293.1499938964844,0.490159809589386,-6286.17236328125,304.1600646972656,0.8645829558372498,0.5658970475196838,0.3997266292572021,293.3036499023437,297.1499938964844,293.1499938964844,0.7040807604789734,-11286.568359375,304.1538391113281,0.9572506546974182,0.7546385526657104,0.718034565448761,293.2149353027344,297.1499938964844,293.1499938964844,0.0447887927293777,-6528.66162109375,304.1560363769531,0.4447335600852966,0.0843308344483375,0.4152761697769165,291.1456298828125,291.1499938964844,256.2078857421875,255.40451049804688,279.1796264648437,293.3290100097656,291.1451721191406,1.0,0.5381240248680115,0.5389403104782104,0.5389403104782104,1.0,1.0,-2.36730694770813,0.9024722576141356,1.464834690093994,0.3704805374145508,0.0,0.0,0.7276825308799744,221.98472595214844,222.0,-12.412982940673828,-28494.736328125,1649.2388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3353881835937,312.38250732421875,278.1499938964844,0.0,18000.0,314.2699890136719,35967.015625,36000.0,0.0,0.0,0.6496935486793518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3752633333206177,1.3752840757369995,-2.0749872419401072e-05,0.0,0.0006593563593924,0.0,0.0,353.1616516113281,0.0,0.0,0.0,0.8056243658065796,4.0,0.0,1.0
637560,293.35565185546875,297.1499938964844,293.1499938964844,0.1894013583660125,-3816.55029296875,304.1698913574219,0.6733527183532715,0.2610028088092804,0.2423790544271469,293.39715576171875,297.1499938964844,293.1499938964844,0.1325701773166656,-3021.8291015625,304.17462158203125,0.6129900813102722,0.1934090405702591,0.1918389648199081,293.2465209960937,297.1499938964844,293.1499938964844,0.4891569316387176,-6276.16650390625,304.1600646972656,0.8625444173812866,0.564605176448822,0.398883581161499,293.3041076660156,297.1499938964844,293.1499938964844,0.7025142908096313,-11265.2958984375,304.1559753417969,0.9546625018119812,0.7525988817214966,0.7161918878555298,293.214111328125,297.1499938964844,293.1499938964844,0.0443051122128963,-6489.70947265625,304.15582275390625,0.4419479370117187,0.0836687311530113,0.4125908315181732,291.1391296386719,291.1499938964844,256.2594299316406,255.4506072998047,279.1794128417969,293.3283996582031,291.13800048828125,1.0,0.5377664566040039,0.5403954982757568,0.5403954982757568,1.0,1.0,-2.3551249504089355,0.8990663886070251,1.4560585021972656,0.3697539567947387,0.0,0.0,0.7290147542953491,223.47032165527344,225.0,-17.165729522705078,-28317.572265625,1638.979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1864013671875,312.2736511230469,278.1499938964844,0.0,18000.0,314.2699890136719,35942.953125,36000.0,0.0,0.0,0.6452001929283142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3779346942901611,1.377955436706543,-2.0789091649930924e-05,0.0,0.0006547961384057,0.0,0.0,354.7056579589844,0.0,0.0,0.0,0.8068487644195557,4.0,0.0,1.0
637620,293.35174560546875,297.1499938964844,293.1499938964844,0.1858450323343277,-3759.793701171875,304.1692199707031,0.667330801486969,0.2565842866897583,0.2385275512933731,293.3955993652344,297.1499938964844,293.1499938964844,0.1279947608709335,-2938.276611328125,304.1740417480469,0.6046165227890015,0.1874621212482452,0.1863400489091873,293.2470092773437,297.1499938964844,293.1499938964844,0.4872153699398041,-6256.79296875,304.15997314453125,0.8586369752883911,0.5620588064193726,0.3972221612930298,293.3045654296875,297.1499938964844,293.1499938964844,0.6993840932846069,-11223.5810546875,304.1591796875,0.9495782256126404,0.7486038208007812,0.7125868797302246,293.2123107910156,297.1499938964844,293.1499938964844,0.0433983094990253,-6416.85205078125,304.1553955078125,0.4367847740650177,0.0824096575379371,0.4075276553630829,291.12469482421875,291.1499938964844,256.3623962402344,255.54229736328125,279.1791687011719,293.3268737792969,291.12408447265625,1.0,0.5370965003967285,0.5432987213134766,0.5432987213134766,1.0,1.0,-2.3314828872680664,0.8924776315689087,1.4390051364898682,0.36835378408432,0.0,0.0,0.7334872484207153,226.36819458007807,228.0,-17.175838470458984,-28008.68359375,1619.29150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.88482666015625,312.0687561035156,278.1499938964844,0.0,18000.0,314.2699890136719,35860.24609375,36000.0,0.0,0.0,0.637156069278717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3903168439865112,1.3903378248214722,-2.097853393934201e-05,0.0,0.0006466323975473,0.0,0.0,362.01177978515625,0.0,0.0,0.0,0.8123458623886108,4.0,0.0,1.0
637680,293.35174560546875,297.1499938964844,293.1499938964844,0.1858450323343277,-3759.793701171875,304.1692199707031,0.667330801486969,0.2565842866897583,0.2385275512933731,293.3955993652344,297.1499938964844,293.1499938964844,0.1279947608709335,-2938.276611328125,304.1740417480469,0.6046165227890015,0.1874621212482452,0.1863400489091873,293.2470092773437,297.1499938964844,293.1499938964844,0.4872153699398041,-6256.79296875,304.15997314453125,0.8586369752883911,0.5620588064193726,0.3972221612930298,293.3045654296875,297.1499938964844,293.1499938964844,0.6993840932846069,-11223.5810546875,304.1591796875,0.9495782256126404,0.7486038208007812,0.7125868797302246,293.2123107910156,297.1499938964844,293.1499938964844,0.0433983094990253,-6416.85205078125,304.1553955078125,0.4367847740650177,0.0824096575379371,0.4075276553630829,291.12469482421875,291.1499938964844,256.3623962402344,255.54229736328125,279.1791687011719,293.3268737792969,291.12408447265625,1.0,0.5370965003967285,0.5432987213134766,0.5432987213134766,1.0,1.0,-2.3314828872680664,0.8924776315689087,1.4390051364898682,0.36835378408432,0.0,0.0,0.7334872484207153,226.36819458007807,228.0,-17.175838470458984,-28008.68359375,1619.29150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.88482666015625,312.0687561035156,278.1499938964844,0.0,18000.0,314.2699890136719,35860.24609375,36000.0,0.0,0.0,0.637156069278717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3903168439865112,1.3903378248214722,-2.097853393934201e-05,0.0,0.0006466323975473,0.0,0.0,362.01177978515625,0.0,0.0,0.0,0.8123458623886108,4.0,0.0,1.0
637740,293.34765625,297.1499938964844,293.1499938964844,0.1823142319917678,-3703.052734375,304.168701171875,0.6615763902664185,0.252301424741745,0.2347977310419082,293.3937072753906,297.1499938964844,293.1499938964844,0.1234626993536949,-2854.739013671875,304.173583984375,0.5960227251052856,0.1816208958625793,0.1809412986040115,293.247314453125,297.1499938964844,293.1499938964844,0.4850360453128814,-6234.8115234375,304.1602783203125,0.8548898100852966,0.5595419406890869,0.3955821692943573,293.3045959472656,297.1499938964844,293.1499938964844,0.695834755897522,-11177.01171875,304.1620178222656,0.9445587396621704,0.7446815967559814,0.7090554237365723,293.2104187011719,297.1499938964844,293.1499938964844,0.0425147749483585,-6345.54736328125,304.1550598144531,0.4320466816425323,0.0812157094478607,0.4027697145938873,291.1168212890625,291.1499938964844,256.4651794433594,255.6332550048828,279.1791076660156,293.3251037597656,291.1164245605469,1.0,0.5364977717399597,0.5462058782577515,0.5462058782577515,1.0,1.0,-2.308588743209839,0.8861139416694641,1.42247474193573,0.3669991493225097,0.0,0.0,0.7384855151176453,229.22677612304688,231.0,-12.01764678955078,-27724.109375,1600.635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5862731933594,311.8725280761719,278.1499938964844,0.0,18000.0,313.7900085449219,35828.0546875,36000.0,0.0,0.0,0.6254885196685791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4060763120651243,1.4060975313186646,-2.123886588378809e-05,0.0,0.000634791329503,0.0,0.0,371.6843872070313,0.0,0.0,0.0,0.8193565011024475,4.0,0.0,1.0
637800,293.34765625,297.1499938964844,293.1499938964844,0.1823142319917678,-3703.052734375,304.168701171875,0.6615763902664185,0.252301424741745,0.2347977310419082,293.3937072753906,297.1499938964844,293.1499938964844,0.1234626993536949,-2854.739013671875,304.173583984375,0.5960227251052856,0.1816208958625793,0.1809412986040115,293.247314453125,297.1499938964844,293.1499938964844,0.4850360453128814,-6234.8115234375,304.1602783203125,0.8548898100852966,0.5595419406890869,0.3955821692943573,293.3045959472656,297.1499938964844,293.1499938964844,0.695834755897522,-11177.01171875,304.1620178222656,0.9445587396621704,0.7446815967559814,0.7090554237365723,293.2104187011719,297.1499938964844,293.1499938964844,0.0425147749483585,-6345.54736328125,304.1550598144531,0.4320466816425323,0.0812157094478607,0.4027697145938873,291.1168212890625,291.1499938964844,256.4651794433594,255.6332550048828,279.1791076660156,293.3251037597656,291.1164245605469,1.0,0.5364977717399597,0.5462058782577515,0.5462058782577515,1.0,1.0,-2.308588743209839,0.8861139416694641,1.42247474193573,0.3669991493225097,0.0,0.0,0.7384855151176453,229.22677612304688,231.0,-12.01764678955078,-27724.109375,1600.635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5862731933594,311.8725280761719,278.1499938964844,0.0,18000.0,313.7900085449219,35828.0546875,36000.0,0.0,0.0,0.6254885196685791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4060763120651243,1.4060975313186646,-2.123886588378809e-05,0.0,0.000634791329503,0.0,0.0,371.6843872070313,0.0,0.0,0.0,0.8193565011024475,4.0,0.0,1.0
637860,293.34344482421875,297.1499938964844,293.1499938964844,0.1789907962083816,-3649.565673828125,304.1679992675781,0.6560673117637634,0.248146653175354,0.2311816811561584,293.3916015625,297.1499938964844,293.1499938964844,0.1190944015979766,-2773.701171875,304.1730041503906,0.5872282981872559,0.1758760511875152,0.1756328046321869,293.2474060058594,297.1499938964844,293.1499938964844,0.4831002652645111,-6215.51953125,304.1600646972656,0.8512691855430603,0.5570557117462158,0.3939606249332428,293.3042907714844,297.1499938964844,293.1499938964844,0.6925557851791382,-11134.890625,304.1634521484375,0.9395872950553894,0.7408269047737122,0.7055834531784058,293.20849609375,297.1499938964844,293.1499938964844,0.0417036600410938,-6280.54638671875,304.1547241210937,0.4276561439037323,0.0800725221633911,0.3982455432415008,291.1035461425781,291.1499938964844,256.5676574707031,255.72344970703125,279.1791687011719,293.3231201171875,291.10284423828125,1.0,0.5359730124473572,0.5491252541542053,0.5491252541542053,1.0,1.0,-2.2863147258758545,0.8799335956573486,1.4063810110092163,0.3656754791736603,0.0,0.0,0.7454654574394226,232.075424194336,234.0,-17.126707077026367,-27416.525390625,1582.9326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2245178222656,311.6282653808594,278.1499938964844,0.0,18000.0,313.7900085449219,35765.27734375,36000.0,0.0,0.0,0.6186472773551941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4261032342910769,1.4261248111724854,-2.156909795303364e-05,0.0,0.0006278483197093,0.0,0.0,384.185791015625,0.0,0.0,0.0,0.8283749222755432,4.0,0.0,1.0
637920,293.34344482421875,297.1499938964844,293.1499938964844,0.1789907962083816,-3649.565673828125,304.1679992675781,0.6560673117637634,0.248146653175354,0.2311816811561584,293.3916015625,297.1499938964844,293.1499938964844,0.1190944015979766,-2773.701171875,304.1730041503906,0.5872282981872559,0.1758760511875152,0.1756328046321869,293.2474060058594,297.1499938964844,293.1499938964844,0.4831002652645111,-6215.51953125,304.1600646972656,0.8512691855430603,0.5570557117462158,0.3939606249332428,293.3042907714844,297.1499938964844,293.1499938964844,0.6925557851791382,-11134.890625,304.1634521484375,0.9395872950553894,0.7408269047737122,0.7055834531784058,293.20849609375,297.1499938964844,293.1499938964844,0.0417036600410938,-6280.54638671875,304.1547241210937,0.4276561439037323,0.0800725221633911,0.3982455432415008,291.1035461425781,291.1499938964844,256.5676574707031,255.72344970703125,279.1791687011719,293.3231201171875,291.10284423828125,1.0,0.5359730124473572,0.5491252541542053,0.5491252541542053,1.0,1.0,-2.2863147258758545,0.8799335956573486,1.4063810110092163,0.3656754791736603,0.0,0.0,0.7454654574394226,232.075424194336,234.0,-17.126707077026367,-27416.525390625,1582.9326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2245178222656,311.6282653808594,278.1499938964844,0.0,18000.0,313.7900085449219,35765.27734375,36000.0,0.0,0.0,0.6186472773551941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4261032342910769,1.4261248111724854,-2.156909795303364e-05,0.0,0.0006278483197093,0.0,0.0,384.185791015625,0.0,0.0,0.0,0.8283749222755432,4.0,0.0,1.0
637980,293.33917236328125,297.1499938964844,293.1499938964844,0.1756964325904846,-3596.18212890625,304.16748046875,0.65079665184021,0.2441161125898361,0.2276770919561386,293.3892822265625,297.1499938964844,293.1499938964844,0.1147695779800415,-2692.707275390625,304.17254638671875,0.5782643556594849,0.1702243685722351,0.1704115569591522,293.2473449707031,297.1499938964844,293.1499938964844,0.4809629917144775,-6193.9619140625,304.1602783203125,0.8477625846862793,0.5545988082885742,0.3923604786396026,293.3037109375,297.1499938964844,293.1499938964844,0.6889606714248657,-11088.751953125,304.1649475097656,0.93467515707016,0.7370334267616272,0.7021722197532654,293.2066345214844,297.1499938964844,293.1499938964844,0.0409007146954536,-6215.8369140625,304.1545104980469,0.4235702455043793,0.0789733156561851,0.3939211368560791,291.0957946777344,291.1499938964844,256.6697998046875,255.8128356933593,279.1792907714844,293.32098388671875,291.095458984375,1.0,0.5355224013328552,0.5520610213279724,0.5520610213279724,1.0,1.0,-2.264618396759033,0.873925507068634,1.390692949295044,0.3643812537193298,0.0,0.0,0.7532810568809509,234.9248504638672,222.0,-11.529808044433594,-27148.87890625,1566.1424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8798522949219,311.4075622558594,278.1499938964844,0.0,18000.0,313.7900085449219,35727.61328125,36000.0,0.0,0.0,0.61305832862854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4513154029846191,1.4513373374938965,-2.2001117031322792e-05,0.0,0.0006221762741915,0.0,0.0,400.4861755371094,0.0,0.0,0.0,0.83966064453125,4.0,0.0,1.0
638040,293.33917236328125,297.1499938964844,293.1499938964844,0.1756964325904846,-3596.18212890625,304.16748046875,0.65079665184021,0.2441161125898361,0.2276770919561386,293.3892822265625,297.1499938964844,293.1499938964844,0.1147695779800415,-2692.707275390625,304.17254638671875,0.5782643556594849,0.1702243685722351,0.1704115569591522,293.2473449707031,297.1499938964844,293.1499938964844,0.4809629917144775,-6193.9619140625,304.1602783203125,0.8477625846862793,0.5545988082885742,0.3923604786396026,293.3037109375,297.1499938964844,293.1499938964844,0.6889606714248657,-11088.751953125,304.1649475097656,0.93467515707016,0.7370334267616272,0.7021722197532654,293.2066345214844,297.1499938964844,293.1499938964844,0.0409007146954536,-6215.8369140625,304.1545104980469,0.4235702455043793,0.0789733156561851,0.3939211368560791,291.0957946777344,291.1499938964844,256.6697998046875,255.8128356933593,279.1792907714844,293.32098388671875,291.095458984375,1.0,0.5355224013328552,0.5520610213279724,0.5520610213279724,1.0,1.0,-2.264618396759033,0.873925507068634,1.390692949295044,0.3643812537193298,0.0,0.0,0.7532810568809509,234.9248504638672,222.0,-11.529808044433594,-27148.87890625,1566.1424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8798522949219,311.4075622558594,278.1499938964844,0.0,18000.0,313.7900085449219,35727.61328125,36000.0,0.0,0.0,0.61305832862854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4513154029846191,1.4513373374938965,-2.2001117031322792e-05,0.0,0.0006221762741915,0.0,0.0,400.4861755371094,0.0,0.0,0.0,0.83966064453125,4.0,0.0,1.0
638100,293.3369140625,297.1499938964844,293.1499938964844,0.1739751249551773,-3568.10205078125,304.1674499511719,0.6494277119636536,0.2421600371599197,0.2258802205324173,293.38800048828125,297.1499938964844,293.1499938964844,0.1125474646687507,-2650.75830078125,304.1724853515625,0.5749725103378296,0.1674438565969467,0.1677426695823669,293.2472229003906,297.1499938964844,293.1499938964844,0.479704737663269,-6181.1142578125,304.16070556640625,0.8475942611694336,0.5533897280693054,0.3914995193481445,293.3033142089844,297.1499938964844,293.1499938964844,0.686920702457428,-11062.4619140625,304.1659545898437,0.9343274235725404,0.735163688659668,0.7003927826881409,293.20562744140625,297.1499938964844,293.1499938964844,0.0404179580509662,-6176.6435546875,304.1545715332031,0.4225905239582062,0.0784503072500228,0.3914001286029815,291.0945129394531,291.1499938964844,256.720703125,255.85720825195312,279.1796264648437,293.3198547363281,291.0944519042969,1.0,0.5334128141403198,0.553567111492157,0.553567111492157,1.0,1.0,-2.2530558109283447,0.8706091046333313,1.3824467658996582,0.3635964095592499,0.0,0.0,0.7571238279342651,233.94973754882807,222.0,-6.986108303070068,-27015.912109375,1547.6861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.71734619140625,311.3060607910156,278.1499938964844,0.0,18000.0,313.3099975585937,35723.94921875,36000.0,0.0,0.0,0.6058677434921265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4641742706298828,1.4641964435577393,-2.222794319095556e-05,0.0,0.0006148787215352,0.0,0.0,409.03912353515625,0.0,0.0,0.0,0.8454421162605286,4.0,0.0,1.0
638160,293.33453369140625,297.1499938964844,293.1499938964844,0.1722707897424698,-3540.269775390625,304.1673583984375,0.6487795114517212,0.240261971950531,0.2240800559520721,293.3865966796875,297.1499938964844,293.1499938964844,0.1103324890136718,-2608.790771484375,304.17242431640625,0.5723846554756165,0.164708063006401,0.1650585979223251,293.2469787597656,297.1499938964844,293.1499938964844,0.4784531593322754,-6168.38818359375,304.1610107421875,0.8483333587646484,0.5522074699401855,0.3906149864196777,293.30279541015625,297.1499938964844,293.1499938964844,0.6848924160003662,-11036.4912109375,304.1667175292969,0.935194194316864,0.7333231568336487,0.6985840201377869,293.2045288085937,297.1499938964844,293.1499938964844,0.0399162098765373,-6135.98486328125,304.1546325683594,0.4222276210784912,0.0779595971107482,0.3887524902820587,291.0924377441406,291.1499938964844,256.7715148925781,255.9013519287109,279.1799621582031,293.3185729980469,291.0917663574219,1.0,0.5306007862091064,0.5550897121429443,0.5550897121429443,1.0,1.0,-2.2412543296813965,0.8671852946281433,1.3740689754486084,0.362734317779541,0.0,0.0,0.7611280083656311,231.61338806152344,210.0,-8.578248977661133,-26856.73828125,1523.8756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5267333984375,311.1787109375,278.1499938964844,0.0,18000.0,313.3099975585937,35724.71484375,36000.0,0.0,0.0,0.6031500697135925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4767537117004397,1.476776123046875,-2.2452770281233825e-05,0.0,0.0006121206097304,0.0,0.0,417.5476684570313,0.0,0.0,0.0,0.8511422872543335,4.0,0.0,1.0
638220,293.3293762207031,297.1499938964844,293.1499938964844,0.1689383536577224,-3485.69580078125,304.1671447753906,0.648895263671875,0.2366303950548172,0.2205382138490677,293.3833312988281,297.1499938964844,293.1499938964844,0.1059605255722999,-2525.431396484375,304.1722412109375,0.5685734152793884,0.1593716144561767,0.1597204953432083,293.24609375,297.1499938964844,293.1499938964844,0.4759555459022522,-6143.01513671875,304.1615295410156,0.851590096950531,0.5499256253242493,0.3888316750526428,293.3013916015625,297.1499938964844,293.1499938964844,0.6808376312255859,-10984.765625,304.1679382324219,0.9392619729042052,0.7297376394271851,0.694957435131073,293.2020874023437,297.1499938964844,293.1499938964844,0.0389115400612354,-6054.5771484375,304.1547546386719,0.422768771648407,0.0770749449729919,0.3834319710731506,291.08673095703125,291.1499938964844,256.8727111816406,255.9889678955078,279.18048095703125,293.315673828125,291.0866394042969,1.0,0.5234206318855286,0.5581656694412231,0.5581656694412231,1.0,1.0,-2.217698812484741,0.8603158593177795,1.357382893562317,0.3609596192836761,0.0,0.0,0.7700751423835754,224.4867553710937,198.0,-5.85134744644165,-26572.65234375,1467.6468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1755065917969,310.9544677734375,278.1499938964844,0.0,18000.0,313.3099975585937,35690.890625,36000.0,0.0,0.0,0.5985159277915955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5050814151763916,1.5051043033599854,-2.2958056433708407e-05,0.0,0.0006074176053516,0.0,0.0,437.0693359375,0.0,0.0,0.0,0.8639829754829407,4.0,0.0,1.0
638280,293.3293762207031,297.1499938964844,293.1499938964844,0.1689383536577224,-3485.69580078125,304.1671447753906,0.648895263671875,0.2366303950548172,0.2205382138490677,293.3833312988281,297.1499938964844,293.1499938964844,0.1059605255722999,-2525.431396484375,304.1722412109375,0.5685734152793884,0.1593716144561767,0.1597204953432083,293.24609375,297.1499938964844,293.1499938964844,0.4759555459022522,-6143.01513671875,304.1615295410156,0.851590096950531,0.5499256253242493,0.3888316750526428,293.3013916015625,297.1499938964844,293.1499938964844,0.6808376312255859,-10984.765625,304.1679382324219,0.9392619729042052,0.7297376394271851,0.694957435131073,293.2020874023437,297.1499938964844,293.1499938964844,0.0389115400612354,-6054.5771484375,304.1547546386719,0.422768771648407,0.0770749449729919,0.3834319710731506,291.08673095703125,291.1499938964844,256.8727111816406,255.9889678955078,279.18048095703125,293.315673828125,291.0866394042969,1.0,0.5234206318855286,0.5581656694412231,0.5581656694412231,1.0,1.0,-2.217698812484741,0.8603158593177795,1.357382893562317,0.3609596192836761,0.0,0.0,0.7700751423835754,224.4867553710937,198.0,-5.85134744644165,-26572.65234375,1467.6468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1755065917969,310.9544677734375,278.1499938964844,0.0,18000.0,313.3099975585937,35690.890625,36000.0,0.0,0.0,0.5985159277915955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5050814151763916,1.5051043033599854,-2.2958056433708407e-05,0.0,0.0006074176053516,0.0,0.0,437.0693359375,0.0,0.0,0.0,0.8639829754829407,4.0,0.0,1.0
