time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638340,293.32391357421875,297.1499938964844,293.1499938964844,0.1655997782945633,-3430.633056640625,304.1669921875,0.6503791809082031,0.2331926673650741,0.2170989513397216,293.3796691894531,297.1499938964844,293.1499938964844,0.10161954164505,-2441.80078125,304.17205810546875,0.5660508871078491,0.1542038917541504,0.1544633656740188,293.24493408203125,297.1499938964844,293.1499938964844,0.4731308817863464,-6114.12158203125,304.1623840332031,0.8565967679023743,0.5477297902107239,0.3870521783828735,293.2996520996094,297.1499938964844,293.1499938964844,0.6763167381286621,-10926.919921875,304.16949462890625,0.9454911351203918,0.7262526154518127,0.6913495063781738,293.1993713378906,297.1499938964844,293.1499938964844,0.0378983281552791,-5971.86083984375,304.1548767089844,0.4246101379394531,0.076305978000164,0.378264307975769,291.089111328125,291.1499938964844,256.9733581542969,256.0756530761719,279.18084716796875,293.3124694824219,291.0892944335937,1.0,0.5149097442626953,0.5612701773643494,0.5612701773643494,1.0,1.0,-2.19457483291626,0.8535637855529785,1.3410110473632812,0.3591876029968261,0.0,0.0,0.7780935168266296,215.3178253173828,186.0,1.665072679519653,-26311.94140625,1405.294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8699645996094,310.7643127441406,278.1499938964844,0.0,18000.0,313.1499938964844,35710.3125,35280.0,0.0,0.0,0.5931417942047119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.53214693069458,1.532170295715332,-2.3461630917154253e-05,0.0,0.0006019634893164,0.0,0.0,456.4983520507813,0.0,0.0,0.0,0.8662749528884888,4.0,0.0,1.0
638400,293.32391357421875,297.1499938964844,293.1499938964844,0.1655997782945633,-3430.633056640625,304.1669921875,0.6503791809082031,0.2331926673650741,0.2170989513397216,293.3796691894531,297.1499938964844,293.1499938964844,0.10161954164505,-2441.80078125,304.17205810546875,0.5660508871078491,0.1542038917541504,0.1544633656740188,293.24493408203125,297.1499938964844,293.1499938964844,0.4731308817863464,-6114.12158203125,304.1623840332031,0.8565967679023743,0.5477297902107239,0.3870521783828735,293.2996520996094,297.1499938964844,293.1499938964844,0.6763167381286621,-10926.919921875,304.16949462890625,0.9454911351203918,0.7262526154518127,0.6913495063781738,293.1993713378906,297.1499938964844,293.1499938964844,0.0378983281552791,-5971.86083984375,304.1548767089844,0.4246101379394531,0.076305978000164,0.378264307975769,291.089111328125,291.1499938964844,256.9733581542969,256.0756530761719,279.18084716796875,293.3124694824219,291.0892944335937,1.0,0.5149097442626953,0.5612701773643494,0.5612701773643494,1.0,1.0,-2.19457483291626,0.8535637855529785,1.3410110473632812,0.3591876029968261,0.0,0.0,0.7780935168266296,215.3178253173828,186.0,1.665072679519653,-26311.94140625,1405.294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8699645996094,310.7643127441406,278.1499938964844,0.0,18000.0,313.1499938964844,35710.3125,35280.0,0.0,0.0,0.5931417942047119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.53214693069458,1.532170295715332,-2.3461630917154253e-05,0.0,0.0006019634893164,0.0,0.0,456.4983520507813,0.0,0.0,0.0,0.8662749528884888,4.0,0.0,1.0
638460,293.3182983398437,297.1499938964844,293.1499938964844,0.1625077128410339,-3379.6318359375,304.16650390625,0.6528964042663574,0.2299257218837738,0.2137732952833175,293.3757019042969,297.1499938964844,293.1499938964844,0.0974724665284156,-2361.37548828125,304.171630859375,0.5644392967224121,0.1491875499486923,0.1493066549301147,293.2434997558594,297.1499938964844,293.1499938964844,0.4706815481185913,-6089.39208984375,304.16241455078125,0.8629570007324219,0.5456150770187378,0.3852947652339935,293.2976379394531,297.1499938964844,293.1499938964844,0.672301709651947,-10876.28515625,304.1697692871094,0.9531583189964294,0.7228705883026123,0.687789261341095,293.196533203125,297.1499938964844,293.1499938964844,0.0369740836322307,-5896.8486328125,304.15478515625,0.427507072687149,0.0756326913833618,0.3733298182487488,291.0824279785156,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.3090515136719,291.0829467773437,1.0,0.5056025385856628,0.5643937587738037,0.5643937587738037,1.0,1.0,-2.172071933746338,0.8470034003257751,1.325068473815918,0.3574528992176056,0.0,0.0,0.7878627181053162,205.0101318359375,174.0,-0.6092768907546997,-26030.322265625,1340.5755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6007080078125,310.5832214355469,278.1499938964844,0.0,18000.0,313.1499938964844,35003.3046875,35280.0,0.0,0.0,0.5895071029663086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.549002766609192,1.549026370048523,-2.361711995035876e-05,0.0,0.0005982747534289,0.0,0.0,466.6262512207031,0.0,0.0,0.0,0.8824953436851501,4.0,0.0,1.0
638520,293.3182983398437,297.1499938964844,293.1499938964844,0.1625077128410339,-3379.6318359375,304.16650390625,0.6528964042663574,0.2299257218837738,0.2137732952833175,293.3757019042969,297.1499938964844,293.1499938964844,0.0974724665284156,-2361.37548828125,304.171630859375,0.5644392967224121,0.1491875499486923,0.1493066549301147,293.2434997558594,297.1499938964844,293.1499938964844,0.4706815481185913,-6089.39208984375,304.16241455078125,0.8629570007324219,0.5456150770187378,0.3852947652339935,293.2976379394531,297.1499938964844,293.1499938964844,0.672301709651947,-10876.28515625,304.1697692871094,0.9531583189964294,0.7228705883026123,0.687789261341095,293.196533203125,297.1499938964844,293.1499938964844,0.0369740836322307,-5896.8486328125,304.15478515625,0.427507072687149,0.0756326913833618,0.3733298182487488,291.0824279785156,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.3090515136719,291.0829467773437,1.0,0.5056025385856628,0.5643937587738037,0.5643937587738037,1.0,1.0,-2.172071933746338,0.8470034003257751,1.325068473815918,0.3574528992176056,0.0,0.0,0.7878627181053162,205.0101318359375,174.0,-0.6092768907546997,-26030.322265625,1340.5755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6007080078125,310.5832214355469,278.1499938964844,0.0,18000.0,313.1499938964844,35003.3046875,35280.0,0.0,0.0,0.5895071029663086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.549002766609192,1.549026370048523,-2.361711995035876e-05,0.0,0.0005982747534289,0.0,0.0,466.6262512207031,0.0,0.0,0.0,0.8824953436851501,4.0,0.0,1.0
638580,293.3126525878906,297.1499938964844,293.1499938964844,0.1592786163091659,-3325.75,304.1663818359375,0.6562958359718323,0.2268083244562149,0.2105617374181747,293.37158203125,297.1499938964844,293.1499938964844,0.0932855531573295,-2279.345703125,304.17138671875,0.5635422468185425,0.1443071216344833,0.1442559212446212,293.24200439453125,297.1499938964844,293.1499938964844,0.4675220251083374,-6056.880859375,304.1635437011719,0.8704890608787537,0.5435513257980347,0.3835595846176147,293.2955627441406,297.1499938964844,293.1499938964844,0.66729736328125,-10812.1328125,304.1715087890625,0.9617835879325868,0.719552755355835,0.6842741370201111,293.1936340332031,297.1499938964844,293.1499938964844,0.0360142104327678,-5817.4677734375,304.15478515625,0.4313739240169525,0.0750380009412765,0.3686453700065613,291.09442138671875,291.1499938964844,257.1725769042969,256.2459716796875,279.1813049316406,293.3055725097656,291.0950927734375,1.0,0.4957903921604156,0.5675354599952698,0.5675354599952698,1.0,1.0,-2.150215148925781,0.8406463861465454,1.3095687627792358,0.3557642698287964,0.0,0.0,0.7944878339767456,194.0751953125,162.0,11.927301406860352,-25807.576171875,1275.453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3719787597656,310.4479064941406,278.1499938964844,0.0,18000.0,313.1499938964844,35038.29296875,35280.0,0.0,0.0,0.5864660143852234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5722194910049438,1.572243571281433,-2.4065073375822976e-05,0.0,0.000595188466832,0.0,0.0,484.14306640625,0.0,0.0,0.0,0.8930535912513733,4.0,0.0,1.0
638640,293.3126525878906,297.1499938964844,293.1499938964844,0.1592786163091659,-3325.75,304.1663818359375,0.6562958359718323,0.2268083244562149,0.2105617374181747,293.37158203125,297.1499938964844,293.1499938964844,0.0932855531573295,-2279.345703125,304.17138671875,0.5635422468185425,0.1443071216344833,0.1442559212446212,293.24200439453125,297.1499938964844,293.1499938964844,0.4675220251083374,-6056.880859375,304.1635437011719,0.8704890608787537,0.5435513257980347,0.3835595846176147,293.2955627441406,297.1499938964844,293.1499938964844,0.66729736328125,-10812.1328125,304.1715087890625,0.9617835879325868,0.719552755355835,0.6842741370201111,293.1936340332031,297.1499938964844,293.1499938964844,0.0360142104327678,-5817.4677734375,304.15478515625,0.4313739240169525,0.0750380009412765,0.3686453700065613,291.09442138671875,291.1499938964844,257.1725769042969,256.2459716796875,279.1813049316406,293.3055725097656,291.0950927734375,1.0,0.4957903921604156,0.5675354599952698,0.5675354599952698,1.0,1.0,-2.150215148925781,0.8406463861465454,1.3095687627792358,0.3557642698287964,0.0,0.0,0.7944878339767456,194.0751953125,162.0,11.927301406860352,-25807.576171875,1275.453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3719787597656,310.4479064941406,278.1499938964844,0.0,18000.0,313.1499938964844,35038.29296875,35280.0,0.0,0.0,0.5864660143852234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5722194910049438,1.572243571281433,-2.4065073375822976e-05,0.0,0.000595188466832,0.0,0.0,484.14306640625,0.0,0.0,0.0,0.8930535912513733,4.0,0.0,1.0
638700,293.3098449707031,297.1499938964844,293.1499938964844,0.1576960235834121,-3299.244384765625,304.1662902832031,0.658309817314148,0.2253009974956512,0.2089976221323013,293.3694763183594,297.1499938964844,293.1499938964844,0.0912230983376503,-2238.8349609375,304.1712646484375,0.563330352306366,0.1419132798910141,0.1417698115110397,293.2412109375,297.1499938964844,293.1499938964844,0.4659062325954437,-6040.271484375,304.1640014648437,0.8746731877326965,0.5425374507904053,0.3826996982097626,293.29449462890625,297.1499938964844,293.1499938964844,0.664738655090332,-10779.41015625,304.1722412109375,0.9663445353507996,0.7179175615310669,0.6825315952301025,293.19219970703125,297.1499938964844,293.1499938964844,0.0355488136410713,-5778.79541015625,304.1547546386719,0.4336711764335632,0.0747655406594276,0.3663927614688873,291.10137939453125,291.1499938964844,257.221923828125,256.2878723144531,279.181396484375,293.3038024902344,291.1021728515625,1.0,0.4907478392124176,0.5691130757331848,0.5691130757331848,1.0,1.0,-2.139518976211548,0.837540328502655,1.301978588104248,0.3549357652664184,0.0,0.0,0.7970298528671265,188.46890258789065,162.0,15.625264167785645,-25698.783203125,1243.0811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2743835449219,310.3900146484375,278.1499938964844,0.0,18000.0,313.1499938964844,35069.90234375,34200.0,0.0,0.0,0.585098922252655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5815509557724,1.5815751552581787,-2.425092861813028e-05,0.0,0.0005938010290265,0.0,0.0,491.3718566894531,0.0,0.0,0.0,0.8823224306106567,4.0,0.0,1.0
638760,293.3070373535156,297.1499938964844,293.1499938964844,0.1563392430543899,-3276.785400390625,304.165771484375,0.6605333089828491,0.2238235175609588,0.2074593007564544,293.36737060546875,297.1499938964844,293.1499938964844,0.0892946869134903,-2201.196533203125,304.1708984375,0.5632664561271667,0.1395448148250579,0.1393073350191116,293.24041748046875,297.1499938964844,293.1499938964844,0.4648692309856415,-6030.091796875,304.163330078125,0.8791376948356628,0.5415407419204712,0.3818472325801849,293.2933654785156,297.1499938964844,293.1499938964844,0.662972629070282,-10757.8125,304.17138671875,0.9710262417793274,0.7163068056106567,0.680803656578064,293.1907958984375,297.1499938964844,293.1499938964844,0.0351618379354476,-5747.50732421875,304.15460205078125,0.4362211525440216,0.0745078399777412,0.3641965985298157,291.0941162109375,291.1499938964844,257.2710266113281,256.3295288085937,279.1814880371094,293.30206298828125,291.09381103515625,1.0,0.4856321513652801,0.5706946849822998,0.5706946849822998,1.0,1.0,-2.128976583480835,0.8344820737838745,1.2944945096969604,0.3541175425052643,0.0,0.0,0.8013795614242554,182.8029327392578,150.0,-1.4581116437911987,-25533.9375,1210.9483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1986694335937,310.3195495605469,278.1499938964844,0.0,18000.0,313.1499938964844,34172.41015625,34200.0,0.0,0.0,0.5836860537528992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5735191106796265,1.5735430717468262,-2.3894079276942648e-05,0.0,0.0005923671415075,0.0,0.0,482.3380126953125,0.0,0.0,0.0,0.8916963934898376,4.0,0.0,1.0
638820,293.3016967773437,297.1499938964844,293.1499938964844,0.1532409042119979,-3224.515625,304.16571044921875,0.6656173467636108,0.2209279090166092,0.2044421285390854,293.3633728027344,297.1499938964844,293.1499938964844,0.0852167606353759,-2121.0966796875,304.1707458496094,0.563549280166626,0.1348518282175064,0.1344308257102966,293.2388000488281,297.1499938964844,293.1499938964844,0.4615266919136047,-5995.56689453125,304.1644897460937,0.8889321088790894,0.5395777225494385,0.3801681995391845,293.2911376953125,297.1499938964844,293.1499938964844,0.6577064394950867,-10690.2080078125,304.1730651855469,0.9806331992149352,0.7131301760673523,0.6774011254310608,293.18804931640625,297.1499938964844,293.1499938964844,0.0342701859772205,-5672.65771484375,304.1545715332031,0.4421356320381164,0.0740323215723037,0.3599674701690674,291.1119689941406,291.1499938964844,257.3686218261719,256.4119873046875,279.18170166015625,293.29864501953125,291.1131896972656,1.0,0.4752101302146911,0.5738744139671326,0.5738744139671326,1.0,1.0,-2.1083128452301025,0.8284953832626343,1.2798175811767578,0.35250985622406,0.0,0.0,0.8055046796798706,171.35585021972656,138.0,20.35319709777832,-25357.251953125,1147.5670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0733947753906,310.2586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,34067.7734375,34200.0,0.0,0.0,0.5810044407844543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5889350175857544,1.5889592170715332,-2.416646202618722e-05,0.0,0.0005896457005292,0.0,0.0,493.8008117675781,0.0,0.0,0.0,0.8984214663505554,4.0,0.0,1.0
638880,293.3016967773437,297.1499938964844,293.1499938964844,0.1532409042119979,-3224.515625,304.16571044921875,0.6656173467636108,0.2209279090166092,0.2044421285390854,293.3633728027344,297.1499938964844,293.1499938964844,0.0852167606353759,-2121.0966796875,304.1707458496094,0.563549280166626,0.1348518282175064,0.1344308257102966,293.2388000488281,297.1499938964844,293.1499938964844,0.4615266919136047,-5995.56689453125,304.1644897460937,0.8889321088790894,0.5395777225494385,0.3801681995391845,293.2911376953125,297.1499938964844,293.1499938964844,0.6577064394950867,-10690.2080078125,304.1730651855469,0.9806331992149352,0.7131301760673523,0.6774011254310608,293.18804931640625,297.1499938964844,293.1499938964844,0.0342701859772205,-5672.65771484375,304.1545715332031,0.4421356320381164,0.0740323215723037,0.3599674701690674,291.1119689941406,291.1499938964844,257.3686218261719,256.4119873046875,279.18170166015625,293.29864501953125,291.1131896972656,1.0,0.4752101302146911,0.5738744139671326,0.5738744139671326,1.0,1.0,-2.1083128452301025,0.8284953832626343,1.2798175811767578,0.35250985622406,0.0,0.0,0.8055046796798706,171.35585021972656,138.0,20.35319709777832,-25357.251953125,1147.5670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0733947753906,310.2586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,34067.7734375,34200.0,0.0,0.0,0.5810044407844543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5889350175857544,1.5889592170715332,-2.416646202618722e-05,0.0,0.0005896457005292,0.0,0.0,493.8008117675781,0.0,0.0,0.0,0.8984214663505554,4.0,0.0,1.0
638940,293.2968444824219,297.1499938964844,293.1499938964844,0.1501517295837402,-3172.114013671875,304.1656188964844,0.6715636253356934,0.2180694043636322,0.2014645189046859,293.3598327636719,297.1499938964844,293.1499938964844,0.0811181217432022,-2040.898193359375,304.170654296875,0.5643101930618286,0.1301636844873428,0.1295695453882217,293.2372741699219,297.1499938964844,293.1499938964844,0.4580364525318146,-5959.54541015625,304.1654663085937,0.8999009728431702,0.5376354455947876,0.378501296043396,293.2890014648437,297.1499938964844,293.1499938964844,0.6522232294082642,-10619.9697265625,304.17449951171875,0.9903422594070436,0.7099860906600952,0.674025297164917,293.1854248046875,297.1499938964844,293.1499938964844,0.0334062948822975,-5599.4609375,304.15447998046875,0.4492368102073669,0.0736008882522583,0.3559322655200958,291.1341857910156,291.1499938964844,257.4652404785156,256.4932861328125,279.1820068359375,293.2955627441406,291.1354064941406,1.0,0.4645543396472931,0.5770882368087769,0.5770882368087769,1.0,1.0,-2.0879952907562256,0.8225992918014526,1.2653958797454834,0.3509052693843841,0.0,0.0,0.8061176538467407,159.8394775390625,126.0,27.886619567871094,-25166.21484375,1085.40771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9815673828125,310.20953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,34152.5703125,33120.0,0.0,0.0,0.5784257054328918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5947332382202148,1.5947574377059937,-2.429773485346232e-05,0.0,0.0005870285676792,0.0,0.0,498.56976318359375,0.0,0.0,0.0,0.8860344886779785,4.0,0.0,1.0
639000,293.2968444824219,297.1499938964844,293.1499938964844,0.1501517295837402,-3172.114013671875,304.1656188964844,0.6715636253356934,0.2180694043636322,0.2014645189046859,293.3598327636719,297.1499938964844,293.1499938964844,0.0811181217432022,-2040.898193359375,304.170654296875,0.5643101930618286,0.1301636844873428,0.1295695453882217,293.2372741699219,297.1499938964844,293.1499938964844,0.4580364525318146,-5959.54541015625,304.1654663085937,0.8999009728431702,0.5376354455947876,0.378501296043396,293.2890014648437,297.1499938964844,293.1499938964844,0.6522232294082642,-10619.9697265625,304.17449951171875,0.9903422594070436,0.7099860906600952,0.674025297164917,293.1854248046875,297.1499938964844,293.1499938964844,0.0334062948822975,-5599.4609375,304.15447998046875,0.4492368102073669,0.0736008882522583,0.3559322655200958,291.1341857910156,291.1499938964844,257.4652404785156,256.4932861328125,279.1820068359375,293.2955627441406,291.1354064941406,1.0,0.4645543396472931,0.5770882368087769,0.5770882368087769,1.0,1.0,-2.0879952907562256,0.8225992918014526,1.2653958797454834,0.3509052693843841,0.0,0.0,0.8061176538467407,159.8394775390625,126.0,27.886619567871094,-25166.21484375,1085.40771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9815673828125,310.20953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,34152.5703125,33120.0,0.0,0.0,0.5784257054328918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5947332382202148,1.5947574377059937,-2.429773485346232e-05,0.0,0.0005870285676792,0.0,0.0,498.56976318359375,0.0,0.0,0.0,0.8860344886779785,4.0,0.0,1.0
639060,293.29248046875,297.1499938964844,293.1499938964844,0.1473272293806076,-3124.318115234375,304.1651306152344,0.6783246397972107,0.2152389138936996,0.1985131502151489,293.3568725585937,297.1499938964844,293.1499938964844,0.0771076157689094,-1963.2696533203125,304.17047119140625,0.5654107332229614,0.1254524290561676,0.1246912851929664,293.2357177734375,297.1499938964844,293.1499938964844,0.4552467167377472,-5931.2734375,304.1650390625,0.9124494194984436,0.5357394218444824,0.3768642544746399,293.2866516113281,297.1499938964844,293.1499938964844,0.6467753648757935,-10549.61328125,304.17578125,0.9990000128746032,0.7069399356842041,0.6697238087654114,293.18292236328125,297.1499938964844,293.1499938964844,0.0326593369245529,-5536.7734375,304.1542358398437,0.4575560092926025,0.0732093825936317,0.3520911037921905,291.1390686035156,291.1499938964844,257.56085205078125,256.57342529296875,279.18280029296875,293.29266357421875,291.140625,1.0,0.4536389112472534,0.5803873538970947,0.5803873538970947,1.0,1.0,-2.0669007301330566,0.8163157105445862,1.2505851984024048,0.349157452583313,0.0,0.0,0.8076160550117493,148.43075561523438,114.0,20.04409408569336,-24922.439453125,1023.9323120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9452209472656,310.1723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,33155.33984375,33120.0,0.0,0.0,0.57554692029953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5789424180984497,1.57896625995636,-2.376789052505046e-05,0.0,0.0005841070087626,0.0,0.0,483.175048828125,0.0,0.0,0.0,0.8915408849716187,4.0,0.0,1.0
639120,293.29248046875,297.1499938964844,293.1499938964844,0.1473272293806076,-3124.318115234375,304.1651306152344,0.6783246397972107,0.2152389138936996,0.1985131502151489,293.3568725585937,297.1499938964844,293.1499938964844,0.0771076157689094,-1963.2696533203125,304.17047119140625,0.5654107332229614,0.1254524290561676,0.1246912851929664,293.2357177734375,297.1499938964844,293.1499938964844,0.4552467167377472,-5931.2734375,304.1650390625,0.9124494194984436,0.5357394218444824,0.3768642544746399,293.2866516113281,297.1499938964844,293.1499938964844,0.6467753648757935,-10549.61328125,304.17578125,0.9990000128746032,0.7069399356842041,0.6697238087654114,293.18292236328125,297.1499938964844,293.1499938964844,0.0326593369245529,-5536.7734375,304.1542358398437,0.4575560092926025,0.0732093825936317,0.3520911037921905,291.1390686035156,291.1499938964844,257.56085205078125,256.57342529296875,279.18280029296875,293.29266357421875,291.140625,1.0,0.4536389112472534,0.5803873538970947,0.5803873538970947,1.0,1.0,-2.0669007301330566,0.8163157105445862,1.2505851984024048,0.349157452583313,0.0,0.0,0.8076160550117493,148.43075561523438,114.0,20.04409408569336,-24922.439453125,1023.9323120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9452209472656,310.1723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,33155.33984375,33120.0,0.0,0.0,0.57554692029953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5789424180984497,1.57896625995636,-2.376789052505046e-05,0.0,0.0005841070087626,0.0,0.0,483.175048828125,0.0,0.0,0.0,0.8915408849716187,4.0,0.0,1.0
639180,293.2881774902344,297.1499938964844,293.1499938964844,0.1440896689891815,-3068.37451171875,304.1654968261719,0.6837764978408813,0.2125007510185241,0.1957229822874069,293.3539123535156,297.1499938964844,293.1499938964844,0.0728586167097091,-1881.1820068359373,304.1707458496094,0.5649192333221436,0.1208068653941154,0.1199468597769737,293.2341613769531,297.1499938964844,293.1499938964844,0.4508459866046905,-5885.07080078125,304.1674194335937,0.9239461421966552,0.5338869094848633,0.3753364682197571,293.26904296875,297.1499938964844,293.1499938964844,0.6199446320533752,-10181.302734375,304.21209716796875,0.9990000128746032,0.7069934606552124,0.6470715403556824,293.1802062988281,297.1499938964844,293.1499938964844,0.031883880496025,-5468.14404296875,304.15411376953125,0.4650348424911499,0.0729275494813919,0.3491044044494629,291.18927001953125,291.1499938964844,257.65533447265625,256.6523132324219,279.1877136230469,293.2846069335937,291.1928405761719,1.0,0.441525399684906,0.5844236016273499,0.5844236016273499,1.0,1.0,-2.0252444744110107,0.8014227151870728,1.2238216400146484,0.3432755768299103,0.0,0.0,0.7994375824928284,138.82009887695312,102.0,61.37053298950195,-24577.142578125,950.4782104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9625549316406,310.2131652832031,278.1499938964844,0.0,18000.0,313.1499938964844,33322.23828125,33120.0,0.0,0.0,0.5721862316131592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5666522979736328,1.566675901412964,-2.357087396376301e-05,0.0,0.0005806962726637,0.0,0.0,474.4159851074219,0.0,0.0,0.0,0.8854862451553345,4.0,0.0,1.0
639240,293.2881774902344,297.1499938964844,293.1499938964844,0.1440896689891815,-3068.37451171875,304.1654968261719,0.6837764978408813,0.2125007510185241,0.1957229822874069,293.3539123535156,297.1499938964844,293.1499938964844,0.0728586167097091,-1881.1820068359373,304.1707458496094,0.5649192333221436,0.1208068653941154,0.1199468597769737,293.2341613769531,297.1499938964844,293.1499938964844,0.4508459866046905,-5885.07080078125,304.1674194335937,0.9239461421966552,0.5338869094848633,0.3753364682197571,293.26904296875,297.1499938964844,293.1499938964844,0.6199446320533752,-10181.302734375,304.21209716796875,0.9990000128746032,0.7069934606552124,0.6470715403556824,293.1802062988281,297.1499938964844,293.1499938964844,0.031883880496025,-5468.14404296875,304.15411376953125,0.4650348424911499,0.0729275494813919,0.3491044044494629,291.18927001953125,291.1499938964844,257.65533447265625,256.6523132324219,279.1877136230469,293.2846069335937,291.1928405761719,1.0,0.441525399684906,0.5844236016273499,0.5844236016273499,1.0,1.0,-2.0252444744110107,0.8014227151870728,1.2238216400146484,0.3432755768299103,0.0,0.0,0.7994375824928284,138.82009887695312,102.0,61.37053298950195,-24577.142578125,950.4782104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9625549316406,310.2131652832031,278.1499938964844,0.0,18000.0,313.1499938964844,33322.23828125,33120.0,0.0,0.0,0.5721862316131592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5666522979736328,1.566675901412964,-2.357087396376301e-05,0.0,0.0005806962726637,0.0,0.0,474.4159851074219,0.0,0.0,0.0,0.8854862451553345,4.0,0.0,1.0
639300,293.2861328125,297.1499938964844,293.1499938964844,0.1424324214458465,-3039.56494140625,304.16571044921875,0.6869215369224548,0.2111518830060959,0.1943425387144088,293.3525085449219,297.1499938964844,293.1499938964844,0.0706998407840728,-1839.8228759765625,304.1708984375,0.5649394392967224,0.1185005903244018,0.1175866276025772,293.2335205078125,297.1499938964844,293.1499938964844,0.4484186470508575,-5859.55859375,304.16864013671875,0.9304080605506896,0.532943606376648,0.37456014752388,293.251708984375,297.1499938964844,293.1499938964844,0.6043136715888977,-9969.298828125,304.22918701171875,0.9990000128746032,0.7088811993598938,0.6342837810516357,293.1788024902344,297.1499938964844,293.1499938964844,0.0315035991370677,-5433.92333984375,304.154052734375,0.4689618647098541,0.072820134460926,0.3477452099323272,291.2199401855469,291.1499938964844,257.7021484375,256.6913146972656,279.1893310546875,293.2780456542969,291.2235107421875,1.0,0.4350874722003937,0.586514949798584,0.586514949798584,1.0,1.0,-2.002774477005005,0.7932562828063965,1.209518313407898,0.3399191200733185,0.0,0.0,0.791700005531311,133.86048889160156,102.0,72.37208557128906,-24373.697265625,912.7213745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0053405761719,310.246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,33471.6875,32040.0,0.0,0.0,0.5700935125350952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.549793004989624,1.549816370010376,-2.328561640752013e-05,0.0,0.00057857244974,0.0,0.0,462.3451232910156,0.0,0.0,0.0,0.8626261949539185,4.0,0.0,1.0
639360,293.2840881347656,297.1499938964844,293.1499938964844,0.1409854143857956,-3014.6171875,304.1654663085937,0.6904221177101135,0.2098300009965896,0.1929776668548584,293.35107421875,297.1499938964844,293.1499938964844,0.0686454400420188,-1800.9703369140625,304.1708374023437,0.565205991268158,0.1162175312638282,0.1152394264936447,293.23291015625,297.1499938964844,293.1499938964844,0.4465600550174713,-5840.4619140625,304.1686096191406,0.9373661875724792,0.5320075750350952,0.3737796545028686,293.2301330566406,297.1499938964844,293.1499938964844,0.588665783405304,-9758.1689453125,304.2431945800781,0.9990000128746032,0.7118262648582458,0.6209096908569336,293.1773376464844,297.1499938964844,293.1499938964844,0.0312070120126009,-5407.77294921875,304.15386962890625,0.4729081392288208,0.0727402120828628,0.3464846312999725,291.2358093261719,291.1499938964844,257.7486877441406,256.7299499511719,279.19073486328125,293.2709655761719,291.2378845214844,1.0,0.4284386932849884,0.5886568427085876,0.5886568427085876,1.0,1.0,-1.9798046350479128,0.7848709225654602,1.1949337720870972,0.336426705121994,0.0,0.0,0.784271776676178,128.7881317138672,90.0,57.57430648803711,-24098.91015625,874.8407592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.081787109375,310.2690124511719,278.1499938964844,0.0,18000.0,313.1499938964844,32686.919921875,32040.0,0.0,0.0,0.567547082901001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.510405421257019,1.5104278326034546,-2.237619992229156e-05,0.0,0.0005759881460107,0.0,0.0,431.5299682617188,0.0,0.0,0.0,0.8574935793876648,4.0,0.0,1.0
639420,293.2799072265625,297.1499938964844,293.1499938964844,0.1378569453954696,-2959.987060546875,304.16552734375,0.6985423564910889,0.2072767168283462,0.1903193295001983,293.3480224609375,297.1499938964844,293.1499938964844,0.0643926933407783,-1721.103759765625,304.17095947265625,0.566550612449646,0.1117423400282859,0.110615536570549,293.2316589355469,297.1499938964844,293.1499938964844,0.4418737292289734,-5791.37939453125,304.17022705078125,0.9524901509284972,0.530163049697876,0.3722336590290069,293.17547607421875,297.1499938964844,293.1499938964844,0.5540403127670288,-9290.7060546875,304.26971435546875,0.9990000128746032,0.720841646194458,0.5925572514533997,293.1744079589844,297.1499938964844,293.1499938964844,0.0305627211928367,-5348.958984375,304.1536560058594,0.4808882772922516,0.0726412683725357,0.3442419171333313,291.2920837402344,291.1499938964844,257.8407592773437,256.8063049316406,279.1938781738281,293.2594299316406,291.2955322265625,1.0,0.414569228887558,0.593192994594574,0.593192994594574,1.0,1.0,-1.9324625730514529,0.7675512433052063,1.1649113893508911,0.3291547894477844,0.0,0.0,0.7617695331573486,118.4109344482422,108.0,74.72216033935547,-23650.83203125,799.39892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29705810546875,310.403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,32758.6953125,32040.0,0.0,0.0,0.5612608194351196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.451175093650818,1.4511964321136477,-2.1327225113054737e-05,0.0,0.0005696084117516,0.0,0.0,391.5613708496094,0.0,0.0,0.0,0.8299753665924072,4.0,0.0,1.0
639480,293.2799072265625,297.1499938964844,293.1499938964844,0.1378569453954696,-2959.987060546875,304.16552734375,0.6985423564910889,0.2072767168283462,0.1903193295001983,293.3480224609375,297.1499938964844,293.1499938964844,0.0643926933407783,-1721.103759765625,304.17095947265625,0.566550612449646,0.1117423400282859,0.110615536570549,293.2316589355469,297.1499938964844,293.1499938964844,0.4418737292289734,-5791.37939453125,304.17022705078125,0.9524901509284972,0.530163049697876,0.3722336590290069,293.17547607421875,297.1499938964844,293.1499938964844,0.5540403127670288,-9290.7060546875,304.26971435546875,0.9990000128746032,0.720841646194458,0.5925572514533997,293.1744079589844,297.1499938964844,293.1499938964844,0.0305627211928367,-5348.958984375,304.1536560058594,0.4808882772922516,0.0726412683725357,0.3442419171333313,291.2920837402344,291.1499938964844,257.8407592773437,256.8063049316406,279.1938781738281,293.2594299316406,291.2955322265625,1.0,0.414569228887558,0.593192994594574,0.593192994594574,1.0,1.0,-1.9324625730514529,0.7675512433052063,1.1649113893508911,0.3291547894477844,0.0,0.0,0.7617695331573486,118.4109344482422,108.0,74.72216033935547,-23650.83203125,799.39892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29705810546875,310.403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,32758.6953125,32040.0,0.0,0.0,0.5612608194351196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.451175093650818,1.4511964321136477,-2.1327225113054737e-05,0.0,0.0005696084117516,0.0,0.0,391.5613708496094,0.0,0.0,0.0,0.8299753665924072,4.0,0.0,1.0
639540,293.27642822265625,297.1499938964844,293.1499938964844,0.1354605555534362,-2918.6162109375,304.164306640625,0.6983094811439514,0.204694390296936,0.1879431754350662,293.3453674316406,297.1499938964844,293.1499938964844,0.0606058426201343,-1651.6595458984375,304.1702575683594,0.560030460357666,0.107265867292881,0.1063086465001106,293.23095703125,297.1499938964844,293.1499938964844,0.4388496875762939,-5760.95947265625,304.1683654785156,0.9552218914031982,0.5282379388809204,0.3708570599555969,293.12371826171875,297.1499938964844,293.1499938964844,0.5424945950508118,-9154.3603515625,304.2477722167969,0.9990000128746032,0.7307406663894653,0.5857090353965759,293.1722106933594,297.1499938964844,293.1499938964844,0.0303059760481119,-5324.95166015625,304.15283203125,0.4824756383895874,0.0724725499749183,0.343204528093338,291.3123779296875,291.1499938964844,257.9315185546875,256.88134765625,279.1890563964844,293.2567138671875,291.3111572265625,1.0,0.4111085534095764,0.5968964099884033,0.5968964099884033,1.0,1.0,-1.9132863283157349,0.7620896697044373,1.1511967182159424,0.3273142576217651,0.0,0.0,0.7378198504447937,115.77171325683594,126.0,24.83377456665039,-23349.509765625,774.8453979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5558776855469,310.4948425292969,278.1499938964844,0.0,18000.0,313.1499938964844,32855.1328125,30960.0,0.0,0.0,0.5535641312599182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3734948635101318,1.3735148906707764,-2.001660323003307e-05,0.0,0.0005617972346954,0.0,0.0,343.3356018066406,0.0,0.0,0.0,0.7801638841629028,4.0,0.0,1.0
639600,293.27642822265625,297.1499938964844,293.1499938964844,0.1354605555534362,-2918.6162109375,304.164306640625,0.6983094811439514,0.204694390296936,0.1879431754350662,293.3453674316406,297.1499938964844,293.1499938964844,0.0606058426201343,-1651.6595458984375,304.1702575683594,0.560030460357666,0.107265867292881,0.1063086465001106,293.23095703125,297.1499938964844,293.1499938964844,0.4388496875762939,-5760.95947265625,304.1683654785156,0.9552218914031982,0.5282379388809204,0.3708570599555969,293.12371826171875,297.1499938964844,293.1499938964844,0.5424945950508118,-9154.3603515625,304.2477722167969,0.9990000128746032,0.7307406663894653,0.5857090353965759,293.1722106933594,297.1499938964844,293.1499938964844,0.0303059760481119,-5324.95166015625,304.15283203125,0.4824756383895874,0.0724725499749183,0.343204528093338,291.3123779296875,291.1499938964844,257.9315185546875,256.88134765625,279.1890563964844,293.2567138671875,291.3111572265625,1.0,0.4111085534095764,0.5968964099884033,0.5968964099884033,1.0,1.0,-1.9132863283157349,0.7620896697044373,1.1511967182159424,0.3273142576217651,0.0,0.0,0.7378198504447937,115.77171325683594,126.0,24.83377456665039,-23349.509765625,774.8453979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5558776855469,310.4948425292969,278.1499938964844,0.0,18000.0,313.1499938964844,32855.1328125,30960.0,0.0,0.0,0.5535641312599182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3734948635101318,1.3735148906707764,-2.001660323003307e-05,0.0,0.0005617972346954,0.0,0.0,343.3356018066406,0.0,0.0,0.0,0.7801638841629028,4.0,0.0,1.0
639660,293.27349853515625,297.1499938964844,293.1499938964844,0.1341054737567901,-2896.5380859375,304.16180419921875,0.6910075545310974,0.2020846307277679,0.1857315599918365,293.3429260253906,297.1499938964844,293.1499938964844,0.0574106462299823,-1594.939208984375,304.1688537597656,0.5469368100166321,0.1028110384941101,0.1022149547934532,293.2303466796875,297.1499938964844,293.1499938964844,0.4389122128486633,-5764.4443359375,304.1622009277344,0.9478914141654968,0.5263077616691589,0.3696158826351166,293.1051330566406,297.1499938964844,293.1499938964844,0.5527936220169067,-9322.9404296875,304.1977233886719,0.9990000128746032,0.7352532148361206,0.5961751341819763,293.1707763671875,297.1499938964844,293.1499938964844,0.0304372832179069,-5341.3427734375,304.15167236328125,0.4789285957813263,0.0722032040357589,0.3427665829658508,291.25616455078125,291.1499938964844,258.0208740234375,256.9550476074219,279.18084716796875,293.2552795410156,291.253173828125,1.0,0.4146533906459808,0.5995883345603943,0.5995883345603943,1.0,1.0,-1.9162544012069704,0.7656095027923584,1.1506448984146118,0.3299006223678589,0.0,0.0,0.7273866534233093,119.1402816772461,144.0,-47.568973541259766,-23205.6328125,788.2777099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.78228759765625,310.5347595214844,278.1499938964844,0.0,18000.0,313.1499938964844,31491.705078125,30960.0,0.0,0.0,0.545190691947937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3053090572357178,1.3053276538848877,-1.859908297774382e-05,0.0,0.000553299265448,0.0,0.0,300.8573303222656,0.0,0.0,0.0,0.762418270111084,4.0,0.0,1.0
639720,293.27349853515625,297.1499938964844,293.1499938964844,0.1341054737567901,-2896.5380859375,304.16180419921875,0.6910075545310974,0.2020846307277679,0.1857315599918365,293.3429260253906,297.1499938964844,293.1499938964844,0.0574106462299823,-1594.939208984375,304.1688537597656,0.5469368100166321,0.1028110384941101,0.1022149547934532,293.2303466796875,297.1499938964844,293.1499938964844,0.4389122128486633,-5764.4443359375,304.1622009277344,0.9478914141654968,0.5263077616691589,0.3696158826351166,293.1051330566406,297.1499938964844,293.1499938964844,0.5527936220169067,-9322.9404296875,304.1977233886719,0.9990000128746032,0.7352532148361206,0.5961751341819763,293.1707763671875,297.1499938964844,293.1499938964844,0.0304372832179069,-5341.3427734375,304.15167236328125,0.4789285957813263,0.0722032040357589,0.3427665829658508,291.25616455078125,291.1499938964844,258.0208740234375,256.9550476074219,279.18084716796875,293.2552795410156,291.253173828125,1.0,0.4146533906459808,0.5995883345603943,0.5995883345603943,1.0,1.0,-1.9162544012069704,0.7656095027923584,1.1506448984146118,0.3299006223678589,0.0,0.0,0.7273866534233093,119.1402816772461,144.0,-47.568973541259766,-23205.6328125,788.2777099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.78228759765625,310.5347595214844,278.1499938964844,0.0,18000.0,313.1499938964844,31491.705078125,30960.0,0.0,0.0,0.545190691947937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3053090572357178,1.3053276538848877,-1.859908297774382e-05,0.0,0.000553299265448,0.0,0.0,300.8573303222656,0.0,0.0,0.0,0.762418270111084,4.0,0.0,1.0
639780,293.2710876464844,297.1499938964844,293.1499938964844,0.1328855156898498,-2876.66943359375,304.159912109375,0.6792994141578674,0.1994466781616211,0.1836448907852172,293.3406677246094,297.1499938964844,293.1499938964844,0.0543253123760223,-1540.8819580078125,304.1676940917969,0.5301662087440491,0.0983817130327224,0.0983099937438964,293.2300720214844,297.1499938964844,293.1499938964844,0.4392979145050049,-5770.689453125,304.1575012207031,0.9336169958114624,0.5243282318115234,0.3684661984443664,293.1229248046875,297.1499938964844,293.1499938964844,0.5766869783401489,-9673.83984375,304.14190673828125,0.9990000128746032,0.7328577637672424,0.6184613108634949,293.1706237792969,297.1499938964844,293.1499938964844,0.0305655561387538,-5356.5283203125,304.1509094238281,0.4710521399974823,0.0717073082923889,0.3421948552131653,291.19781494140625,291.1499938964844,258.1087646484375,257.02734375,279.171875,293.25030517578125,291.193603515625,1.0,0.4232014417648315,0.601318895816803,0.601318895816803,1.0,1.0,-1.9337464570999143,0.7748570442199707,1.1588894128799438,0.3351480066776275,0.0,0.0,0.7246581315994263,126.79363250732422,162.0,-76.08216094970703,-23280.10546875,828.0831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87060546875,310.5339050292969,278.1499938964844,0.0,18000.0,313.1499938964844,31144.716796875,30960.0,0.0,0.0,0.5375489592552185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.282841444015503,1.2828596830368042,-1.8167500456911512e-05,0.0,0.0005455438513308,0.0,0.0,287.9502868652344,0.0,0.0,0.0,0.7524377107620239,4.0,0.0,1.0
639840,293.2710876464844,297.1499938964844,293.1499938964844,0.1328855156898498,-2876.66943359375,304.159912109375,0.6792994141578674,0.1994466781616211,0.1836448907852172,293.3406677246094,297.1499938964844,293.1499938964844,0.0543253123760223,-1540.8819580078125,304.1676940917969,0.5301662087440491,0.0983817130327224,0.0983099937438964,293.2300720214844,297.1499938964844,293.1499938964844,0.4392979145050049,-5770.689453125,304.1575012207031,0.9336169958114624,0.5243282318115234,0.3684661984443664,293.1229248046875,297.1499938964844,293.1499938964844,0.5766869783401489,-9673.83984375,304.14190673828125,0.9990000128746032,0.7328577637672424,0.6184613108634949,293.1706237792969,297.1499938964844,293.1499938964844,0.0305655561387538,-5356.5283203125,304.1509094238281,0.4710521399974823,0.0717073082923889,0.3421948552131653,291.19781494140625,291.1499938964844,258.1087646484375,257.02734375,279.171875,293.25030517578125,291.193603515625,1.0,0.4232014417648315,0.601318895816803,0.601318895816803,1.0,1.0,-1.9337464570999143,0.7748570442199707,1.1588894128799438,0.3351480066776275,0.0,0.0,0.7246581315994263,126.79363250732422,162.0,-76.08216094970703,-23280.10546875,828.0831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87060546875,310.5339050292969,278.1499938964844,0.0,18000.0,313.1499938964844,31144.716796875,30960.0,0.0,0.0,0.5375489592552185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.282841444015503,1.2828596830368042,-1.8167500456911512e-05,0.0,0.0005455438513308,0.0,0.0,287.9502868652344,0.0,0.0,0.0,0.7524377107620239,4.0,0.0,1.0
639900,293.27008056640625,297.1499938964844,293.1499938964844,0.1323605626821518,-2868.252197265625,304.1590576171875,0.6724840402603149,0.1981135755777359,0.182634025812149,293.3396911621094,297.1499938964844,293.1499938964844,0.0528257489204406,-1514.90673828125,304.1672058105469,0.5212040543556213,0.0961586683988571,0.0964003130793571,293.2301025390625,297.1499938964844,293.1499938964844,0.4397379457950592,-5776.30517578125,304.15533447265625,0.9247526526451112,0.5233117341995239,0.3679079413414001,293.1441955566406,297.1499938964844,293.1499938964844,0.5928447842597961,-9903.8720703125,304.1140441894531,0.9990000128746032,0.7290298938751221,0.632844865322113,293.1711120605469,297.1499938964844,293.1499938964844,0.0306067168712615,-5362.44580078125,304.1506652832031,0.4652151465415954,0.0713542327284812,0.3416701555252075,291.1634521484375,291.1499938964844,258.1521301269531,257.0629577636719,279.16815185546875,293.2484741210937,291.1591491699219,1.0,0.4288357496261596,0.6019444465637207,0.6019444465637207,1.0,1.0,-1.9462085962295528,0.7809604406356812,1.165248155593872,0.3384645581245422,0.0,0.0,0.7271993160247803,131.90699768066406,162.0,-85.50810241699219,-23361.30078125,855.7200927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8518981933594,310.5025329589844,278.1499938964844,0.0,18000.0,313.1499938964844,30970.486328125,29880.0,0.0,0.0,0.5343072414398193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2837274074554443,1.2837456464767456,-1.814190727600362e-05,0.0,0.000542253954336,0.0,0.0,287.9573974609375,0.0,0.0,0.0,0.7378425002098083,4.0,0.0,1.0
639960,293.2691650390625,297.1499938964844,293.1499938964844,0.132053941488266,-2863.95654296875,304.157958984375,0.6653642654418945,0.1967721879482269,0.1816398799419403,293.3388061523437,297.1499938964844,293.1499938964844,0.0514309704303741,-1491.150634765625,304.1666259765625,0.512254536151886,0.0939280241727829,0.0945102423429489,293.23016357421875,297.1499938964844,293.1499938964844,0.4408833980560303,-5789.6669921875,304.1522521972656,0.9153504967689514,0.5222809910774231,0.3673569858074188,293.17266845703125,297.1499938964844,293.1499938964844,0.6120589375495911,-10173.2919921875,304.08563232421875,0.9990000128746032,0.7235224843025208,0.6488434076309204,293.1718444824219,297.1499938964844,293.1499938964844,0.0306892003864049,-5373.150390625,304.150390625,0.4580478072166443,0.0709419772028923,0.340976744890213,291.11163330078125,291.1499938964844,258.19512939453125,257.0982360839844,279.1654663085937,293.24920654296875,291.1056823730469,1.0,0.4351535439491272,0.6025109887123108,0.6025109887123108,1.0,1.0,-1.9604604244232176,0.7878233194351196,1.172637104988098,0.3421593010425567,0.0,0.0,0.7347941398620605,137.73745727539062,165.0,-114.46894073486328,-23400.732421875,887.6619262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8010559082031,310.4252319335937,278.1499938964844,0.0,18000.0,313.1499938964844,29853.216796875,29880.0,0.0,0.0,0.5314568877220154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2783443927764893,1.2783621549606323,-1.7805485185817815e-05,0.0,0.0005393611500039,0.0,0.0,282.2110595703125,0.0,0.0,0.0,0.7481446266174316,4.0,0.0,1.0
640020,293.2672119140625,297.1499938964844,293.1499938964844,0.1307618767023086,-2842.33544921875,304.1575012207031,0.6544308662414551,0.1941470950841903,0.1795907020568847,293.3370361328125,297.1499938964844,293.1499938964844,0.0482144951820373,-1435.751953125,304.1664733886719,0.4976795017719269,0.0895067006349563,0.0906548276543617,293.2303161621094,297.1499938964844,293.1499938964844,0.4411110579967499,-5792.70947265625,304.1512756347656,0.9020394086837769,0.5202186107635498,0.3661820590496063,293.2396545410156,297.1499938964844,293.1499938964844,0.6415002942085266,-10571.2939453125,304.05889892578125,0.9990000128746032,0.7093741297721863,0.6730005145072937,293.17340087890625,297.1499938964844,293.1499938964844,0.03048194386065,-5358.7216796875,304.150634765625,0.446874588727951,0.0700736194849014,0.3387633860111236,291.0601501464844,291.1499938964844,258.27984619140625,257.1676940917969,279.16778564453125,293.26287841796875,291.0581359863281,1.0,0.4439107477664947,0.6043544411659241,0.6043544411659241,1.0,1.0,-1.9783498048782349,0.7972679734230042,1.1810818910598757,0.3477692902088165,0.0,0.0,0.7509109973907471,146.84266662597656,168.0,-74.05244445800781,-23588.41015625,934.34814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5762023925781,310.3069152832031,278.1499938964844,0.0,18000.0,313.1499938964844,29436.04296875,29880.0,0.0,0.0,0.5275030732154846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3210266828536987,1.3210450410842896,-1.838486787164584e-05,0.0,0.0005353485466912,0.0,0.0,303.8959655761719,0.0,0.0,0.0,0.7666402459144592,4.0,0.0,1.0
