time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
640080,293.2672119140625,297.1499938964844,293.1499938964844,0.1307618767023086,-2842.33544921875,304.1575012207031,0.6544308662414551,0.1941470950841903,0.1795907020568847,293.3370361328125,297.1499938964844,293.1499938964844,0.0482144951820373,-1435.751953125,304.1664733886719,0.4976795017719269,0.0895067006349563,0.0906548276543617,293.2303161621094,297.1499938964844,293.1499938964844,0.4411110579967499,-5792.70947265625,304.1512756347656,0.9020394086837769,0.5202186107635498,0.3661820590496063,293.2396545410156,297.1499938964844,293.1499938964844,0.6415002942085266,-10571.2939453125,304.05889892578125,0.9990000128746032,0.7093741297721863,0.6730005145072937,293.17340087890625,297.1499938964844,293.1499938964844,0.03048194386065,-5358.7216796875,304.150634765625,0.446874588727951,0.0700736194849014,0.3387633860111236,291.0601501464844,291.1499938964844,258.27984619140625,257.1676940917969,279.16778564453125,293.26287841796875,291.0581359863281,1.0,0.4439107477664947,0.6043544411659241,0.6043544411659241,1.0,1.0,-1.9783498048782349,0.7972679734230042,1.1810818910598757,0.3477692902088165,0.0,0.0,0.7509109973907471,146.84266662597656,168.0,-74.05244445800781,-23588.41015625,934.34814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5762023925781,310.3069152832031,278.1499938964844,0.0,18000.0,313.1499938964844,29436.04296875,29880.0,0.0,0.0,0.5275030732154846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3210266828536987,1.3210450410842896,-1.838486787164584e-05,0.0,0.0005353485466912,0.0,0.0,303.8959655761719,0.0,0.0,0.0,0.7666402459144592,4.0,0.0,1.0
640140,293.2649230957031,297.1499938964844,293.1499938964844,0.1289859116077423,-2811.135009765625,304.1579895019531,0.6432566046714783,0.1916409432888031,0.1777231246232986,293.3348693847656,297.1499938964844,293.1499938964844,0.0448009856045246,-1376.7286376953125,304.16668701171875,0.4830246567726135,0.0852042064070701,0.0869805812835693,293.2304992675781,297.1499938964844,293.1499938964844,0.4392825663089752,-5772.7373046875,304.1540222167969,0.8882837891578674,0.518153727054596,0.3650696277618408,293.2811279296875,297.1499938964844,293.1499938964844,0.6357259154319763,-10466.8056640625,304.09918212890625,0.986131191253662,0.6985950469970703,0.6646934151649475,293.1748046875,297.1499938964844,293.1499938964844,0.030095187947154,-5324.837890625,304.1510925292969,0.4355576634407043,0.0691948682069778,0.3368193507194519,291.06658935546875,291.1499938964844,258.3628845214844,257.2356872558594,279.1794738769531,293.2779541015625,291.0681457519531,1.0,0.4492332339286804,0.6079583764076233,0.6079583764076233,1.0,1.0,-1.9580378532409668,0.7907941341400146,1.167243719100952,0.345797449350357,0.0,0.0,0.7624501585960388,156.8769073486328,171.0,-4.008883476257324,-23447.064453125,949.2999877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2895202636719,310.17596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,29479.0859375,28800.0,0.0,0.0,0.5252473950386047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3628153800964355,1.3628344535827637,-1.907565638248343e-05,0.0,0.0005330593558028,0.0,0.0,327.5953674316406,0.0,0.0,0.0,0.7701961398124695,4.0,0.0,1.0
640200,293.2649230957031,297.1499938964844,293.1499938964844,0.1289859116077423,-2811.135009765625,304.1579895019531,0.6432566046714783,0.1916409432888031,0.1777231246232986,293.3348693847656,297.1499938964844,293.1499938964844,0.0448009856045246,-1376.7286376953125,304.16668701171875,0.4830246567726135,0.0852042064070701,0.0869805812835693,293.2304992675781,297.1499938964844,293.1499938964844,0.4392825663089752,-5772.7373046875,304.1540222167969,0.8882837891578674,0.518153727054596,0.3650696277618408,293.2811279296875,297.1499938964844,293.1499938964844,0.6357259154319763,-10466.8056640625,304.09918212890625,0.986131191253662,0.6985950469970703,0.6646934151649475,293.1748046875,297.1499938964844,293.1499938964844,0.030095187947154,-5324.837890625,304.1510925292969,0.4355576634407043,0.0691948682069778,0.3368193507194519,291.06658935546875,291.1499938964844,258.3628845214844,257.2356872558594,279.1794738769531,293.2779541015625,291.0681457519531,1.0,0.4492332339286804,0.6079583764076233,0.6079583764076233,1.0,1.0,-1.9580378532409668,0.7907941341400146,1.167243719100952,0.345797449350357,0.0,0.0,0.7624501585960388,156.8769073486328,171.0,-4.008883476257324,-23447.064453125,949.2999877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2895202636719,310.17596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,29479.0859375,28800.0,0.0,0.0,0.5252473950386047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3628153800964355,1.3628344535827637,-1.907565638248343e-05,0.0,0.0005330593558028,0.0,0.0,327.5953674316406,0.0,0.0,0.0,0.7701961398124695,4.0,0.0,1.0
640260,293.2629699707031,297.1499938964844,293.1499938964844,0.1272091269493103,-2780.000244140625,304.1583251953125,0.6352617144584656,0.1891274899244308,0.1757456064224243,293.3331298828125,297.1499938964844,293.1499938964844,0.0413001850247383,-1316.7125244140625,304.1669616699219,0.468239277601242,0.0808754041790962,0.083184614777565,293.2311096191406,297.1499938964844,293.1499938964844,0.437484860420227,-5753.55615234375,304.1557312011719,0.8787912726402283,0.5159854292869568,0.363798588514328,293.293212890625,297.1499938964844,293.1499938964844,0.6313521862030029,-10392.990234375,304.1231384277344,0.9754565954208374,0.6927980780601501,0.6587826013565063,293.1761474609375,297.1499938964844,293.1499938964844,0.0296127777546644,-5283.10546875,304.1515197753906,0.4276519417762756,0.0682944729924202,0.3341589272022247,291.0662536621094,291.1499938964844,258.4441223144531,257.3022155761719,279.1833801269531,293.2826843261719,291.0677185058594,1.0,0.4525585174560547,0.6115302443504333,0.6115302443504333,1.0,1.0,-1.939289212226868,0.784990131855011,1.154299020767212,0.343869149684906,0.0,0.0,0.7739511132240295,163.98870849609375,174.0,5.514472007751465,-23225.138671875,955.6216430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06549072265625,310.0316162109375,278.1499938964844,0.0,18000.0,313.1499938964844,28509.369140625,28800.0,0.0,0.0,0.5233922004699707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3765114545822144,1.3765305280685425,-1.9084183804807253e-05,0.0,0.0005311765125952,0.0,0.0,332.87017822265625,0.0,0.0,0.0,0.7889946103096008,4.0,0.0,1.0
640320,293.2629699707031,297.1499938964844,293.1499938964844,0.1272091269493103,-2780.000244140625,304.1583251953125,0.6352617144584656,0.1891274899244308,0.1757456064224243,293.3331298828125,297.1499938964844,293.1499938964844,0.0413001850247383,-1316.7125244140625,304.1669616699219,0.468239277601242,0.0808754041790962,0.083184614777565,293.2311096191406,297.1499938964844,293.1499938964844,0.437484860420227,-5753.55615234375,304.1557312011719,0.8787912726402283,0.5159854292869568,0.363798588514328,293.293212890625,297.1499938964844,293.1499938964844,0.6313521862030029,-10392.990234375,304.1231384277344,0.9754565954208374,0.6927980780601501,0.6587826013565063,293.1761474609375,297.1499938964844,293.1499938964844,0.0296127777546644,-5283.10546875,304.1515197753906,0.4276519417762756,0.0682944729924202,0.3341589272022247,291.0662536621094,291.1499938964844,258.4441223144531,257.3022155761719,279.1833801269531,293.2826843261719,291.0677185058594,1.0,0.4525585174560547,0.6115302443504333,0.6115302443504333,1.0,1.0,-1.939289212226868,0.784990131855011,1.154299020767212,0.343869149684906,0.0,0.0,0.7739511132240295,163.98870849609375,174.0,5.514472007751465,-23225.138671875,955.6216430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06549072265625,310.0316162109375,278.1499938964844,0.0,18000.0,313.1499938964844,28509.369140625,28800.0,0.0,0.0,0.5233922004699707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3765114545822144,1.3765305280685425,-1.9084183804807253e-05,0.0,0.0005311765125952,0.0,0.0,332.87017822265625,0.0,0.0,0.0,0.7889946103096008,4.0,0.0,1.0
640380,293.2607727050781,297.1499938964844,293.1499938964844,0.1251862049102783,-2744.034912109375,304.1589050292969,0.6290020942687988,0.1867090761661529,0.1737693399190902,293.3312683105469,297.1499938964844,293.1499938964844,0.0376585498452186,-1253.9952392578125,304.1673889160156,0.4507740437984466,0.0766137465834617,0.0793592780828476,293.231689453125,297.1499938964844,293.1499938964844,0.4346922039985657,-5723.56494140625,304.158447265625,0.8717037439346313,0.5138160586357117,0.3624639511108398,293.2969055175781,297.1499938964844,293.1499938964844,0.6268266439437866,-10323.0849609375,304.1394348144531,0.9671823978424072,0.6884080767631531,0.6546909809112549,293.1768798828125,297.1499938964844,293.1499938964844,0.0290260445326566,-5232.0283203125,304.1520080566406,0.4218306541442871,0.0674823075532913,0.3314865231513977,291.0892944335937,291.1499938964844,258.5235595703125,257.3672180175781,279.1845703125,293.2837219238281,291.090576171875,1.0,0.4547812044620514,0.6150563955307007,0.6150563955307007,1.0,1.0,-1.9225959777832031,0.7799819707870483,1.1426140069961548,0.3423145115375519,0.0,0.0,0.7804611325263977,169.33517456054688,177.0,23.64875602722168,-23080.783203125,957.8388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8758239746094,309.9334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,28567.6328125,28800.0,0.0,0.0,0.5220198035240173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399592041969299,1.399611473083496,-1.948644967342261e-05,0.0,0.0005297837196849,0.0,0.0,346.8128356933594,0.0,0.0,0.0,0.7993886470794678,4.0,0.0,1.0
640440,293.2607727050781,297.1499938964844,293.1499938964844,0.1251862049102783,-2744.034912109375,304.1589050292969,0.6290020942687988,0.1867090761661529,0.1737693399190902,293.3312683105469,297.1499938964844,293.1499938964844,0.0376585498452186,-1253.9952392578125,304.1673889160156,0.4507740437984466,0.0766137465834617,0.0793592780828476,293.231689453125,297.1499938964844,293.1499938964844,0.4346922039985657,-5723.56494140625,304.158447265625,0.8717037439346313,0.5138160586357117,0.3624639511108398,293.2969055175781,297.1499938964844,293.1499938964844,0.6268266439437866,-10323.0849609375,304.1394348144531,0.9671823978424072,0.6884080767631531,0.6546909809112549,293.1768798828125,297.1499938964844,293.1499938964844,0.0290260445326566,-5232.0283203125,304.1520080566406,0.4218306541442871,0.0674823075532913,0.3314865231513977,291.0892944335937,291.1499938964844,258.5235595703125,257.3672180175781,279.1845703125,293.2837219238281,291.090576171875,1.0,0.4547812044620514,0.6150563955307007,0.6150563955307007,1.0,1.0,-1.9225959777832031,0.7799819707870483,1.1426140069961548,0.3423145115375519,0.0,0.0,0.7804611325263977,169.33517456054688,177.0,23.64875602722168,-23080.783203125,957.8388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8758239746094,309.9334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,28567.6328125,28800.0,0.0,0.0,0.5220198035240173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399592041969299,1.399611473083496,-1.948644967342261e-05,0.0,0.0005297837196849,0.0,0.0,346.8128356933594,0.0,0.0,0.0,0.7993886470794678,4.0,0.0,1.0
640500,293.25958251953125,297.1499938964844,293.1499938964844,0.1242069527506828,-2726.613037109375,304.1590576171875,0.6262520551681519,0.1855405420064926,0.1728017479181289,293.3302307128906,297.1499938964844,293.1499938964844,0.0358732640743255,-1223.08984375,304.1674499511719,0.4426951706409454,0.074522741138935,0.0774646773934364,293.2319030761719,297.1499938964844,293.1499938964844,0.4333035349845886,-5708.78564453125,304.159423828125,0.8686981797218323,0.5127411484718323,0.3617891669273376,293.29766845703125,297.1499938964844,293.1499938964844,0.6246366500854492,-10290.734375,304.14532470703125,0.9635374546051024,0.6864009499549866,0.6528671383857727,293.17706298828125,297.1499938964844,293.1499938964844,0.0283876936882734,-5210.46142578125,304.1527709960937,0.4194163084030151,0.0671070739626884,0.3302204310894012,291.0997009277344,291.1499938964844,258.56256103515625,257.3991394042969,279.1847839355469,293.28369140625,291.1009521484375,1.0,0.4556338191032409,0.6168127059936523,0.6168127059936523,1.0,1.0,-1.914637804031372,0.7776132822036743,1.1370245218276978,0.3415925204753876,0.0,0.0,0.7827684879302979,171.60330200195312,177.0,26.232866287231445,-23006.873046875,957.9381103515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.796142578125,309.89019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,28607.759765625,27720.0,0.0,0.0,0.521446704864502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4080698490142822,1.408089518547058,-1.9640066966530867e-05,0.0,0.000529202108737,0.0,0.0,352.0918884277344,0.0,0.0,0.0,0.7882525324821472,4.0,0.0,1.0
640560,293.2583312988281,297.1499938964844,293.1499938964844,0.1234202235937118,-2712.888671875,304.1588439941406,0.6236687898635864,0.1843981742858886,0.1718505918979644,293.3291015625,297.1499938964844,293.1499938964844,0.0341952592134475,-1194.056640625,304.1673278808594,0.4351590871810913,0.0724617540836334,0.0755896046757698,293.2320251464844,297.1499938964844,293.1499938964844,0.4325137138366699,-5700.810546875,304.1591186523437,0.865943431854248,0.5116791129112244,0.3611150979995727,293.2979736328125,297.1499938964844,293.1499938964844,0.6232649683952332,-10270.7392578125,304.14862060546875,0.960110366344452,0.684466540813446,0.6511151194572449,293.1771240234375,297.1499938964844,293.1499938964844,0.0283687021583318,-5200.09130859375,304.1522827148437,0.4172337353229522,0.066749133169651,0.3289999961853027,291.0941772460937,291.1499938964844,258.6010437011719,257.4306640625,279.18487548828125,293.283447265625,291.0935974121094,1.0,0.4563683569431305,0.6185648441314697,0.6185648441314697,1.0,1.0,-1.9068647623062127,0.775303065776825,1.1315617561340332,0.3408906161785126,0.0,0.0,0.7869023680686951,173.6842041015625,180.0,4.505826473236084,-22869.671875,957.5790405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7382507324219,309.8275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,27734.513671875,27720.0,0.0,0.0,0.5207943916320801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3979508876800537,1.397970199584961,-1.927016091940459e-05,0.0,0.0005285401130095,0.0,0.0,343.4322509765625,0.0,0.0,0.0,0.7964637875556946,4.0,0.0,1.0
640620,293.2557067871094,297.1499938964844,293.1499938964844,0.1215608566999435,-2679.708251953125,304.15899658203125,0.6188305020332336,0.1821832507848739,0.1699989140033722,293.3265380859375,297.1499938964844,293.1499938964844,0.0308298151940107,-1134.2935791015625,304.16717529296875,0.421634167432785,0.0684399008750915,0.0719140693545341,293.2321472167969,297.1499938964844,293.1499938964844,0.4297900795936584,-5671.9345703125,304.1606750488281,0.8609851002693176,0.5095765590667725,0.3597774803638458,293.2979431152344,297.1499938964844,293.1499938964844,0.6188575625419617,-10208.5615234375,304.1564025878906,0.9537209272384644,0.680723249912262,0.6477490663528442,293.17706298828125,297.1499938964844,293.1499938964844,0.0278387628495693,-5146.8935546875,304.15234375,0.4133750796318054,0.066073253750801,0.3266827762126922,291.1125183105469,291.1499938964844,258.67657470703125,257.4925842285156,279.1849060058594,293.28253173828125,291.11407470703125,1.0,0.4575956463813782,0.6220578551292419,0.6220578551292419,1.0,1.0,-1.8917962312698364,0.7708249092102051,1.1209713220596311,0.3395324647426605,0.0,0.0,0.7909952998161316,177.4474639892578,183.0,24.1224308013916,-22758.86328125,955.9658813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64727783203125,309.79364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,27605.462890625,27720.0,0.0,0.0,0.5195414423942566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4117116928100586,1.4117311239242554,-1.947575765370857e-05,0.0,0.0005272685084491,0.0,0.0,351.42657470703125,0.0,0.0,0.0,0.8023717403411865,4.0,0.0,1.0
640680,293.2557067871094,297.1499938964844,293.1499938964844,0.1215608566999435,-2679.708251953125,304.15899658203125,0.6188305020332336,0.1821832507848739,0.1699989140033722,293.3265380859375,297.1499938964844,293.1499938964844,0.0308298151940107,-1134.2935791015625,304.16717529296875,0.421634167432785,0.0684399008750915,0.0719140693545341,293.2321472167969,297.1499938964844,293.1499938964844,0.4297900795936584,-5671.9345703125,304.1606750488281,0.8609851002693176,0.5095765590667725,0.3597774803638458,293.2979431152344,297.1499938964844,293.1499938964844,0.6188575625419617,-10208.5615234375,304.1564025878906,0.9537209272384644,0.680723249912262,0.6477490663528442,293.17706298828125,297.1499938964844,293.1499938964844,0.0278387628495693,-5146.8935546875,304.15234375,0.4133750796318054,0.066073253750801,0.3266827762126922,291.1125183105469,291.1499938964844,258.67657470703125,257.4925842285156,279.1849060058594,293.28253173828125,291.11407470703125,1.0,0.4575956463813782,0.6220578551292419,0.6220578551292419,1.0,1.0,-1.8917962312698364,0.7708249092102051,1.1209713220596311,0.3395324647426605,0.0,0.0,0.7909952998161316,177.4474639892578,183.0,24.1224308013916,-22758.86328125,955.9658813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64727783203125,309.79364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,27605.462890625,27720.0,0.0,0.0,0.5195414423942566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4117116928100586,1.4117311239242554,-1.947575765370857e-05,0.0,0.0005272685084491,0.0,0.0,351.42657470703125,0.0,0.0,0.0,0.8023717403411865,4.0,0.0,1.0
640740,293.2530212402344,297.1499938964844,293.1499938964844,0.1197224184870719,-2646.751220703125,304.1590576171875,0.6142114996910095,0.1800502985715866,0.1682096123695373,293.3234558105469,297.1499938964844,293.1499938964844,0.0275305602699518,-1076.4586181640625,304.1669006347656,0.4098777770996094,0.0645902603864669,0.0683726072311401,293.23223876953125,297.1499938964844,293.1499938964844,0.4268779754638672,-5641.15087890625,304.1619567871094,0.8565118908882141,0.5074783563613892,0.3584336042404175,293.2975158691406,297.1499938964844,293.1499938964844,0.614069402217865,-10142.9638671875,304.1622009277344,0.947714865207672,0.6770642995834351,0.6444605588912964,293.1768493652344,297.1499938964844,293.1499938964844,0.0274997539818286,-5103.068359375,304.1521301269531,0.4099655449390411,0.0654356107115745,0.3244896233081817,291.1360168457031,291.1499938964844,258.75,257.55291748046875,279.1848449707031,293.28131103515625,291.1374206542969,1.0,0.4586235880851745,0.625540554523468,0.625540554523468,1.0,1.0,-1.877198576927185,0.7664685249328613,1.1107300519943235,0.3382023870944977,0.0,0.0,0.7912530899047852,180.8701629638672,186.0,29.76458168029785,-22631.04296875,953.6461791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5853881835937,309.76593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.046875,26640.0,0.0,0.0,0.5183061361312866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.416261076927185,1.4162806272506714,-1.9571880329749547e-05,0.0,0.0005260148318484,0.0,0.0,354.4550170898437,0.0,0.0,0.0,0.7894178032875061,4.0,0.0,1.0
640800,293.2530212402344,297.1499938964844,293.1499938964844,0.1197224184870719,-2646.751220703125,304.1590576171875,0.6142114996910095,0.1800502985715866,0.1682096123695373,293.3234558105469,297.1499938964844,293.1499938964844,0.0275305602699518,-1076.4586181640625,304.1669006347656,0.4098777770996094,0.0645902603864669,0.0683726072311401,293.23223876953125,297.1499938964844,293.1499938964844,0.4268779754638672,-5641.15087890625,304.1619567871094,0.8565118908882141,0.5074783563613892,0.3584336042404175,293.2975158691406,297.1499938964844,293.1499938964844,0.614069402217865,-10142.9638671875,304.1622009277344,0.947714865207672,0.6770642995834351,0.6444605588912964,293.1768493652344,297.1499938964844,293.1499938964844,0.0274997539818286,-5103.068359375,304.1521301269531,0.4099655449390411,0.0654356107115745,0.3244896233081817,291.1360168457031,291.1499938964844,258.75,257.55291748046875,279.1848449707031,293.28131103515625,291.1374206542969,1.0,0.4586235880851745,0.625540554523468,0.625540554523468,1.0,1.0,-1.877198576927185,0.7664685249328613,1.1107300519943235,0.3382023870944977,0.0,0.0,0.7912530899047852,180.8701629638672,186.0,29.76458168029785,-22631.04296875,953.6461791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5853881835937,309.76593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.046875,26640.0,0.0,0.0,0.5183061361312866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.416261076927185,1.4162806272506714,-1.9571880329749547e-05,0.0,0.0005260148318484,0.0,0.0,354.4550170898437,0.0,0.0,0.0,0.7894178032875061,4.0,0.0,1.0
640860,293.25030517578125,297.1499938964844,293.1499938964844,0.1181770861148834,-2619.3349609375,304.1586303710937,0.609645426273346,0.1779942661523819,0.1664816886186599,293.3199768066406,297.1499938964844,293.1499938964844,0.0250258464366197,-1024.404296875,304.1654663085937,0.3989442586898803,0.0609031654894351,0.0650000721216201,293.232177734375,297.1499938964844,293.1499938964844,0.4247855544090271,-5619.63720703125,304.1615295410156,0.8523765206336975,0.5054064989089966,0.3570976853370666,293.296630859375,297.1499938964844,293.1499938964844,0.6103503704071045,-10093.578125,304.1643981933594,0.9419766068458556,0.6735028624534607,0.6412497758865356,293.1764831542969,297.1499938964844,293.1499938964844,0.0272151157259941,-5069.65380859375,304.15191650390625,0.4068395495414734,0.064825490117073,0.3223877549171448,291.13671875,291.1499938964844,258.8217163085937,257.6117553710937,279.1847839355469,293.2797546386719,291.13818359375,1.0,0.459551066160202,0.6290137767791748,0.6290137767791748,1.0,1.0,-1.863089919090271,0.7622471451759338,1.100842833518982,0.336904913187027,0.0,0.0,0.7932525873184204,184.0859222412109,189.0,15.85361385345459,-22452.443359375,951.07958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5762023925781,309.7406311035156,278.1499938964844,0.0,18000.0,313.1499938964844,26677.494140625,26640.0,0.0,0.0,0.5166848301887512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3991559743881226,1.3991749286651611,-1.9051583876716904e-05,0.0,0.0005243694176897,0.0,0.0,341.1274108886719,0.0,0.0,0.0,0.7941368818283081,4.0,0.0,1.0
640920,293.25030517578125,297.1499938964844,293.1499938964844,0.1181770861148834,-2619.3349609375,304.1586303710937,0.609645426273346,0.1779942661523819,0.1664816886186599,293.3199768066406,297.1499938964844,293.1499938964844,0.0250258464366197,-1024.404296875,304.1654663085937,0.3989442586898803,0.0609031654894351,0.0650000721216201,293.232177734375,297.1499938964844,293.1499938964844,0.4247855544090271,-5619.63720703125,304.1615295410156,0.8523765206336975,0.5054064989089966,0.3570976853370666,293.296630859375,297.1499938964844,293.1499938964844,0.6103503704071045,-10093.578125,304.1643981933594,0.9419766068458556,0.6735028624534607,0.6412497758865356,293.1764831542969,297.1499938964844,293.1499938964844,0.0272151157259941,-5069.65380859375,304.15191650390625,0.4068395495414734,0.064825490117073,0.3223877549171448,291.13671875,291.1499938964844,258.8217163085937,257.6117553710937,279.1847839355469,293.2797546386719,291.13818359375,1.0,0.459551066160202,0.6290137767791748,0.6290137767791748,1.0,1.0,-1.863089919090271,0.7622471451759338,1.100842833518982,0.336904913187027,0.0,0.0,0.7932525873184204,184.0859222412109,189.0,15.85361385345459,-22452.443359375,951.07958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5762023925781,309.7406311035156,278.1499938964844,0.0,18000.0,313.1499938964844,26677.494140625,26640.0,0.0,0.0,0.5166848301887512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3991559743881226,1.3991749286651611,-1.9051583876716904e-05,0.0,0.0005243694176897,0.0,0.0,341.1274108886719,0.0,0.0,0.0,0.7941368818283081,4.0,0.0,1.0
640980,293.24755859375,297.1499938964844,293.1499938964844,0.1164602935314178,-2588.359375,304.1585998535156,0.6051496863365173,0.1760081052780151,0.1648139953613281,293.3171081542969,297.1499938964844,293.1499938964844,0.0222784280776977,-968.3234252929688,304.16485595703125,0.3860681653022766,0.0571805946528911,0.0616289265453815,293.23211669921875,297.1499938964844,293.1499938964844,0.4218735992908478,-5588.8759765625,304.1625061035156,0.8484560251235962,0.5033344030380249,0.3557648956775665,293.295654296875,297.1499938964844,293.1499938964844,0.6054500937461853,-10028.1494140625,304.167724609375,0.9363996982574464,0.6699889302253723,0.6380944848060608,293.17608642578125,297.1499938964844,293.1499938964844,0.0268275700509548,-5028.59375,304.15191650390625,0.4038742482662201,0.0642339885234832,0.3203604221343994,291.16046142578125,291.1499938964844,258.8921203613281,257.669189453125,279.1849060058594,293.2783203125,291.1618957519531,1.0,0.4604266881942749,0.6325094699859619,0.6325094699859619,1.0,1.0,-1.849215626716613,0.7580679059028625,1.0911476612091064,0.3355980515480041,0.0,0.0,0.7902477383613586,187.19940185546875,177.0,27.356800079345703,-22337.517578125,948.3746337890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5840148925781,309.7557067871094,278.1499938964844,0.0,18000.0,313.1499938964844,26711.5390625,26640.0,0.0,0.0,0.5148918628692627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3945530652999878,1.3945720195770264,-1.898119626275729e-05,0.0,0.0005225497297942,0.0,0.0,338.4639587402344,0.0,0.0,0.0,0.7918639183044434,4.0,0.0,1.0
641040,293.24755859375,297.1499938964844,293.1499938964844,0.1164602935314178,-2588.359375,304.1585998535156,0.6051496863365173,0.1760081052780151,0.1648139953613281,293.3171081542969,297.1499938964844,293.1499938964844,0.0222784280776977,-968.3234252929688,304.16485595703125,0.3860681653022766,0.0571805946528911,0.0616289265453815,293.23211669921875,297.1499938964844,293.1499938964844,0.4218735992908478,-5588.8759765625,304.1625061035156,0.8484560251235962,0.5033344030380249,0.3557648956775665,293.295654296875,297.1499938964844,293.1499938964844,0.6054500937461853,-10028.1494140625,304.167724609375,0.9363996982574464,0.6699889302253723,0.6380944848060608,293.17608642578125,297.1499938964844,293.1499938964844,0.0268275700509548,-5028.59375,304.15191650390625,0.4038742482662201,0.0642339885234832,0.3203604221343994,291.16046142578125,291.1499938964844,258.8921203613281,257.669189453125,279.1849060058594,293.2783203125,291.1618957519531,1.0,0.4604266881942749,0.6325094699859619,0.6325094699859619,1.0,1.0,-1.849215626716613,0.7580679059028625,1.0911476612091064,0.3355980515480041,0.0,0.0,0.7902477383613586,187.19940185546875,177.0,27.356800079345703,-22337.517578125,948.3746337890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5840148925781,309.7557067871094,278.1499938964844,0.0,18000.0,313.1499938964844,26711.5390625,26640.0,0.0,0.0,0.5148918628692627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3945530652999878,1.3945720195770264,-1.898119626275729e-05,0.0,0.0005225497297942,0.0,0.0,338.4639587402344,0.0,0.0,0.0,0.7918639183044434,4.0,0.0,1.0
641100,293.2461242675781,297.1499938964844,293.1499938964844,0.1155667155981063,-2572.205322265625,304.1586608886719,0.604278028011322,0.1750535815954208,0.1639247834682464,293.31591796875,297.1499938964844,293.1499938964844,0.0209532622247934,-939.2925415039062,304.16455078125,0.3798487186431885,0.0552989430725574,0.0598336346447467,293.2320556640625,297.1499938964844,293.1499938964844,0.4203576743602752,-5572.86376953125,304.1629943847656,0.8482908010482788,0.5023086667060852,0.3550361096858978,293.2950744628906,297.1499938964844,293.1499938964844,0.602932333946228,-9994.7412109375,304.1690673828125,0.935986876487732,0.6682569980621338,0.6364466547966003,293.17584228515625,297.1499938964844,293.1499938964844,0.026535915210843,-5002.60888671875,304.152099609375,0.4033646881580353,0.0639523565769195,0.3189730942249298,291.17156982421875,291.1499938964844,258.92681884765625,257.6974182128906,279.18536376953125,293.2776184082031,291.17303466796875,1.0,0.4588680863380432,0.6343095302581787,0.6343095302581787,1.0,1.0,-1.8414738178253167,0.7556101679801941,1.0858635902404783,0.3347624242305755,0.0,0.0,0.7877013683319092,186.54397583007807,177.0,29.225345611572266,-22266.61328125,939.3519287109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5951232910156,309.7647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,26749.5625,25560.0,0.0,0.0,0.5139023065567017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.389349341392517,1.3893682956695557,-1.890182647912297e-05,0.0,0.0005215454730205,0.0,0.0,335.47027587890625,0.0,0.0,0.0,0.7744555473327637,4.0,0.0,1.0
641160,293.2445678710937,297.1499938964844,293.1499938964844,0.1148228123784065,-2559.0087890625,304.158447265625,0.6042629480361938,0.1741444021463394,0.1630218178033828,293.3147888183594,297.1499938964844,293.1499938964844,0.0196878556162118,-910.5783081054688,304.1642150878906,0.3740977644920349,0.053418394178152,0.057982999831438,293.2318420410156,297.1499938964844,293.1499938964844,0.4193794429302215,-5562.97998046875,304.1623840332031,0.8491984009742737,0.5013090968132019,0.3542822897434234,293.2943420410156,297.1499938964844,293.1499938964844,0.6011667847633362,-9972.19140625,304.1687927246094,0.9370067715644836,0.6665611267089844,0.6347731947898865,293.1755065917969,297.1499938964844,293.1499938964844,0.0262885969132184,-4980.3642578125,304.15216064453125,0.4034695327281952,0.0636941865086555,0.3174268007278442,291.1673583984375,291.1499938964844,258.961181640625,257.72528076171875,279.1858215332031,293.2768249511719,291.166748046875,1.0,0.4565086662769317,0.6361365914344788,0.6361365914344788,1.0,1.0,-1.8333961963653564,0.7529994249343872,1.0803967714309692,0.3338299989700317,0.0,0.0,0.786810040473938,184.57452392578125,165.0,6.854051113128662,-22124.146484375,925.9844360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62359619140625,309.7492980957031,278.1499938964844,0.0,18000.0,313.1499938964844,25888.849609375,25560.0,0.0,0.0,0.5127013325691223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3647652864456177,1.3647836446762085,-1.829602479119785e-05,0.0,0.0005203266628086,0.0,0.0,318.6829528808594,0.0,0.0,0.0,0.7759677171707153,4.0,0.0,1.0
641220,293.2410583496094,297.1499938964844,293.1499938964844,0.1130767613649368,-2527.3671875,304.1585388183594,0.605999231338501,0.1724537461996078,0.1612419486045837,293.31268310546875,297.1499938964844,293.1499938964844,0.0170171931385993,-846.2794799804688,304.1595153808594,0.3634624183177948,0.050000000745058,0.054221611469984,293.23114013671875,297.1499938964844,293.1499938964844,0.4163782596588135,-5531.24951171875,304.1632995605469,0.8532038927078247,0.4993756413459778,0.3527551293373108,293.2926025390625,297.1499938964844,293.1499938964844,0.5962044596672058,-9906.6259765625,304.1708374023437,0.9419019818305968,0.6632605195045471,0.6314273476600647,293.17449951171875,297.1499938964844,293.1499938964844,0.0256772357970476,-4922.56689453125,304.1524658203125,0.4049928188323974,0.0632504671812057,0.3141984045505523,291.1853942871094,291.1499938964844,259.0289611816406,257.7799987792969,279.1866760253906,293.2750244140625,291.18701171875,1.0,0.4499677419662475,0.6398476958274841,0.6398476958274841,1.0,1.0,-1.8170143365859983,0.7476488351821899,1.0693655014038086,0.3318720757961273,0.0,0.0,0.781221866607666,178.17596435546875,153.0,24.633413314819336,-21991.02734375,891.72900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6933288574219,309.80303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,25746.6328125,25560.0,0.0,0.0,0.509972095489502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3509414196014404,1.350959539413452,-1.803589293558616e-05,0.0,0.0005175567930564,0.0,0.0,310.4270324707031,0.0,0.0,0.0,0.7692282795906067,4.0,0.0,1.0
641280,293.2410583496094,297.1499938964844,293.1499938964844,0.1130767613649368,-2527.3671875,304.1585388183594,0.605999231338501,0.1724537461996078,0.1612419486045837,293.31268310546875,297.1499938964844,293.1499938964844,0.0170171931385993,-846.2794799804688,304.1595153808594,0.3634624183177948,0.050000000745058,0.054221611469984,293.23114013671875,297.1499938964844,293.1499938964844,0.4163782596588135,-5531.24951171875,304.1632995605469,0.8532038927078247,0.4993756413459778,0.3527551293373108,293.2926025390625,297.1499938964844,293.1499938964844,0.5962044596672058,-9906.6259765625,304.1708374023437,0.9419019818305968,0.6632605195045471,0.6314273476600647,293.17449951171875,297.1499938964844,293.1499938964844,0.0256772357970476,-4922.56689453125,304.1524658203125,0.4049928188323974,0.0632504671812057,0.3141984045505523,291.1853942871094,291.1499938964844,259.0289611816406,257.7799987792969,279.1866760253906,293.2750244140625,291.18701171875,1.0,0.4499677419662475,0.6398476958274841,0.6398476958274841,1.0,1.0,-1.8170143365859983,0.7476488351821899,1.0693655014038086,0.3318720757961273,0.0,0.0,0.781221866607666,178.17596435546875,153.0,24.633413314819336,-21991.02734375,891.72900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6933288574219,309.80303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,25746.6328125,25560.0,0.0,0.0,0.509972095489502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3509414196014404,1.350959539413452,-1.803589293558616e-05,0.0,0.0005175567930564,0.0,0.0,310.4270324707031,0.0,0.0,0.0,0.7692282795906067,4.0,0.0,1.0
641340,293.2373046875,297.1499938964844,293.1499938964844,0.1113850995898246,-2496.6494140625,304.15850830078125,0.6097185611724854,0.1709069013595581,0.1595039516687393,293.3129577636719,297.1499938964844,293.1499938964844,0.0163723900914192,-829.2154541015625,304.09918212890625,0.3656734824180603,0.050000000745058,0.0532610826194286,293.23028564453125,297.1499938964844,293.1499938964844,0.4133554100990295,-5499.3974609375,304.16387939453125,0.8597827553749084,0.4974957108497619,0.3511952757835388,293.2906494140625,297.1499938964844,293.1499938964844,0.5912138819694519,-9841.1298828125,304.1721496582031,0.9499080181121826,0.6600380539894104,0.628059446811676,293.1732482910156,297.1499938964844,293.1499938964844,0.025063045322895,-4863.85107421875,304.15264892578125,0.408039391040802,0.062882475554943,0.3108775019645691,291.2037658691406,291.1499938964844,259.0954284667969,257.8334045410156,279.1864318847656,293.27362060546875,291.2045288085937,1.0,0.4419087469577789,0.6434802412986755,0.6434802412986755,1.0,1.0,-1.803867220878601,0.7436563968658447,1.0602108240127563,0.3305566012859344,0.0,0.0,0.7726757526397705,169.37953186035156,141.0,22.35012626647949,-21852.3515625,853.3732299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76953125,309.8412780761719,278.1499938964844,0.0,18000.0,313.1499938964844,25803.791015625,24480.0,0.0,0.0,0.506885290145874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3293757438659668,1.32939350605011,-1.769781010807492e-05,0.0,0.0005144241149537,0.0,0.0,298.6060791015625,0.0,0.0,0.0,0.7443694472312927,4.0,0.0,1.0
641400,293.2373046875,297.1499938964844,293.1499938964844,0.1113850995898246,-2496.6494140625,304.15850830078125,0.6097185611724854,0.1709069013595581,0.1595039516687393,293.3129577636719,297.1499938964844,293.1499938964844,0.0163723900914192,-829.2154541015625,304.09918212890625,0.3656734824180603,0.050000000745058,0.0532610826194286,293.23028564453125,297.1499938964844,293.1499938964844,0.4133554100990295,-5499.3974609375,304.16387939453125,0.8597827553749084,0.4974957108497619,0.3511952757835388,293.2906494140625,297.1499938964844,293.1499938964844,0.5912138819694519,-9841.1298828125,304.1721496582031,0.9499080181121826,0.6600380539894104,0.628059446811676,293.1732482910156,297.1499938964844,293.1499938964844,0.025063045322895,-4863.85107421875,304.15264892578125,0.408039391040802,0.062882475554943,0.3108775019645691,291.2037658691406,291.1499938964844,259.0954284667969,257.8334045410156,279.1864318847656,293.27362060546875,291.2045288085937,1.0,0.4419087469577789,0.6434802412986755,0.6434802412986755,1.0,1.0,-1.803867220878601,0.7436563968658447,1.0602108240127563,0.3305566012859344,0.0,0.0,0.7726757526397705,169.37953186035156,141.0,22.35012626647949,-21852.3515625,853.3732299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76953125,309.8412780761719,278.1499938964844,0.0,18000.0,313.1499938964844,25803.791015625,24480.0,0.0,0.0,0.506885290145874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3293757438659668,1.32939350605011,-1.769781010807492e-05,0.0,0.0005144241149537,0.0,0.0,298.6060791015625,0.0,0.0,0.0,0.7443694472312927,4.0,0.0,1.0
641460,293.2333679199219,297.1499938964844,293.1499938964844,0.1100615859031677,-2473.0439453125,304.15789794921875,0.6146966814994812,0.1694981604814529,0.1578466147184372,293.3181457519531,297.1499938964844,293.1499938964844,0.0159279983490705,-819.277587890625,304.02587890625,0.3715662360191345,0.050000000745058,0.0528778955340385,293.2291259765625,297.1499938964844,293.1499938964844,0.411447674036026,-5480.10302734375,304.1625061035156,0.8682502508163452,0.4956982731819153,0.3496532738208771,293.2883605957031,297.1499938964844,293.1499938964844,0.5877858400344849,-9797.79296875,304.17059326171875,0.9597365260124208,0.656939685344696,0.624750554561615,293.171875,297.1499938964844,293.1499938964844,0.0245630107820034,-4817.46240234375,304.1526184082031,0.4122171401977539,0.0625711604952812,0.3076083362102508,291.19097900390625,291.1499938964844,259.1605834960937,257.8855285644531,279.1864929199219,293.2732238769531,291.1916198730469,1.0,0.432897001504898,0.6471281051635742,0.6471281051635742,1.0,1.0,-1.791666865348816,0.7400239109992981,1.051642894744873,0.3294225931167602,0.0,0.0,0.7682936191558838,159.40521240234375,129.0,0.1825202703475952,-21662.40625,812.701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8689880371094,309.86102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,24731.369140625,24480.0,0.0,0.0,0.5032133460044861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2916532754898071,1.2916700839996338,-1.6854884961503558e-05,0.0,0.0005106975440867,0.0,0.0,275.6241760253906,0.0,0.0,0.0,0.7396272420883179,4.0,0.0,1.0
641520,293.2333679199219,297.1499938964844,293.1499938964844,0.1100615859031677,-2473.0439453125,304.15789794921875,0.6146966814994812,0.1694981604814529,0.1578466147184372,293.3181457519531,297.1499938964844,293.1499938964844,0.0159279983490705,-819.277587890625,304.02587890625,0.3715662360191345,0.050000000745058,0.0528778955340385,293.2291259765625,297.1499938964844,293.1499938964844,0.411447674036026,-5480.10302734375,304.1625061035156,0.8682502508163452,0.4956982731819153,0.3496532738208771,293.2883605957031,297.1499938964844,293.1499938964844,0.5877858400344849,-9797.79296875,304.17059326171875,0.9597365260124208,0.656939685344696,0.624750554561615,293.171875,297.1499938964844,293.1499938964844,0.0245630107820034,-4817.46240234375,304.1526184082031,0.4122171401977539,0.0625711604952812,0.3076083362102508,291.19097900390625,291.1499938964844,259.1605834960937,257.8855285644531,279.1864929199219,293.2732238769531,291.1916198730469,1.0,0.432897001504898,0.6471281051635742,0.6471281051635742,1.0,1.0,-1.791666865348816,0.7400239109992981,1.051642894744873,0.3294225931167602,0.0,0.0,0.7682936191558838,159.40521240234375,129.0,0.1825202703475952,-21662.40625,812.701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8689880371094,309.86102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,24731.369140625,24480.0,0.0,0.0,0.5032133460044861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2916532754898071,1.2916700839996338,-1.6854884961503558e-05,0.0,0.0005106975440867,0.0,0.0,275.6241760253906,0.0,0.0,0.0,0.7396272420883179,4.0,0.0,1.0
641580,293.2293395996094,297.1499938964844,293.1499938964844,0.1085966303944587,-2446.3974609375,304.15771484375,0.6205189228057861,0.1682011187076568,0.1562717407941818,293.3264465332031,297.1499938964844,293.1499938964844,0.0154214212670922,-806.9937744140625,303.9433288574219,0.3784552216529846,0.050000000745058,0.0524700619280338,293.2279052734375,297.1499938964844,293.1499938964844,0.4087772369384765,-5452.0126953125,304.16278076171875,0.8784087896347046,0.4939382076263428,0.3481287956237793,293.2860412597656,297.1499938964844,293.1499938964844,0.5833243131637573,-9739.4697265625,304.171142578125,0.9706695079803468,0.6539059281349182,0.6214958429336548,293.1705322265625,297.1499938964844,293.1499938964844,0.0240059234201908,-4763.3046875,304.1526794433594,0.4174855649471283,0.0622917972505092,0.3043897151947021,291.2012939453125,291.1499938964844,259.2244567871094,257.9364013671875,279.1868591308594,293.2736511230469,291.2017517089844,1.0,0.4232164919376373,0.6508327722549438,0.6508327722549438,1.0,1.0,-1.779682755470276,0.7364484071731567,1.0432343482971191,0.3282975852489471,0.0,0.0,0.7607203722000122,148.8046875,117.0,8.859886169433594,-21538.658203125,770.8117065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95233154296875,309.9049987792969,278.1499938964844,0.0,18000.0,313.1499938964844,24708.375,24480.0,0.0,0.0,0.4993311166763305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.271745204925537,1.271761775016785,-1.653979234106373e-05,0.0,0.0005067575839348,0.0,0.0,265.385986328125,0.0,0.0,0.0,0.7304381728172302,4.0,0.0,1.0
641640,293.2293395996094,297.1499938964844,293.1499938964844,0.1085966303944587,-2446.3974609375,304.15771484375,0.6205189228057861,0.1682011187076568,0.1562717407941818,293.3264465332031,297.1499938964844,293.1499938964844,0.0154214212670922,-806.9937744140625,303.9433288574219,0.3784552216529846,0.050000000745058,0.0524700619280338,293.2279052734375,297.1499938964844,293.1499938964844,0.4087772369384765,-5452.0126953125,304.16278076171875,0.8784087896347046,0.4939382076263428,0.3481287956237793,293.2860412597656,297.1499938964844,293.1499938964844,0.5833243131637573,-9739.4697265625,304.171142578125,0.9706695079803468,0.6539059281349182,0.6214958429336548,293.1705322265625,297.1499938964844,293.1499938964844,0.0240059234201908,-4763.3046875,304.1526794433594,0.4174855649471283,0.0622917972505092,0.3043897151947021,291.2012939453125,291.1499938964844,259.2244567871094,257.9364013671875,279.1868591308594,293.2736511230469,291.2017517089844,1.0,0.4232164919376373,0.6508327722549438,0.6508327722549438,1.0,1.0,-1.779682755470276,0.7364484071731567,1.0432343482971191,0.3282975852489471,0.0,0.0,0.7607203722000122,148.8046875,117.0,8.859886169433594,-21538.658203125,770.8117065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95233154296875,309.9049987792969,278.1499938964844,0.0,18000.0,313.1499938964844,24708.375,24480.0,0.0,0.0,0.4993311166763305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.271745204925537,1.271761775016785,-1.653979234106373e-05,0.0,0.0005067575839348,0.0,0.0,265.385986328125,0.0,0.0,0.0,0.7304381728172302,4.0,0.0,1.0
641700,293.2273254394531,297.1499938964844,293.1499938964844,0.1079102084040641,-2433.9208984375,304.1575622558594,0.6237447261810303,0.1675900369882583,0.1555133312940597,293.33135986328125,297.1499938964844,293.1499938964844,0.0151682142168283,-800.7506103515625,303.899169921875,0.3822650611400604,0.050000000745058,0.052260436117649,293.227294921875,297.1499938964844,293.1499938964844,0.4075173735618591,-5438.81884765625,304.1627502441406,0.8841206431388855,0.4930689930915832,0.3473692536354065,293.2848815917969,297.1499938964844,293.1499938964844,0.5812027454376221,-9711.8720703125,304.171142578125,0.9763888120651244,0.6524096131324768,0.6198804974555969,293.1698608398437,297.1499938964844,293.1499938964844,0.0237384866923093,-4737.1728515625,304.1526794433594,0.420576274394989,0.0621595047414302,0.3027913570404053,291.20440673828125,291.1499938964844,259.25592041015625,257.9613647460937,279.1871337890625,293.2741394042969,291.2047119140625,1.0,0.4181796908378601,0.6527103781700134,0.6527103781700134,1.0,1.0,-1.773749589920044,0.7346738576889038,1.03907573223114,0.3277345299720764,0.0,0.0,0.7567720413208008,143.36204528808594,117.0,8.307085990905762,-21469.28515625,749.6781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9887084960937,309.9197692871094,278.1499938964844,0.0,18000.0,313.1499938964844,24714.267578125,23400.0,0.0,0.0,0.4973251819610595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2609107494354248,1.2609270811080933,-1.6374495316995308e-05,0.0,0.000504721829202,0.0,0.0,259.9788818359375,0.0,0.0,0.0,0.7105346918106079,4.0,0.0,1.0
641760,293.225341796875,297.1499938964844,293.1499938964844,0.1074157580733299,-2425.257568359375,304.1570739746094,0.6272107362747192,0.1670029163360595,0.1547739952802658,293.3365783691406,297.1499938964844,293.1499938964844,0.0149428630247712,-795.5547485351562,303.8529663085937,0.3863223791122436,0.050000000745058,0.0520482584834098,293.2266845703125,297.1499938964844,293.1499938964844,0.406920462846756,-5433.177734375,304.1614990234375,0.890270471572876,0.4922122657299042,0.3466140031814575,293.28369140625,297.1499938964844,293.1499938964844,0.5800029635429382,-9697.4658203125,304.1694641113281,0.9822064638137816,0.6509355902671814,0.6182781457901001,293.16925048828125,297.1499938964844,293.1499938964844,0.0235301870852708,-4718.06298828125,304.1525573730469,0.4240173697471618,0.0620310604572296,0.3011994659900665,291.1896057128906,291.1499938964844,259.2870483398437,257.9859924316406,279.1874389648437,293.2747497558594,291.18731689453125,1.0,0.4130313396453857,0.6546040177345276,0.6546040177345276,1.0,1.0,-1.7678648233413696,0.7329118847846985,1.034952998161316,0.3271728157997131,0.0,0.0,0.7554334998130798,137.85638427734375,105.0,-19.26975440979004,-21327.2421875,728.5234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03399658203125,309.9009094238281,278.1499938964844,0.0,18000.0,313.1499938964844,23807.478515625,23400.0,0.0,0.0,0.4951505959033966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2331337928771973,1.233149528503418,-1.574874113430269e-05,0.0,0.0005025149439461,0.0,0.0,244.1537475585937,0.0,0.0,0.0,0.7105960845947266,4.0,0.0,1.0
