time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641820,293.22137451171875,297.1499938964844,293.1499938964844,0.1061870604753494,-2402.938232421875,304.1567687988281,0.635029673576355,0.1658966988325119,0.1533532887697219,293.3477783203125,297.1499938964844,293.1499938964844,0.0144466701894998,-782.9357299804688,303.7567443847656,0.3948033452033996,0.050000000745058,0.0516185127198696,293.2254333496094,297.1499938964844,293.1499938964844,0.4046885967254638,-5409.79296875,304.16143798828125,0.9039759635925292,0.4905235767364502,0.3451235890388489,293.2812805175781,297.1499938964844,293.1499938964844,0.5762042999267578,-9647.9951171875,304.1693725585937,0.993946373462677,0.648036539554596,0.6151276230812073,293.1680603027344,297.1499938964844,293.1499938964844,0.0230271033942699,-4668.541015625,304.1525573730469,0.4321464002132416,0.0617843940854072,0.2980388104915619,291.1883544921875,291.1499938964844,259.3483581542969,258.0343933105469,279.18804931640625,293.2763366699219,291.1888122558594,1.0,0.4024334251880646,0.6584405303001404,0.6584405303001404,1.0,1.0,-1.7562754154205322,0.7294409871101379,1.0268343687057495,0.3260625898838043,0.0,0.0,0.7508182525634766,126.71421813964844,93.0,-0.8822859525680542,-21221.388671875,686.3510131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1075439453125,309.9463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,23581.04296875,23400.0,0.0,0.0,0.4907204210758209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2187572717666626,1.2187727689743042,-1.5483479728573002e-05,0.0,0.0004980188678018,0.0,0.0,236.81613159179688,0.0,0.0,0.0,0.7036502957344055,4.0,0.0,1.0
641880,293.22137451171875,297.1499938964844,293.1499938964844,0.1061870604753494,-2402.938232421875,304.1567687988281,0.635029673576355,0.1658966988325119,0.1533532887697219,293.3477783203125,297.1499938964844,293.1499938964844,0.0144466701894998,-782.9357299804688,303.7567443847656,0.3948033452033996,0.050000000745058,0.0516185127198696,293.2254333496094,297.1499938964844,293.1499938964844,0.4046885967254638,-5409.79296875,304.16143798828125,0.9039759635925292,0.4905235767364502,0.3451235890388489,293.2812805175781,297.1499938964844,293.1499938964844,0.5762042999267578,-9647.9951171875,304.1693725585937,0.993946373462677,0.648036539554596,0.6151276230812073,293.1680603027344,297.1499938964844,293.1499938964844,0.0230271033942699,-4668.541015625,304.1525573730469,0.4321464002132416,0.0617843940854072,0.2980388104915619,291.1883544921875,291.1499938964844,259.3483581542969,258.0343933105469,279.18804931640625,293.2763366699219,291.1888122558594,1.0,0.4024334251880646,0.6584405303001404,0.6584405303001404,1.0,1.0,-1.7562754154205322,0.7294409871101379,1.0268343687057495,0.3260625898838043,0.0,0.0,0.7508182525634766,126.71421813964844,93.0,-0.8822859525680542,-21221.388671875,686.3510131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1075439453125,309.9463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,23581.04296875,23400.0,0.0,0.0,0.4907204210758209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2187572717666626,1.2187727689743042,-1.5483479728573002e-05,0.0,0.0004980188678018,0.0,0.0,236.81613159179688,0.0,0.0,0.0,0.7036502957344055,4.0,0.0,1.0
641940,293.21734619140625,297.1499938964844,293.1499938964844,0.1049649491906166,-2380.48583984375,304.15655517578125,0.643007218837738,0.1649022102355957,0.1520702242851257,293.3594055175781,297.1499938964844,293.1499938964844,0.013967240229249,-770.1184692382812,303.6561279296875,0.4021520018577575,0.050000000745058,0.0512380488216877,293.2241516113281,297.1499938964844,293.1499938964844,0.4020977020263672,-5382.29443359375,304.1619873046875,0.9186241030693054,0.4888695478439331,0.343687355518341,293.2742004394531,297.1499938964844,293.1499938964844,0.5613002777099609,-9438.935546875,304.1893615722656,0.9990000128746032,0.6461105346679688,0.6014084219932556,293.1667785644531,297.1499938964844,293.1499938964844,0.0225526448339223,-4620.28369140625,304.1524963378906,0.4409098029136657,0.0615851357579231,0.295245885848999,291.1999816894531,291.1499938964844,259.40838623046875,258.0816345214844,279.19305419921875,293.2765808105469,291.2024230957031,1.0,0.3910564482212066,0.662903368473053,0.662903368473053,1.0,1.0,-1.7328017950057983,0.720705509185791,1.0120961666107178,0.3223483860492706,0.0,0.0,0.7436417937278748,116.56753540039062,81.0,20.0418643951416,-21001.5078125,639.145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1621398925781,309.9841613769531,278.1499938964844,0.0,18000.0,313.1499938964844,23599.064453125,22320.0,0.0,0.0,0.4862377941608429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2013753652572632,1.2013906240463257,-1.5232107216434088e-05,0.0,0.0004934695316478,0.0,0.0,228.86529541015625,0.0,0.0,0.0,0.6807621121406555,4.0,0.0,1.0
642000,293.21734619140625,297.1499938964844,293.1499938964844,0.1049649491906166,-2380.48583984375,304.15655517578125,0.643007218837738,0.1649022102355957,0.1520702242851257,293.3594055175781,297.1499938964844,293.1499938964844,0.013967240229249,-770.1184692382812,303.6561279296875,0.4021520018577575,0.050000000745058,0.0512380488216877,293.2241516113281,297.1499938964844,293.1499938964844,0.4020977020263672,-5382.29443359375,304.1619873046875,0.9186241030693054,0.4888695478439331,0.343687355518341,293.2742004394531,297.1499938964844,293.1499938964844,0.5613002777099609,-9438.935546875,304.1893615722656,0.9990000128746032,0.6461105346679688,0.6014084219932556,293.1667785644531,297.1499938964844,293.1499938964844,0.0225526448339223,-4620.28369140625,304.1524963378906,0.4409098029136657,0.0615851357579231,0.295245885848999,291.1999816894531,291.1499938964844,259.40838623046875,258.0816345214844,279.19305419921875,293.2765808105469,291.2024230957031,1.0,0.3910564482212066,0.662903368473053,0.662903368473053,1.0,1.0,-1.7328017950057983,0.720705509185791,1.0120961666107178,0.3223483860492706,0.0,0.0,0.7436417937278748,116.56753540039062,81.0,20.0418643951416,-21001.5078125,639.145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1621398925781,309.9841613769531,278.1499938964844,0.0,18000.0,313.1499938964844,23599.064453125,22320.0,0.0,0.0,0.4862377941608429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2013753652572632,1.2013906240463257,-1.5232107216434088e-05,0.0,0.0004934695316478,0.0,0.0,228.86529541015625,0.0,0.0,0.0,0.6807621121406555,4.0,0.0,1.0
642060,293.21356201171875,297.1499938964844,293.1499938964844,0.1037675440311431,-2358.291259765625,304.1564025878906,0.6512936353683472,0.163967102766037,0.1509032100439071,293.37127685546875,297.1499938964844,293.1499938964844,0.0135062262415885,-757.2229614257812,303.5515441894531,0.4092141985893249,0.050000000745058,0.0508979707956314,293.2230834960937,297.1499938964844,293.1499938964844,0.3992615938186645,-5352.01220703125,304.16278076171875,0.9339821934700012,0.4872131049633026,0.3422967493534088,293.24090576171875,297.1499938964844,293.1499938964844,0.5311896800994873,-9018.5380859375,304.226318359375,0.9990000128746032,0.6496589779853821,0.5739575028419495,293.16522216796875,297.1499938964844,293.1499938964844,0.0221524182707071,-4578.27392578125,304.15234375,0.4505751430988312,0.0614765025675296,0.2930485308170318,291.2208557128906,291.1499938964844,259.4671630859375,258.127685546875,279.1990966796875,293.2679443359375,291.2242126464844,1.0,0.3782962560653686,0.6681367754936218,0.6681367754936218,1.0,1.0,-1.693667769432068,0.7050940990447998,0.988573670387268,0.3148817420005798,0.0,0.0,0.7331376075744629,107.11286926269533,69.0,35.24828338623047,-20574.9375,584.5579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2845458984375,310.0322570800781,278.1499938964844,0.0,18000.0,313.1499938964844,22687.83203125,22320.0,0.0,0.0,0.4807410836219787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1562577486038208,1.1562721729278564,-1.4380097127286716e-05,0.0,0.0004878910840488,0.0,0.0,206.8723297119141,0.0,0.0,0.0,0.6726474165916443,4.0,0.0,1.0
642120,293.21356201171875,297.1499938964844,293.1499938964844,0.1037675440311431,-2358.291259765625,304.1564025878906,0.6512936353683472,0.163967102766037,0.1509032100439071,293.37127685546875,297.1499938964844,293.1499938964844,0.0135062262415885,-757.2229614257812,303.5515441894531,0.4092141985893249,0.050000000745058,0.0508979707956314,293.2230834960937,297.1499938964844,293.1499938964844,0.3992615938186645,-5352.01220703125,304.16278076171875,0.9339821934700012,0.4872131049633026,0.3422967493534088,293.24090576171875,297.1499938964844,293.1499938964844,0.5311896800994873,-9018.5380859375,304.226318359375,0.9990000128746032,0.6496589779853821,0.5739575028419495,293.16522216796875,297.1499938964844,293.1499938964844,0.0221524182707071,-4578.27392578125,304.15234375,0.4505751430988312,0.0614765025675296,0.2930485308170318,291.2208557128906,291.1499938964844,259.4671630859375,258.127685546875,279.1990966796875,293.2679443359375,291.2242126464844,1.0,0.3782962560653686,0.6681367754936218,0.6681367754936218,1.0,1.0,-1.693667769432068,0.7050940990447998,0.988573670387268,0.3148817420005798,0.0,0.0,0.7331376075744629,107.11286926269533,69.0,35.24828338623047,-20574.9375,584.5579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2845458984375,310.0322570800781,278.1499938964844,0.0,18000.0,313.1499938964844,22687.83203125,22320.0,0.0,0.0,0.4807410836219787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1562577486038208,1.1562721729278564,-1.4380097127286716e-05,0.0,0.0004878910840488,0.0,0.0,206.8723297119141,0.0,0.0,0.0,0.6726474165916443,4.0,0.0,1.0
642180,293.2099609375,297.1499938964844,293.1499938964844,0.1023565754294395,-2331.66162109375,304.1566162109375,0.6616047620773315,0.1630875468254089,0.1497620642185211,293.3833923339844,297.1499938964844,293.1499938964844,0.0130172157660126,-742.364501953125,303.4443054199219,0.4178487658500671,0.050000000745058,0.0505428165197372,293.2221984863281,297.1499938964844,293.1499938964844,0.395435482263565,-5310.556640625,304.16485595703125,0.951741099357605,0.4855364859104156,0.3408767580986023,293.1868896484375,297.1499938964844,293.1499938964844,0.4963582158088684,-8534.0263671875,304.2587280273437,0.9990000128746032,0.6582666039466858,0.543811559677124,293.1633605957031,297.1499938964844,293.1499938964844,0.021739225834608,-4532.37158203125,304.1522521972656,0.4630744457244873,0.061465285718441,0.2912120521068573,291.2696838378906,291.1499938964844,259.524658203125,258.172607421875,279.2048034667969,293.2597961425781,291.2728271484375,1.0,0.3645060658454895,0.6738883852958679,0.6738883852958679,1.0,1.0,-1.6517682075500488,0.6883184909820557,0.9634497165679932,0.3067615330219269,0.0,0.0,0.7138505578041077,97.24134826660156,87.0,57.01668930053711,-20151.60546875,529.1770629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4602355957031,310.1270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,22836.78515625,22320.0,0.0,0.0,0.4741129875183105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1111013889312744,1.1111152172088623,-1.37920469569508e-05,0.0,0.0004811644030269,0.0,0.0,188.73785400390625,0.0,0.0,0.0,0.6525368690490723,4.0,0.0,1.0
642240,293.2099609375,297.1499938964844,293.1499938964844,0.1023565754294395,-2331.66162109375,304.1566162109375,0.6616047620773315,0.1630875468254089,0.1497620642185211,293.3833923339844,297.1499938964844,293.1499938964844,0.0130172157660126,-742.364501953125,303.4443054199219,0.4178487658500671,0.050000000745058,0.0505428165197372,293.2221984863281,297.1499938964844,293.1499938964844,0.395435482263565,-5310.556640625,304.16485595703125,0.951741099357605,0.4855364859104156,0.3408767580986023,293.1868896484375,297.1499938964844,293.1499938964844,0.4963582158088684,-8534.0263671875,304.2587280273437,0.9990000128746032,0.6582666039466858,0.543811559677124,293.1633605957031,297.1499938964844,293.1499938964844,0.021739225834608,-4532.37158203125,304.1522521972656,0.4630744457244873,0.061465285718441,0.2912120521068573,291.2696838378906,291.1499938964844,259.524658203125,258.172607421875,279.2048034667969,293.2597961425781,291.2728271484375,1.0,0.3645060658454895,0.6738883852958679,0.6738883852958679,1.0,1.0,-1.6517682075500488,0.6883184909820557,0.9634497165679932,0.3067615330219269,0.0,0.0,0.7138505578041077,97.24134826660156,87.0,57.01668930053711,-20151.60546875,529.1770629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4602355957031,310.1270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,22836.78515625,22320.0,0.0,0.0,0.4741129875183105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1111013889312744,1.1111152172088623,-1.37920469569508e-05,0.0,0.0004811644030269,0.0,0.0,188.73785400390625,0.0,0.0,0.0,0.6525368690490723,4.0,0.0,1.0
642300,293.2084045410156,297.1499938964844,293.1499938964844,0.1018184125423431,-2321.589599609375,304.1563720703125,0.6639478206634521,0.1626337319612503,0.1492906361818313,293.38970947265625,297.1499938964844,293.1499938964844,0.0128273079171776,-736.7734375,303.38824462890625,0.42012819647789,0.050000000745058,0.0504604689776897,293.22198486328125,297.1499938964844,293.1499938964844,0.3939076662063598,-5294.3125,304.1649169921875,0.955705225467682,0.4846660494804382,0.3402263820171356,293.1564636230469,297.1499938964844,293.1499938964844,0.4868807792663574,-8408.537109375,304.2558898925781,0.9990000128746032,0.6637798547744751,0.5365753769874573,293.16265869140625,297.1499938964844,293.1499938964844,0.0216327290982007,-4520.318359375,304.1520080566406,0.4661588668823242,0.0614345893263816,0.2907795310020447,291.2857666015625,291.1499938964844,259.55291748046875,258.1946716308594,279.2038879394531,293.26031494140625,291.2862243652344,1.0,0.3618148863315582,0.6765247583389282,0.6765247583389282,1.0,1.0,-1.6410977840423584,0.6845346689224243,0.9565631747245787,0.3049480617046356,0.0,0.0,0.7030927538871765,94.92976379394533,87.0,41.82951354980469,-19990.31640625,516.028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5654296875,310.15399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,22904.884765625,21240.0,0.0,0.0,0.470335453748703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0824002027511597,1.0824135541915894,-1.342514678981388e-05,0.0,0.0004773306718561,0.0,0.0,177.78713989257812,0.0,0.0,0.0,0.6250362396240234,4.0,0.0,1.0
642360,293.2070617675781,297.1499938964844,293.1499938964844,0.1016780808568,-2319.548583984375,304.15545654296875,0.6639387607574463,0.1621587574481964,0.148856371641159,293.39617919921875,297.1499938964844,293.1499938964844,0.0127111440524458,-734.4187622070312,303.3280639648437,0.4206254780292511,0.050000000745058,0.0504431091248989,293.2218322753906,297.1499938964844,293.1499938964844,0.3938290476799011,-5294.681640625,304.16229248046875,0.9560623168945312,0.483784019947052,0.3396044969558716,293.1319274902344,297.1499938964844,293.1499938964844,0.4849059581756592,-8391.5654296875,304.2400817871094,0.9990000128746032,0.6685215830802917,0.5350354909896851,293.1621398925781,297.1499938964844,293.1499938964844,0.021659905090928,-4525.2236328125,304.151611328125,0.4666265845298767,0.0613768212497234,0.2904920876026153,291.261474609375,291.1499938964844,259.5809020996094,258.2164306640625,279.20166015625,293.2643737792969,291.2559814453125,1.0,0.3611956238746643,0.6789469122886658,0.6789469122886658,1.0,1.0,-1.637608528137207,0.6838813424110413,0.953727126121521,0.3049013018608093,0.0,0.0,0.6977843642234802,94.41556549072266,105.0,-22.141014099121094,-19805.994140625,512.4334106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6780700683594,310.12921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,21948.173828125,21240.0,0.0,0.0,0.4662655293941498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0400714874267578,1.0400842428207395,-1.2663226698350629e-05,0.0,0.0004732002562377,0.0,0.0,160.25680541992188,0.0,0.0,0.0,0.6189987063407898,4.0,0.0,1.0
642420,293.2048034667969,297.1499938964844,293.1499938964844,0.1014392301440239,-2316.082763671875,304.154052734375,0.6589096784591675,0.1611714363098144,0.1480801403522491,293.40966796875,297.1499938964844,293.1499938964844,0.0125269945710897,-731.232421875,303.20220947265625,0.4177463054656982,0.050000000745058,0.0505467876791954,293.2216491699219,297.1499938964844,293.1499938964844,0.3937312364578247,-5295.45263671875,304.1584167480469,0.9490325450897216,0.4820035696029663,0.3384535312652588,293.1087951660156,297.1499938964844,293.1499938964844,0.4936857223510742,-8537.3583984375,304.1950988769531,0.9990000128746032,0.6737483143806458,0.5441446304321289,293.1615905761719,297.1499938964844,293.1499938964844,0.0217526908963918,-4538.58544921875,304.1509094238281,0.4620163142681122,0.0611802898347377,0.2902477383613586,291.211181640625,291.1499938964844,259.6358642578125,258.2591857910156,279.1930847167969,293.27349853515625,291.2073059082031,1.0,0.3651888072490692,0.68287193775177,0.68287193775177,1.0,1.0,-1.6460515260696411,0.68921959400177,0.956831991672516,0.3082885146141052,0.0,0.0,0.6932173371315002,97.20803833007812,123.0,-54.64044952392578,-19813.2109375,525.4939575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.830078125,310.166015625,278.1499938964844,0.0,18000.0,313.1499938964844,21487.09375,21240.0,0.0,0.0,0.4582818746566772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0150026082992554,1.015014886856079,-1.2246108781255316e-05,0.0,0.00046509783715,0.0,0.0,150.65679931640625,0.0,0.0,0.0,0.6075443625450134,4.0,0.0,1.0
642480,293.2048034667969,297.1499938964844,293.1499938964844,0.1014392301440239,-2316.082763671875,304.154052734375,0.6589096784591675,0.1611714363098144,0.1480801403522491,293.40966796875,297.1499938964844,293.1499938964844,0.0125269945710897,-731.232421875,303.20220947265625,0.4177463054656982,0.050000000745058,0.0505467876791954,293.2216491699219,297.1499938964844,293.1499938964844,0.3937312364578247,-5295.45263671875,304.1584167480469,0.9490325450897216,0.4820035696029663,0.3384535312652588,293.1087951660156,297.1499938964844,293.1499938964844,0.4936857223510742,-8537.3583984375,304.1950988769531,0.9990000128746032,0.6737483143806458,0.5441446304321289,293.1615905761719,297.1499938964844,293.1499938964844,0.0217526908963918,-4538.58544921875,304.1509094238281,0.4620163142681122,0.0611802898347377,0.2902477383613586,291.211181640625,291.1499938964844,259.6358642578125,258.2591857910156,279.1930847167969,293.27349853515625,291.2073059082031,1.0,0.3651888072490692,0.68287193775177,0.68287193775177,1.0,1.0,-1.6460515260696411,0.68921959400177,0.956831991672516,0.3082885146141052,0.0,0.0,0.6932173371315002,97.20803833007812,123.0,-54.64044952392578,-19813.2109375,525.4939575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.830078125,310.166015625,278.1499938964844,0.0,18000.0,313.1499938964844,21487.09375,21240.0,0.0,0.0,0.4582818746566772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0150026082992554,1.015014886856079,-1.2246108781255316e-05,0.0,0.00046509783715,0.0,0.0,150.65679931640625,0.0,0.0,0.0,0.6075443625450134,4.0,0.0,1.0
642540,293.2030334472656,297.1499938964844,293.1499938964844,0.1014278903603553,-2317.041015625,304.1527099609375,0.6493003964424133,0.1601398438215255,0.1474050134420395,293.4237670898437,297.1499938964844,293.1499938964844,0.012406088411808,-730.6127319335938,303.0678405761719,0.4114193022251129,0.050000000745058,0.0508008301258087,293.2218017578125,297.1499938964844,293.1499938964844,0.3943431377410888,-5303.853515625,304.15460205078125,0.9338833093643188,0.4801553189754486,0.337370753288269,293.1234130859375,297.1499938964844,293.1499938964844,0.5171022415161133,-8886.00390625,304.14093017578125,0.9990000128746032,0.6719042062759399,0.565852165222168,293.1622619628906,297.1499938964844,293.1499938964844,0.0218686796724796,-4555.4853515625,304.1504211425781,0.4514109790325165,0.060756541788578,0.289860725402832,291.1459350585937,291.1499938964844,259.6896057128906,258.3009033203125,279.18048095703125,293.2766418457031,291.14068603515625,1.0,0.3745443522930145,0.6853052973747253,0.6853052973747253,1.0,1.0,-1.669836401939392,0.7010101079940796,0.9688262939453124,0.3149749636650085,0.0,0.0,0.6978949904441833,104.12864685058594,141.0,-84.75658416748047,-19972.201171875,560.244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8212890625,310.11492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,21198.10546875,20160.0,0.0,0.0,0.4516086876392364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0142974853515625,1.014309644699097,-1.2172064089099877e-05,0.0,0.0004583254340104,0.0,0.0,149.81863403320312,0.0,0.0,0.0,0.5921146273612976,4.0,0.0,1.0
642600,293.2030334472656,297.1499938964844,293.1499938964844,0.1014278903603553,-2317.041015625,304.1527099609375,0.6493003964424133,0.1601398438215255,0.1474050134420395,293.4237670898437,297.1499938964844,293.1499938964844,0.012406088411808,-730.6127319335938,303.0678405761719,0.4114193022251129,0.050000000745058,0.0508008301258087,293.2218017578125,297.1499938964844,293.1499938964844,0.3943431377410888,-5303.853515625,304.15460205078125,0.9338833093643188,0.4801553189754486,0.337370753288269,293.1234130859375,297.1499938964844,293.1499938964844,0.5171022415161133,-8886.00390625,304.14093017578125,0.9990000128746032,0.6719042062759399,0.565852165222168,293.1622619628906,297.1499938964844,293.1499938964844,0.0218686796724796,-4555.4853515625,304.1504211425781,0.4514109790325165,0.060756541788578,0.289860725402832,291.1459350585937,291.1499938964844,259.6896057128906,258.3009033203125,279.18048095703125,293.2766418457031,291.14068603515625,1.0,0.3745443522930145,0.6853052973747253,0.6853052973747253,1.0,1.0,-1.669836401939392,0.7010101079940796,0.9688262939453124,0.3149749636650085,0.0,0.0,0.6978949904441833,104.12864685058594,141.0,-84.75658416748047,-19972.201171875,560.244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8212890625,310.11492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,21198.10546875,20160.0,0.0,0.0,0.4516086876392364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0142974853515625,1.014309644699097,-1.2172064089099877e-05,0.0,0.0004583254340104,0.0,0.0,149.81863403320312,0.0,0.0,0.0,0.5921146273612976,4.0,0.0,1.0
642660,293.2016906738281,297.1499938964844,293.1499938964844,0.1017837300896644,-2325.28857421875,304.1512451171875,0.6374724507331848,0.1590699851512909,0.1468092948198318,293.4385070800781,297.1499938964844,293.1499938964844,0.0123535040766,-733.168701171875,302.922119140625,0.4033874571323395,0.050000000745058,0.0511762797832489,293.2222595214844,297.1499938964844,293.1499938964844,0.3962634205818176,-5326.61279296875,304.1499938964844,0.9139253497123718,0.4782446026802063,0.3363329470157623,293.17242431640625,297.1499938964844,293.1499938964844,0.5528600811958313,-9399.1787109375,304.0845642089844,0.9990000128746032,0.6627123355865479,0.5964900851249695,293.164306640625,297.1499938964844,293.1499938964844,0.0219636242836713,-4572.7314453125,304.150146484375,0.4375903606414795,0.060031771659851,0.2887274920940399,291.04498291015625,291.1499938964844,259.7420959472656,258.3415832519531,279.16900634765625,293.2800598144531,291.0404663085937,1.0,0.387664794921875,0.6865968108177185,0.6865968108177185,1.0,1.0,-1.7037452459335327,0.7170501351356506,0.9866950511932372,0.323809951543808,0.0,0.0,0.7189804315567017,114.3483428955078,144.0,-113.61701202392578,-20213.697265625,612.3404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6498107910156,309.9677429199219,278.1499938964844,0.0,18000.0,313.1499938964844,19787.060546875,20160.0,0.0,0.0,0.4469148218631744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0323337316513062,1.0323458909988403,-1.2077114661224186e-05,0.0,0.0004535617190413,0.0,0.0,152.9785614013672,0.0,0.0,0.0,0.6114600896835327,4.0,0.0,1.0
642720,293.2016906738281,297.1499938964844,293.1499938964844,0.1017837300896644,-2325.28857421875,304.1512451171875,0.6374724507331848,0.1590699851512909,0.1468092948198318,293.4385070800781,297.1499938964844,293.1499938964844,0.0123535040766,-733.168701171875,302.922119140625,0.4033874571323395,0.050000000745058,0.0511762797832489,293.2222595214844,297.1499938964844,293.1499938964844,0.3962634205818176,-5326.61279296875,304.1499938964844,0.9139253497123718,0.4782446026802063,0.3363329470157623,293.17242431640625,297.1499938964844,293.1499938964844,0.5528600811958313,-9399.1787109375,304.0845642089844,0.9990000128746032,0.6627123355865479,0.5964900851249695,293.164306640625,297.1499938964844,293.1499938964844,0.0219636242836713,-4572.7314453125,304.150146484375,0.4375903606414795,0.060031771659851,0.2887274920940399,291.04498291015625,291.1499938964844,259.7420959472656,258.3415832519531,279.16900634765625,293.2800598144531,291.0404663085937,1.0,0.387664794921875,0.6865968108177185,0.6865968108177185,1.0,1.0,-1.7037452459335327,0.7170501351356506,0.9866950511932372,0.323809951543808,0.0,0.0,0.7189804315567017,114.3483428955078,144.0,-113.61701202392578,-20213.697265625,612.3404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6498107910156,309.9677429199219,278.1499938964844,0.0,18000.0,313.1499938964844,19787.060546875,20160.0,0.0,0.0,0.4469148218631744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0323337316513062,1.0323458909988403,-1.2077114661224186e-05,0.0,0.0004535617190413,0.0,0.0,152.9785614013672,0.0,0.0,0.0,0.6114600896835327,4.0,0.0,1.0
642780,293.2002868652344,297.1499938964844,293.1499938964844,0.1016608998179435,-2323.751953125,304.15106201171875,0.6279154419898987,0.1580468565225601,0.1461934149265289,293.4534912109375,297.1499938964844,293.1499938964844,0.0122198592871427,-731.8099975585938,302.7742614746094,0.396694153547287,0.050000000745058,0.051520362496376,293.2228698730469,297.1499938964844,293.1499938964844,0.3963650465011596,-5328.10302734375,304.14990234375,0.8986392021179199,0.4762938618659973,0.3352343440055847,293.24078369140625,297.1499938964844,293.1499938964844,0.5793238878250122,-9761.0087890625,304.0639038085937,0.9980607628822328,0.6482913494110107,0.6181414127349854,293.1669006347656,297.1499938964844,293.1499938964844,0.0217451937496662,-4553.75439453125,304.15045166015625,0.4262062013149261,0.0591475814580917,0.2865011096000671,290.9971008300781,291.1499938964844,259.7933654785156,258.3813171386719,279.17138671875,293.29791259765625,290.9950256347656,1.0,0.3976422250270843,0.6886836290359497,0.6886836290359497,1.0,1.0,-1.725476861000061,0.7276696562767029,0.9978072047233582,0.3302243649959564,0.0,0.0,0.7429288029670715,123.5401382446289,147.0,-72.3069839477539,-20466.44921875,654.4393920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2898864746094,309.794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,19552.275390625,20160.0,0.0,0.0,0.4451884925365448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0890100002288818,1.0890227556228638,-1.2754111594404094e-05,0.0,0.0004518097266554,0.0,0.0,172.8166046142578,0.0,0.0,0.0,0.6361503005027771,4.0,0.0,1.0
642840,293.2002868652344,297.1499938964844,293.1499938964844,0.1016608998179435,-2323.751953125,304.15106201171875,0.6279154419898987,0.1580468565225601,0.1461934149265289,293.4534912109375,297.1499938964844,293.1499938964844,0.0122198592871427,-731.8099975585938,302.7742614746094,0.396694153547287,0.050000000745058,0.051520362496376,293.2228698730469,297.1499938964844,293.1499938964844,0.3963650465011596,-5328.10302734375,304.14990234375,0.8986392021179199,0.4762938618659973,0.3352343440055847,293.24078369140625,297.1499938964844,293.1499938964844,0.5793238878250122,-9761.0087890625,304.0639038085937,0.9980607628822328,0.6482913494110107,0.6181414127349854,293.1669006347656,297.1499938964844,293.1499938964844,0.0217451937496662,-4553.75439453125,304.15045166015625,0.4262062013149261,0.0591475814580917,0.2865011096000671,290.9971008300781,291.1499938964844,259.7933654785156,258.3813171386719,279.17138671875,293.29791259765625,290.9950256347656,1.0,0.3976422250270843,0.6886836290359497,0.6886836290359497,1.0,1.0,-1.725476861000061,0.7276696562767029,0.9978072047233582,0.3302243649959564,0.0,0.0,0.7429288029670715,123.5401382446289,147.0,-72.3069839477539,-20466.44921875,654.4393920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2898864746094,309.794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,19552.275390625,20160.0,0.0,0.0,0.4451884925365448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0890100002288818,1.0890227556228638,-1.2754111594404094e-05,0.0,0.0004518097266554,0.0,0.0,172.8166046142578,0.0,0.0,0.0,0.6361503005027771,4.0,0.0,1.0
642900,293.1993713378906,297.1499938964844,293.1499938964844,0.1014451086521148,-2319.683349609375,304.1512756347656,0.6224902272224426,0.1575883328914642,0.1459808200597763,293.4607849121094,297.1499938964844,293.1499938964844,0.0121409064158797,-730.1532592773438,302.7013854980469,0.3924481570720672,0.050000000745058,0.0517406165599823,293.2230834960937,297.1499938964844,293.1499938964844,0.3955628573894501,-5319.04345703125,304.1513977050781,0.8901394605636597,0.4753282070159912,0.3347303867340088,293.26416015625,297.1499938964844,293.1499938964844,0.5743870139122009,-9679.5693359375,304.0884704589844,0.9889320731163024,0.6425375938415527,0.6120461821556091,293.16815185546875,297.1499938964844,293.1499938964844,0.0215838849544525,-4536.7607421875,304.1506652832031,0.4202100932598114,0.0586866550147533,0.2855164408683777,290.9991760253906,291.1499938964844,259.81854248046875,258.4007873535156,279.1803283691406,293.3090209960937,291.0016174316406,1.0,0.401191771030426,0.6908871531486511,0.6908871531486511,1.0,1.0,-1.7163584232330322,0.7242578864097595,0.9921005368232728,0.3286534249782562,0.0,0.0,0.7529683113098145,128.91958618164062,147.0,-23.46141242980957,-20435.09765625,663.6430053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0843811035156,309.71490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,19543.927734375,19080.0,0.0,0.0,0.4451705813407898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1186280250549316,1.1186411380767822,-1.3149279766366815e-05,0.0,0.0004517915658652,0.0,0.0,184.1807861328125,0.0,0.0,0.0,0.6342328190803528,4.0,0.0,1.0
642960,293.1986389160156,297.1499938964844,293.1499938964844,0.1012590527534484,-2316.299072265625,304.1513671875,0.6180259585380554,0.1571057140827179,0.1457295715808868,293.46826171875,297.1499938964844,293.1499938964844,0.0120490659028291,-728.1597290039062,302.6264343261719,0.3888199031352997,0.050000000745058,0.0519235059618949,293.2235412597656,297.1499938964844,293.1499938964844,0.3949152827262878,-5311.94140625,304.1522827148437,0.8833456039428711,0.4743121266365051,0.3341761529445648,293.2767639160156,297.1499938964844,293.1499938964844,0.5711948871612549,-9626.29296875,304.1053161621094,0.9812153577804564,0.6386082172393799,0.607747495174408,293.1695251464844,297.1499938964844,293.1499938964844,0.0213941689580678,-4517.30029296875,304.1509094238281,0.4153678715229034,0.0581885650753974,0.2842141687870025,290.99737548828125,291.1499938964844,259.8434143066406,258.4200439453125,279.18603515625,293.3172607421875,290.9963684082031,1.0,0.4041335582733154,0.6931272149085999,0.6931272149085999,1.0,1.0,-1.708884358406067,0.7215947508811951,0.9872896075248718,0.3274964392185211,0.0,0.0,0.7630974054336548,133.3885040283203,150.0,-22.904033660888672,-20302.0234375,671.265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9027404785156,309.5832824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18754.193359375,19080.0,0.0,0.0,0.4453040063381195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1240437030792236,1.124056696891785,-1.3044435036135836e-05,0.0,0.0004519269568845,0.0,0.0,184.5001678466797,0.0,0.0,0.0,0.6489661931991577,4.0,0.0,1.0
643020,293.1972351074219,297.1499938964844,293.1499938964844,0.1005968153476715,-2303.708984375,304.15203857421875,0.6107366681098938,0.1561602652072906,0.1451462358236313,293.4832458496094,297.1499938964844,293.1499938964844,0.0118116782978177,-721.4635620117188,302.47515869140625,0.3831826150417328,0.050000000745058,0.0522123388946056,293.2245788574219,297.1499938964844,293.1499938964844,0.3925842344760895,-5286.0234375,304.15545654296875,0.8729932308197021,0.472238540649414,0.3329611122608185,293.2872314453125,297.1499938964844,293.1499938964844,0.566064715385437,-9543.265625,304.12847900390625,0.9690856337547302,0.6332491040229797,0.602347731590271,293.171875,297.1499938964844,293.1499938964844,0.0208837203681468,-4462.1630859375,304.1514587402344,0.4077810943126678,0.0572127252817153,0.2811523079872131,291.0155639648437,291.1499938964844,259.8922119140625,258.4578552246094,279.1921691894531,293.3285827636719,291.0175170898437,1.0,0.4087100625038147,0.6976909041404724,0.6976909041404724,1.0,1.0,-1.696910738945007,0.717609703540802,0.9793009757995604,0.3259205818176269,0.0,0.0,0.7802449464797974,140.44439697265625,153.0,18.471588134765625,-20239.59765625,683.0073852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5777282714844,309.4342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18633.591796875,19080.0,0.0,0.0,0.4462082087993622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.168054699897766,1.168068289756775,-1.3629739441967104e-05,0.0,0.0004528446297626,0.0,0.0,202.2017822265625,0.0,0.0,0.0,0.6685580611228943,4.0,0.0,1.0
643080,293.1972351074219,297.1499938964844,293.1499938964844,0.1005968153476715,-2303.708984375,304.15203857421875,0.6107366681098938,0.1561602652072906,0.1451462358236313,293.4832458496094,297.1499938964844,293.1499938964844,0.0118116782978177,-721.4635620117188,302.47515869140625,0.3831826150417328,0.050000000745058,0.0522123388946056,293.2245788574219,297.1499938964844,293.1499938964844,0.3925842344760895,-5286.0234375,304.15545654296875,0.8729932308197021,0.472238540649414,0.3329611122608185,293.2872314453125,297.1499938964844,293.1499938964844,0.566064715385437,-9543.265625,304.12847900390625,0.9690856337547302,0.6332491040229797,0.602347731590271,293.171875,297.1499938964844,293.1499938964844,0.0208837203681468,-4462.1630859375,304.1514587402344,0.4077810943126678,0.0572127252817153,0.2811523079872131,291.0155639648437,291.1499938964844,259.8922119140625,258.4578552246094,279.1921691894531,293.3285827636719,291.0175170898437,1.0,0.4087100625038147,0.6976909041404724,0.6976909041404724,1.0,1.0,-1.696910738945007,0.717609703540802,0.9793009757995604,0.3259205818176269,0.0,0.0,0.7802449464797974,140.44439697265625,153.0,18.471588134765625,-20239.59765625,683.0073852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5777282714844,309.4342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18633.591796875,19080.0,0.0,0.0,0.4462082087993622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.168054699897766,1.168068289756775,-1.3629739441967104e-05,0.0,0.0004528446297626,0.0,0.0,202.2017822265625,0.0,0.0,0.0,0.6685580611228943,4.0,0.0,1.0
643140,293.1955871582031,297.1499938964844,293.1499938964844,0.0998830646276474,-2290.090087890625,304.15252685546875,0.6048774719238281,0.1552959233522415,0.144563689827919,293.4979553222656,297.1499938964844,293.1499938964844,0.0115415761247277,-713.1334228515625,302.3208923339844,0.3790638446807861,0.050000000745058,0.0524368993937969,293.2254943847656,297.1499938964844,293.1499938964844,0.3899073898792267,-5256.58544921875,304.1580505371094,0.865205705165863,0.4701622128486633,0.3316855728626251,293.2904968261719,297.1499938964844,293.1499938964844,0.561553418636322,-9474.244140625,304.1430053710937,0.959502339363098,0.6291031241416931,0.5984981060028076,293.1735534667969,297.1499938964844,293.1499938964844,0.0203701853752136,-4405.32568359375,304.1518249511719,0.4018293917179107,0.0563173219561576,0.2781043350696563,291.04119873046875,291.1499938964844,259.9397888183594,258.4947814941406,279.1952209472656,293.3370666503906,291.0429382324219,1.0,0.4121192395687103,0.7023786306381226,0.7023786306381226,1.0,1.0,-1.6866670846939087,0.7143908143043518,0.9722763299942015,0.3247596025466919,0.0,0.0,0.7930038571357727,145.91172790527344,156.0,30.64688491821289,-20164.513671875,691.2556762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3051147460937,309.2968139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18711.767578125,18000.0,0.0,0.0,0.4477902948856354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2028400897979736,1.2028542757034302,-1.414823236700613e-05,0.0,0.0004544502007775,0.0,0.0,217.48049926757807,0.0,0.0,0.0,0.66948002576828,4.0,0.0,1.0
643200,293.1955871582031,297.1499938964844,293.1499938964844,0.0998830646276474,-2290.090087890625,304.15252685546875,0.6048774719238281,0.1552959233522415,0.144563689827919,293.4979553222656,297.1499938964844,293.1499938964844,0.0115415761247277,-713.1334228515625,302.3208923339844,0.3790638446807861,0.050000000745058,0.0524368993937969,293.2254943847656,297.1499938964844,293.1499938964844,0.3899073898792267,-5256.58544921875,304.1580505371094,0.865205705165863,0.4701622128486633,0.3316855728626251,293.2904968261719,297.1499938964844,293.1499938964844,0.561553418636322,-9474.244140625,304.1430053710937,0.959502339363098,0.6291031241416931,0.5984981060028076,293.1735534667969,297.1499938964844,293.1499938964844,0.0203701853752136,-4405.32568359375,304.1518249511719,0.4018293917179107,0.0563173219561576,0.2781043350696563,291.04119873046875,291.1499938964844,259.9397888183594,258.4947814941406,279.1952209472656,293.3370666503906,291.0429382324219,1.0,0.4121192395687103,0.7023786306381226,0.7023786306381226,1.0,1.0,-1.6866670846939087,0.7143908143043518,0.9722763299942015,0.3247596025466919,0.0,0.0,0.7930038571357727,145.91172790527344,156.0,30.64688491821289,-20164.513671875,691.2556762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3051147460937,309.2968139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18711.767578125,18000.0,0.0,0.0,0.4477902948856354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2028400897979736,1.2028542757034302,-1.414823236700613e-05,0.0,0.0004544502007775,0.0,0.0,217.48049926757807,0.0,0.0,0.0,0.66948002576828,4.0,0.0,1.0
643260,293.1937255859375,297.1499938964844,293.1499938964844,0.0994504019618034,-2282.163330078125,304.1524353027344,0.6000189781188965,0.1545203477144241,0.1440247446298599,293.5121459960937,297.1499938964844,293.1499938964844,0.0112849287688732,-705.5712890625,302.1590576171875,0.3758112788200378,0.050000000745058,0.0526231788098812,293.2261047363281,297.1499938964844,293.1499938964844,0.388142466545105,-5237.83447265625,304.1583557128906,0.8589027523994446,0.4681255519390106,0.330403596162796,293.2912902832031,297.1499938964844,293.1499938964844,0.5584748983383179,-9428.80859375,304.15045166015625,0.9513244032859802,0.6253814697265625,0.5951265096664429,293.1747131347656,297.1499938964844,293.1499938964844,0.0199553743004798,-4360.529296875,304.15191650390625,0.3966228663921356,0.0554884187877178,0.2751987278461456,291.03765869140625,291.1499938964844,259.9861755371094,258.53082275390625,279.197021484375,293.344482421875,291.0392761230469,1.0,0.4148078858852386,0.7071782350540161,0.7071782350540161,1.0,1.0,-1.677167534828186,0.7114810347557068,0.965686559677124,0.3237543106079101,0.0,0.0,0.8084124326705933,150.42698669433594,159.0,12.873298645019531,-20028.412109375,697.20361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1215515136719,309.170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17731.22265625,18000.0,0.0,0.0,0.4493952393531799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2120167016983032,1.2120307683944702,-1.406105002388358e-05,0.0,0.0004560790257528,0.0,0.0,219.15757751464844,0.0,0.0,0.0,0.6859400272369385,4.0,0.0,1.0
643320,293.1937255859375,297.1499938964844,293.1499938964844,0.0994504019618034,-2282.163330078125,304.1524353027344,0.6000189781188965,0.1545203477144241,0.1440247446298599,293.5121459960937,297.1499938964844,293.1499938964844,0.0112849287688732,-705.5712890625,302.1590576171875,0.3758112788200378,0.050000000745058,0.0526231788098812,293.2261047363281,297.1499938964844,293.1499938964844,0.388142466545105,-5237.83447265625,304.1583557128906,0.8589027523994446,0.4681255519390106,0.330403596162796,293.2912902832031,297.1499938964844,293.1499938964844,0.5584748983383179,-9428.80859375,304.15045166015625,0.9513244032859802,0.6253814697265625,0.5951265096664429,293.1747131347656,297.1499938964844,293.1499938964844,0.0199553743004798,-4360.529296875,304.15191650390625,0.3966228663921356,0.0554884187877178,0.2751987278461456,291.03765869140625,291.1499938964844,259.9861755371094,258.53082275390625,279.197021484375,293.344482421875,291.0392761230469,1.0,0.4148078858852386,0.7071782350540161,0.7071782350540161,1.0,1.0,-1.677167534828186,0.7114810347557068,0.965686559677124,0.3237543106079101,0.0,0.0,0.8084124326705933,150.42698669433594,159.0,12.873298645019531,-20028.412109375,697.20361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1215515136719,309.170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17731.22265625,18000.0,0.0,0.0,0.4493952393531799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2120167016983032,1.2120307683944702,-1.406105002388358e-05,0.0,0.0004560790257528,0.0,0.0,219.15757751464844,0.0,0.0,0.0,0.6859400272369385,4.0,0.0,1.0
643380,293.19171142578125,297.1499938964844,293.1499938964844,0.0987839326262474,-2269.360107421875,304.1527099609375,0.5958033800125122,0.1538204103708267,0.1435352116823196,293.5258178710937,297.1499938964844,293.1499938964844,0.0109953470528125,-695.6815185546875,301.9990539550781,0.3730800747871399,0.050000000745058,0.0527862198650836,293.2265930175781,297.1499938964844,293.1499938964844,0.3852815628051758,-5206.5693359375,304.16033935546875,0.8534979820251465,0.4660980701446533,0.3291193544864654,293.2912292480469,297.1499938964844,293.1499938964844,0.5538170337677002,-9362.447265625,304.1579895019531,0.9439796805381776,0.6218116879463196,0.5919251441955566,293.17547607421875,297.1499938964844,293.1499938964844,0.019487040117383,-4306.56005859375,304.15203857421875,0.3916055858135223,0.0547018870711326,0.272400438785553,291.0667419433594,291.1499938964844,260.0313415527344,258.5660400390625,279.1983642578125,293.3515014648437,291.0690002441406,1.0,0.4170511662960052,0.7120832204818726,0.7120832204818726,1.0,1.0,-1.668030023574829,0.7087015509605408,0.9593284726142884,0.3228045701980591,0.0,0.0,0.8176441192626953,154.36280822753906,162.0,33.75464630126953,-19989.193359375,701.6788940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877319335937,309.1239318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17748.69921875,18000.0,0.0,0.0,0.4511311650276184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2367788553237915,1.2367932796478271,-1.4433221622311976e-05,0.0,0.0004578407679218,0.0,0.0,230.53184509277344,0.0,0.0,0.0,0.6972227692604065,4.0,0.0,1.0
643440,293.19171142578125,297.1499938964844,293.1499938964844,0.0987839326262474,-2269.360107421875,304.1527099609375,0.5958033800125122,0.1538204103708267,0.1435352116823196,293.5258178710937,297.1499938964844,293.1499938964844,0.0109953470528125,-695.6815185546875,301.9990539550781,0.3730800747871399,0.050000000745058,0.0527862198650836,293.2265930175781,297.1499938964844,293.1499938964844,0.3852815628051758,-5206.5693359375,304.16033935546875,0.8534979820251465,0.4660980701446533,0.3291193544864654,293.2912292480469,297.1499938964844,293.1499938964844,0.5538170337677002,-9362.447265625,304.1579895019531,0.9439796805381776,0.6218116879463196,0.5919251441955566,293.17547607421875,297.1499938964844,293.1499938964844,0.019487040117383,-4306.56005859375,304.15203857421875,0.3916055858135223,0.0547018870711326,0.272400438785553,291.0667419433594,291.1499938964844,260.0313415527344,258.5660400390625,279.1983642578125,293.3515014648437,291.0690002441406,1.0,0.4170511662960052,0.7120832204818726,0.7120832204818726,1.0,1.0,-1.668030023574829,0.7087015509605408,0.9593284726142884,0.3228045701980591,0.0,0.0,0.8176441192626953,154.36280822753906,162.0,33.75464630126953,-19989.193359375,701.6788940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877319335937,309.1239318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17748.69921875,18000.0,0.0,0.0,0.4511311650276184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2367788553237915,1.2367932796478271,-1.4433221622311976e-05,0.0,0.0004578407679218,0.0,0.0,230.53184509277344,0.0,0.0,0.0,0.6972227692604065,4.0,0.0,1.0
643500,293.190673828125,297.1499938964844,293.1499938964844,0.0984576568007469,-2263.07568359375,304.15283203125,0.593865156173706,0.1534955352544784,0.1433081477880478,293.532470703125,297.1499938964844,293.1499938964844,0.0108488127589225,-690.4986572265625,301.918212890625,0.3718456029891968,0.050000000745058,0.0528620183467865,293.226806640625,297.1499938964844,293.1499938964844,0.3838010728359222,-5190.44189453125,304.1611328125,0.8510196805000305,0.4650843739509582,0.3284724354743957,293.2910461425781,297.1499938964844,293.1499938964844,0.5513882040977478,-9328.4658203125,304.16094970703125,0.940515398979187,0.6200574040412903,0.5903502106666565,293.1758117675781,297.1499938964844,293.1499938964844,0.0192577727138996,-4279.701171875,304.152099609375,0.3890397846698761,0.0543183237314224,0.2710249722003937,291.0823974609375,291.1499938964844,260.0534973144531,258.5833435058594,279.1989440917969,293.3549499511719,291.0846862792969,1.0,0.4180618524551391,0.714575469493866,0.714575469493866,1.0,1.0,-1.6635292768478394,0.7073293924331665,0.9561998844146729,0.3223327696323395,0.0,0.0,0.820584774017334,156.18771362304688,162.0,38.4868278503418,-19964.984375,703.5337524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93914794921875,309.10791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17793.751953125,18000.0,0.0,0.0,0.4519922733306885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.245728611946106,1.2457431554794312,-1.457832786400104e-05,0.0,0.0004587146977428,0.0,0.0,234.8440704345703,0.0,0.0,0.0,0.7013689875602722,4.0,0.0,1.0
