time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643560,293.1896057128906,297.1499938964844,293.1499938964844,0.0981418564915657,-2256.987060546875,304.15289306640625,0.592017412185669,0.1531876772642135,0.1430933326482772,293.5390014648437,297.1499938964844,293.1499938964844,0.0107027133926749,-685.227783203125,301.83673095703125,0.3706774115562439,0.050000000745058,0.0529350116848945,293.2270202636719,297.1499938964844,293.1499938964844,0.3823125958442688,-5174.2626953125,304.1618347167969,0.848656177520752,0.4640719890594482,0.3278240859508514,293.2908020019531,297.1499938964844,293.1499938964844,0.5489320755004883,-9294.423828125,304.1634216308594,0.9371623992919922,0.6183212399482727,0.5887901186943054,293.1760559082031,297.1499938964844,293.1499938964844,0.0190323162823915,-4253.04052734375,304.1521301269531,0.3864577412605285,0.0539390482008457,0.2696590721607208,291.0980529785156,291.1499938964844,260.0753173828125,258.6004333496094,279.19952392578125,293.3583679199219,291.1003112792969,1.0,0.4190188944339752,0.7170935869216919,0.7170935869216919,1.0,1.0,-1.6590676307678225,0.7059658169746399,0.9531018137931824,0.321861058473587,0.0,0.0,0.8224733471870422,157.94268798828125,150.0,40.941802978515625,-19938.572265625,705.2033081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9031982421875,309.0975646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17842.908203125,18000.0,0.0,0.0,0.4528116285800934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2523956298828125,1.2524102926254272,-1.4690583157062063e-05,0.0,0.0004595462523866,0.0,0.0,238.133056640625,0.0,0.0,0.0,0.7044658660888672,4.0,0.0,1.0
643620,293.18719482421875,297.1499938964844,293.1499938964844,0.0973929688334465,-2242.584716796875,304.1531677246094,0.5925880074501038,0.152675524353981,0.1425317227840423,293.5516052246094,297.1499938964844,293.1499938964844,0.0103526301681995,-671.7389526367188,301.67254638671875,0.3718089461326599,0.050000000745058,0.0528644509613513,293.2271728515625,297.1499938964844,293.1499938964844,0.3790990710258484,-5139.3076171875,304.1632385253906,0.8492161631584167,0.4620895385742187,0.3263858556747436,293.2899169921875,297.1499938964844,293.1499938964844,0.5437189936637878,-9222.751953125,304.1676025390625,0.9374793171882628,0.6149297952651978,0.5855185985565186,293.1763000488281,297.1499938964844,293.1499938964844,0.0184673462063074,-4185.67138671875,304.15234375,0.3849018514156341,0.0532275289297103,0.2660443782806396,291.1304626464844,291.1499938964844,260.1181030273437,258.634033203125,279.20135498046875,293.364990234375,291.1329345703125,1.0,0.4159107208251953,0.7223212122917175,0.7223212122917175,1.0,1.0,-1.6483155488967896,0.7023899555206299,0.9459255337715148,0.3204643130302429,0.0,0.0,0.822953999042511,155.93287658691406,138.0,44.79281997680664,-19866.27734375,691.6580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8705749511719,309.09844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17946.439453125,18000.0,0.0,0.0,0.4542075097560882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.258838772773743,1.258853554725647,-1.4812250810791738e-05,0.0,0.0004609628813341,0.0,0.0,241.4864501953125,0.0,0.0,0.0,0.7074544429779053,4.0,0.0,1.0
643680,293.18719482421875,297.1499938964844,293.1499938964844,0.0973929688334465,-2242.584716796875,304.1531677246094,0.5925880074501038,0.152675524353981,0.1425317227840423,293.5516052246094,297.1499938964844,293.1499938964844,0.0103526301681995,-671.7389526367188,301.67254638671875,0.3718089461326599,0.050000000745058,0.0528644509613513,293.2271728515625,297.1499938964844,293.1499938964844,0.3790990710258484,-5139.3076171875,304.1632385253906,0.8492161631584167,0.4620895385742187,0.3263858556747436,293.2899169921875,297.1499938964844,293.1499938964844,0.5437189936637878,-9222.751953125,304.1676025390625,0.9374793171882628,0.6149297952651978,0.5855185985565186,293.1763000488281,297.1499938964844,293.1499938964844,0.0184673462063074,-4185.67138671875,304.15234375,0.3849018514156341,0.0532275289297103,0.2660443782806396,291.1304626464844,291.1499938964844,260.1181030273437,258.634033203125,279.20135498046875,293.364990234375,291.1329345703125,1.0,0.4159107208251953,0.7223212122917175,0.7223212122917175,1.0,1.0,-1.6483155488967896,0.7023899555206299,0.9459255337715148,0.3204643130302429,0.0,0.0,0.822953999042511,155.93287658691406,138.0,44.79281997680664,-19866.27734375,691.6580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8705749511719,309.09844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17946.439453125,18000.0,0.0,0.0,0.4542075097560882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.258838772773743,1.258853554725647,-1.4812250810791738e-05,0.0,0.0004609628813341,0.0,0.0,241.4864501953125,0.0,0.0,0.0,0.7074544429779053,4.0,0.0,1.0
643740,293.18426513671875,297.1499938964844,293.1499938964844,0.0966421440243721,-2228.138671875,304.1533508300781,0.596364438533783,0.1523260176181793,0.1419734358787536,293.5634155273437,297.1499938964844,293.1499938964844,0.009973706677556,-656.2889404296875,301.50714111328125,0.3754590153694153,0.050000000745058,0.0526442714035511,293.2268981933594,297.1499938964844,293.1499938964844,0.3757720291614532,-5103.1728515625,304.16436767578125,0.8536376357078552,0.4601870775222778,0.3248907029628753,293.28857421875,297.1499938964844,293.1499938964844,0.5383371114730835,-9149.4375,304.1706848144531,0.9428680539131165,0.6116594672203064,0.5822100639343262,293.1760559082031,297.1499938964844,293.1499938964844,0.0178750175982713,-4113.4306640625,304.1525573730469,0.3861801922321319,0.0526093728840351,0.2621170580387115,291.1636657714844,291.1499938964844,260.1596984863281,258.6669006347656,279.2031555175781,293.3712158203125,291.16607666015625,1.0,0.4098895192146301,0.7277291417121887,0.7277291417121887,1.0,1.0,-1.636898398399353,0.698487401008606,0.9384110569953918,0.3188617527484894,0.0,0.0,0.8188942670822144,150.12220764160156,126.0,45.62935256958008,-19780.0078125,667.1839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8907165527344,309.1250305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18056.470703125,18000.0,0.0,0.0,0.455098420381546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2553948163986206,1.255409598350525,-1.4784553059143946e-05,0.0,0.000461867020931,0.0,0.0,240.11569213867188,0.0,0.0,0.0,0.7058494091033936,4.0,0.0,1.0
643800,293.18426513671875,297.1499938964844,293.1499938964844,0.0966421440243721,-2228.138671875,304.1533508300781,0.596364438533783,0.1523260176181793,0.1419734358787536,293.5634155273437,297.1499938964844,293.1499938964844,0.009973706677556,-656.2889404296875,301.50714111328125,0.3754590153694153,0.050000000745058,0.0526442714035511,293.2268981933594,297.1499938964844,293.1499938964844,0.3757720291614532,-5103.1728515625,304.16436767578125,0.8536376357078552,0.4601870775222778,0.3248907029628753,293.28857421875,297.1499938964844,293.1499938964844,0.5383371114730835,-9149.4375,304.1706848144531,0.9428680539131165,0.6116594672203064,0.5822100639343262,293.1760559082031,297.1499938964844,293.1499938964844,0.0178750175982713,-4113.4306640625,304.1525573730469,0.3861801922321319,0.0526093728840351,0.2621170580387115,291.1636657714844,291.1499938964844,260.1596984863281,258.6669006347656,279.2031555175781,293.3712158203125,291.16607666015625,1.0,0.4098895192146301,0.7277291417121887,0.7277291417121887,1.0,1.0,-1.636898398399353,0.698487401008606,0.9384110569953918,0.3188617527484894,0.0,0.0,0.8188942670822144,150.12220764160156,126.0,45.62935256958008,-19780.0078125,667.1839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8907165527344,309.1250305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18056.470703125,18000.0,0.0,0.0,0.455098420381546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2553948163986206,1.255409598350525,-1.4784553059143946e-05,0.0,0.000461867020931,0.0,0.0,240.11569213867188,0.0,0.0,0.0,0.7058494091033936,4.0,0.0,1.0
643860,293.1810302734375,297.1499938964844,293.1499938964844,0.0959512740373611,-2214.85498046875,304.15338134765625,0.6023387908935547,0.1521112620830536,0.1414593309164047,293.57452392578125,297.1499938964844,293.1499938964844,0.0095895482227206,-639.9181518554688,301.3399658203125,0.3808958232402801,0.050000000745058,0.0523362196981906,293.2263488769531,297.1499938964844,293.1499938964844,0.3725036382675171,-5067.77685546875,304.1650085449219,0.8608679175376892,0.4583537876605987,0.3233807981014251,293.2868347167969,297.1499938964844,293.1499938964844,0.5330299735069275,-9077.69921875,304.172607421875,0.9516071677207948,0.6084988117218018,0.5789191722869873,293.1754455566406,297.1499938964844,293.1499938964844,0.0173028279095888,-4042.019775390625,304.15264892578125,0.3895361423492431,0.0520769506692886,0.258171796798706,291.1943359375,291.1499938964844,260.2001037597656,258.69903564453125,279.2047424316406,293.3770751953125,291.1964416503906,1.0,0.4019756913185119,0.733284592628479,0.733284592628479,1.0,1.0,-1.6254106760025024,0.6945183873176575,0.9308923482894896,0.3172023296356201,0.0,0.0,0.8108935952186584,142.08685302734375,114.0,42.689361572265625,-19682.7265625,636.8048706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95819091796875,309.1724548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18159.923828125,18000.0,0.0,0.0,0.4553384780883789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.24249529838562,1.242509841918945,-1.461228293919703e-05,0.0,0.0004621106781996,0.0,0.0,234.2538146972656,0.0,0.0,0.0,0.6998634338378906,4.0,0.0,1.0
643920,293.1810302734375,297.1499938964844,293.1499938964844,0.0959512740373611,-2214.85498046875,304.15338134765625,0.6023387908935547,0.1521112620830536,0.1414593309164047,293.57452392578125,297.1499938964844,293.1499938964844,0.0095895482227206,-639.9181518554688,301.3399658203125,0.3808958232402801,0.050000000745058,0.0523362196981906,293.2263488769531,297.1499938964844,293.1499938964844,0.3725036382675171,-5067.77685546875,304.1650085449219,0.8608679175376892,0.4583537876605987,0.3233807981014251,293.2868347167969,297.1499938964844,293.1499938964844,0.5330299735069275,-9077.69921875,304.172607421875,0.9516071677207948,0.6084988117218018,0.5789191722869873,293.1754455566406,297.1499938964844,293.1499938964844,0.0173028279095888,-4042.019775390625,304.15264892578125,0.3895361423492431,0.0520769506692886,0.258171796798706,291.1943359375,291.1499938964844,260.2001037597656,258.69903564453125,279.2047424316406,293.3770751953125,291.1964416503906,1.0,0.4019756913185119,0.733284592628479,0.733284592628479,1.0,1.0,-1.6254106760025024,0.6945183873176575,0.9308923482894896,0.3172023296356201,0.0,0.0,0.8108935952186584,142.08685302734375,114.0,42.689361572265625,-19682.7265625,636.8048706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95819091796875,309.1724548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18159.923828125,18000.0,0.0,0.0,0.4553384780883789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.24249529838562,1.242509841918945,-1.461228293919703e-05,0.0,0.0004621106781996,0.0,0.0,234.2538146972656,0.0,0.0,0.0,0.6998634338378906,4.0,0.0,1.0
643980,293.1776733398437,297.1499938964844,293.1499938964844,0.0953463986515998,-2203.253173828125,304.1532592773437,0.6099679470062256,0.1520052999258041,0.1409983485937118,293.5849304199219,297.1499938964844,293.1499938964844,0.0092123709619045,-623.2245483398438,301.17047119140625,0.3877952694892883,0.050000000745058,0.0519755035638809,293.2255554199219,297.1499938964844,293.1499938964844,0.3693971037864685,-5034.25048828125,304.1651611328125,0.8705175518989563,0.4565763175487518,0.3218729794025421,293.28485107421875,297.1499938964844,293.1499938964844,0.5279537439346313,-9009.5361328125,304.1734924316406,0.9626473784446716,0.6054339408874512,0.5756683349609375,293.1745300292969,297.1499938964844,293.1499938964844,0.0167667083442211,-3973.677001953125,304.15264892578125,0.3942610621452331,0.0516144186258316,0.2543092370033264,291.2201232910156,291.1499938964844,260.23931884765625,258.7304992675781,279.20611572265625,293.3825988769531,291.2218017578125,1.0,0.3928047716617584,0.7389681339263916,0.7389681339263916,1.0,1.0,-1.614073395729065,0.6905786395072937,0.9234947562217712,0.3155375123023987,0.0,0.0,0.7997592091560364,132.72283935546875,102.0,36.46797561645508,-19574.22265625,603.2648315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06500244140625,309.2347106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18250.181640625,18000.0,0.0,0.0,0.4548327624797821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2211731672286987,1.2211874723434448,-1.4313704014057294e-05,0.0,0.0004615974321495,0.0,0.0,224.598373413086,0.0,0.0,0.0,0.6900067925453186,4.0,0.0,1.0
644040,293.1776733398437,297.1499938964844,293.1499938964844,0.0953463986515998,-2203.253173828125,304.1532592773437,0.6099679470062256,0.1520052999258041,0.1409983485937118,293.5849304199219,297.1499938964844,293.1499938964844,0.0092123709619045,-623.2245483398438,301.17047119140625,0.3877952694892883,0.050000000745058,0.0519755035638809,293.2255554199219,297.1499938964844,293.1499938964844,0.3693971037864685,-5034.25048828125,304.1651611328125,0.8705175518989563,0.4565763175487518,0.3218729794025421,293.28485107421875,297.1499938964844,293.1499938964844,0.5279537439346313,-9009.5361328125,304.1734924316406,0.9626473784446716,0.6054339408874512,0.5756683349609375,293.1745300292969,297.1499938964844,293.1499938964844,0.0167667083442211,-3973.677001953125,304.15264892578125,0.3942610621452331,0.0516144186258316,0.2543092370033264,291.2201232910156,291.1499938964844,260.23931884765625,258.7304992675781,279.20611572265625,293.3825988769531,291.2218017578125,1.0,0.3928047716617584,0.7389681339263916,0.7389681339263916,1.0,1.0,-1.614073395729065,0.6905786395072937,0.9234947562217712,0.3155375123023987,0.0,0.0,0.7997592091560364,132.72283935546875,102.0,36.46797561645508,-19574.22265625,603.2648315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06500244140625,309.2347106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18250.181640625,18000.0,0.0,0.0,0.4548327624797821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2211731672286987,1.2211874723434448,-1.4313704014057294e-05,0.0,0.0004615974321495,0.0,0.0,224.598373413086,0.0,0.0,0.0,0.6900067925453186,4.0,0.0,1.0
644100,293.1759948730469,297.1499938964844,293.1499938964844,0.0950813069939613,-2198.18603515625,304.15313720703125,0.6142547726631165,0.1519869267940521,0.1407884210348129,293.5899353027344,297.1499938964844,293.1499938964844,0.0090282605960965,-614.8657836914062,301.0846252441406,0.3916517794132232,0.050000000745058,0.0517824552953243,293.2251281738281,297.1499938964844,293.1499938964844,0.3679281771183014,-5018.44580078125,304.1650695800781,0.8762155771255493,0.4557050168514251,0.3211224675178528,293.2838134765625,297.1499938964844,293.1499938964844,0.5255386233329773,-8977.25390625,304.1736145019531,0.9687691330909728,0.603933572769165,0.5740612149238586,293.17401123046875,297.1499938964844,293.1499938964844,0.0165138486772775,-3940.98291015625,304.15264892578125,0.396964430809021,0.0514045320451259,0.2524202167987823,291.2306213378906,291.1499938964844,260.25848388671875,258.7459716796875,279.2067565917969,293.3852844238281,291.2320556640625,1.0,0.3878699243068695,0.7418546676635742,0.7418546676635742,1.0,1.0,-1.608491063117981,0.688632607460022,0.9198583960533142,0.3147100210189819,0.0,0.0,0.7933248281478882,127.72196197509766,102.0,32.347023010253906,-19515.6171875,585.8410034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13043212890625,309.2695617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18288.298828125,18000.0,0.0,0.0,0.4542833566665649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2078287601470947,1.2078429460525513,-1.4125493180472404e-05,0.0,0.0004610398318618,0.0,0.0,218.6612091064453,0.0,0.0,0.0,0.6838600039482117,4.0,0.0,1.0
644160,293.1742858886719,297.1499938964844,293.1499938964844,0.0948432460427284,-2193.6513671875,304.15301513671875,0.618729829788208,0.1519894152879715,0.1405923962593078,293.5948791503906,297.1499938964844,293.1499938964844,0.0088473930954933,-606.5253295898438,300.9977722167969,0.3955097794532776,0.050000000745058,0.0515833869576454,293.22467041015625,297.1499938964844,293.1499938964844,0.3665252029895782,-5003.384765625,304.1648864746094,0.8825075030326843,0.4548439085483551,0.3203749656677246,293.28271484375,297.1499938964844,293.1499938964844,0.5232207775115967,-8946.3642578125,304.1735534667969,0.975172758102417,0.6024530529975891,0.5724672675132751,293.1734924316406,297.1499938964844,293.1499938964844,0.0162712968885898,-3909.36181640625,304.152587890625,0.3998827040195465,0.0512067712843418,0.2505611777305603,291.2392883300781,291.1499938964844,260.2773742675781,258.7612609863281,279.2073974609375,293.3879089355469,291.2404479980469,1.0,0.3827424347400665,0.7447712421417236,0.7447712421417236,1.0,1.0,-1.6029735803604126,0.6867058277130127,0.9162676930427552,0.3138878047466278,0.0,0.0,0.7864834070205688,122.57044219970705,90.0,27.71913146972656,-19454.138671875,568.1605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20245361328125,309.3059997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18320.494140625,18000.0,0.0,0.0,0.4535278975963592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1929956674575806,1.1930094957351685,-1.3916521311330143e-05,0.0,0.0004602731496561,0.0,0.0,212.1726531982422,0.0,0.0,0.0,0.677047073841095,4.0,0.0,1.0
644220,293.17095947265625,297.1499938964844,293.1499938964844,0.0944473594427108,-2186.163330078125,304.1526794433594,0.6284711956977844,0.1520495414733886,0.1402403116226196,293.60455322265625,297.1499938964844,293.1499938964844,0.0084972996264696,-590.0134887695312,300.8209228515625,0.4034695327281952,0.050000000745058,0.0511732511222362,293.22369384765625,297.1499938964844,293.1499938964844,0.3639232516288757,-4975.548828125,304.16424560546875,0.8969172835350037,0.4531477391719818,0.3188900947570801,293.28045654296875,297.1499938964844,293.1499938964844,0.5188888311386108,-8888.8603515625,304.17291259765625,0.9884510040283204,0.5995453000068665,0.5693187713623047,293.17236328125,297.1499938964844,293.1499938964844,0.015815133228898,-3849.228759765625,304.1524963378906,0.4064734578132629,0.0508405305445194,0.2469276189804077,291.2509765625,291.1499938964844,260.31427001953125,258.7914123535156,279.2086181640625,293.3931884765625,291.2515563964844,1.0,0.3720095455646515,0.7506941556930542,0.7506941556930542,1.0,1.0,-1.5921332836151123,0.6829100251197815,0.9092232584953308,0.3122592270374298,0.0,0.0,0.772153377532959,111.9687042236328,78.0,17.64530372619629,-19323.5546875,532.4520874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3608093261719,309.3811340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18365.515625,18000.0,0.0,0.0,0.4514183402061462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1601489782333374,1.1601624488830566,-1.345734199276194e-05,0.0,0.00045813221368,0.0,0.0,198.2445068359375,0.0,0.0,0.0,0.6620335578918457,4.0,0.0,1.0
644280,293.17095947265625,297.1499938964844,293.1499938964844,0.0944473594427108,-2186.163330078125,304.1526794433594,0.6284711956977844,0.1520495414733886,0.1402403116226196,293.60455322265625,297.1499938964844,293.1499938964844,0.0084972996264696,-590.0134887695312,300.8209228515625,0.4034695327281952,0.050000000745058,0.0511732511222362,293.22369384765625,297.1499938964844,293.1499938964844,0.3639232516288757,-4975.548828125,304.16424560546875,0.8969172835350037,0.4531477391719818,0.3188900947570801,293.28045654296875,297.1499938964844,293.1499938964844,0.5188888311386108,-8888.8603515625,304.17291259765625,0.9884510040283204,0.5995453000068665,0.5693187713623047,293.17236328125,297.1499938964844,293.1499938964844,0.015815133228898,-3849.228759765625,304.1524963378906,0.4064734578132629,0.0508405305445194,0.2469276189804077,291.2509765625,291.1499938964844,260.31427001953125,258.7914123535156,279.2086181640625,293.3931884765625,291.2515563964844,1.0,0.3720095455646515,0.7506941556930542,0.7506941556930542,1.0,1.0,-1.5921332836151123,0.6829100251197815,0.9092232584953308,0.3122592270374298,0.0,0.0,0.772153377532959,111.9687042236328,78.0,17.64530372619629,-19323.5546875,532.4520874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3608093261719,309.3811340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18365.515625,18000.0,0.0,0.0,0.4514183402061462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1601489782333374,1.1601624488830566,-1.345734199276194e-05,0.0,0.00045813221368,0.0,0.0,198.2445068359375,0.0,0.0,0.0,0.6620335578918457,4.0,0.0,1.0
644340,293.1676330566406,297.1499938964844,293.1499938964844,0.0941656157374382,-2180.902587890625,304.1522521972656,0.6394665837287903,0.1521961092948913,0.1399609148502349,293.6138610839844,297.1499938964844,293.1499938964844,0.0081665450707077,-573.9566040039062,300.64019775390625,0.4121841788291931,0.050000000745058,0.0507689267396926,293.22265625,297.1499938964844,293.1499938964844,0.3615820407867431,-4950.60205078125,304.1634216308594,0.9138381481170654,0.4514924883842468,0.31743323802948,293.2774963378906,297.1499938964844,293.1499938964844,0.5118842124938965,-8791.1884765625,304.1777038574219,0.9990000128746032,0.5968376398086548,0.563007652759552,293.1711730957031,297.1499938964844,293.1499938964844,0.0154023636132478,-3794.037353515625,304.15234375,0.4141936302185058,0.050515916198492,0.243483230471611,291.2559509277344,291.1499938964844,260.3500061035156,258.82098388671875,279.2118530273437,293.3984375,291.25640869140625,1.0,0.3606225550174713,0.7569640278816223,0.7569640278816223,1.0,1.0,-1.5779507160186768,0.6775275468826294,0.9004231095314026,0.3098786175251007,0.0,0.0,0.7576519250869751,101.4547119140625,66.0,10.605544090270996,-19158.134765625,495.4062805175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5311584472656,309.46197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18384.01171875,18000.0,0.0,0.0,0.448529988527298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.125011682510376,1.125024676322937,-1.2973938282812014e-05,0.0,0.0004552009049803,0.0,0.0,184.0291290283203,0.0,0.0,0.0,0.6460810899734497,4.0,0.0,1.0
644400,293.1676330566406,297.1499938964844,293.1499938964844,0.0941656157374382,-2180.902587890625,304.1522521972656,0.6394665837287903,0.1521961092948913,0.1399609148502349,293.6138610839844,297.1499938964844,293.1499938964844,0.0081665450707077,-573.9566040039062,300.64019775390625,0.4121841788291931,0.050000000745058,0.0507689267396926,293.22265625,297.1499938964844,293.1499938964844,0.3615820407867431,-4950.60205078125,304.1634216308594,0.9138381481170654,0.4514924883842468,0.31743323802948,293.2774963378906,297.1499938964844,293.1499938964844,0.5118842124938965,-8791.1884765625,304.1777038574219,0.9990000128746032,0.5968376398086548,0.563007652759552,293.1711730957031,297.1499938964844,293.1499938964844,0.0154023636132478,-3794.037353515625,304.15234375,0.4141936302185058,0.050515916198492,0.243483230471611,291.2559509277344,291.1499938964844,260.3500061035156,258.82098388671875,279.2118530273437,293.3984375,291.25640869140625,1.0,0.3606225550174713,0.7569640278816223,0.7569640278816223,1.0,1.0,-1.5779507160186768,0.6775275468826294,0.9004231095314026,0.3098786175251007,0.0,0.0,0.7576519250869751,101.4547119140625,66.0,10.605544090270996,-19158.134765625,495.4062805175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5311584472656,309.46197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18384.01171875,18000.0,0.0,0.0,0.448529988527298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.125011682510376,1.125024676322937,-1.2973938282812014e-05,0.0,0.0004552009049803,0.0,0.0,184.0291290283203,0.0,0.0,0.0,0.6460810899734497,4.0,0.0,1.0
644460,293.1639099121094,297.1499938964844,293.1499938964844,0.0937862694263458,-2173.271484375,304.1521301269531,0.6500989198684692,0.152502492070198,0.1399000734090805,293.62158203125,297.1499938964844,293.1499938964844,0.0078544346615672,-557.6337280273438,300.47021484375,0.4206227660179138,0.050000000745058,0.0504441186785697,293.22149658203125,297.1499938964844,293.1499938964844,0.3583329916000366,-4914.85107421875,304.1644287109375,0.93054461479187,0.4498884677886963,0.3160816729068756,293.251220703125,297.1499938964844,293.1499938964844,0.4814042747020721,-8355.45703125,304.2191467285156,0.9990000128746032,0.5988616347312927,0.5350540280342102,293.16949462890625,297.1499938964844,293.1499938964844,0.0150416707620024,-3742.09716796875,304.15216064453125,0.4219495952129364,0.0503174662590026,0.2408900707960128,291.29376220703125,291.1499938964844,260.38360595703125,258.8489685058594,279.2240295410156,293.40106201171875,291.29766845703125,1.0,0.34767746925354,0.7649991512298584,0.7649991512298584,1.0,1.0,-1.5391087532043457,0.6610267162322998,0.8780819773674011,0.3013236820697784,0.0,0.0,0.7364794015884399,92.48258972167967,54.0,49.23575592041016,-18790.703125,449.1448059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7493896484375,309.5981750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18518.310546875,18000.0,0.0,0.0,0.4444111883640289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0814130306243896,1.0814255475997925,-1.2420155144354794e-05,0.0,0.0004510208382271,0.0,0.0,167.6896514892578,0.0,0.0,0.0,0.626325786113739,4.0,0.0,1.0
644520,293.1639099121094,297.1499938964844,293.1499938964844,0.0937862694263458,-2173.271484375,304.1521301269531,0.6500989198684692,0.152502492070198,0.1399000734090805,293.62158203125,297.1499938964844,293.1499938964844,0.0078544346615672,-557.6337280273438,300.47021484375,0.4206227660179138,0.050000000745058,0.0504441186785697,293.22149658203125,297.1499938964844,293.1499938964844,0.3583329916000366,-4914.85107421875,304.1644287109375,0.93054461479187,0.4498884677886963,0.3160816729068756,293.251220703125,297.1499938964844,293.1499938964844,0.4814042747020721,-8355.45703125,304.2191467285156,0.9990000128746032,0.5988616347312927,0.5350540280342102,293.16949462890625,297.1499938964844,293.1499938964844,0.0150416707620024,-3742.09716796875,304.15216064453125,0.4219495952129364,0.0503174662590026,0.2408900707960128,291.29376220703125,291.1499938964844,260.38360595703125,258.8489685058594,279.2240295410156,293.40106201171875,291.29766845703125,1.0,0.34767746925354,0.7649991512298584,0.7649991512298584,1.0,1.0,-1.5391087532043457,0.6610267162322998,0.8780819773674011,0.3013236820697784,0.0,0.0,0.7364794015884399,92.48258972167967,54.0,49.23575592041016,-18790.703125,449.1448059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7493896484375,309.5981750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18518.310546875,18000.0,0.0,0.0,0.4444111883640289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0814130306243896,1.0814255475997925,-1.2420155144354794e-05,0.0,0.0004510208382271,0.0,0.0,167.6896514892578,0.0,0.0,0.0,0.626325786113739,4.0,0.0,1.0
644580,293.1604309082031,297.1499938964844,293.1499938964844,0.0933860465884208,-2165.150390625,304.152099609375,0.6634925007820129,0.1528533399105072,0.139879897236824,293.6283874511719,297.1499938964844,293.1499938964844,0.007548056077212,-540.9356689453125,300.3037109375,0.4317812919616699,0.050000000745058,0.0501013547182083,293.2205810546875,297.1499938964844,293.1499938964844,0.3548324406147003,-4876.2548828125,304.1654052734375,0.9505673050880432,0.4482631087303161,0.3147035241127014,293.198486328125,297.1499938964844,293.1499938964844,0.4465906918048858,-7859.6357421875,304.25390625,0.9990000128746032,0.6069420576095581,0.5037494897842407,293.16717529296875,297.1499938964844,293.1499938964844,0.0147501276805996,-3698.3173828125,304.15191650390625,0.4329679906368255,0.0502921007573604,0.2389340251684188,291.34014892578125,291.1499938964844,260.4143371582031,258.87457275390625,279.2378845214844,293.4102478027344,291.3434143066406,1.0,0.3335062861442566,0.7744323015213013,0.7744323015213013,1.0,1.0,-1.4970895051956177,0.6432016491889954,0.8538879156112671,0.2920472025871277,0.0,0.0,0.7079288959503174,83.01840209960938,72.0,58.31562423706055,-18327.84375,401.9163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0487670898437,309.7416687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18716.294921875,18000.0,0.0,0.0,0.4384472966194153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0163254737854004,1.0163370370864868,-1.1635810551524628e-05,0.0,0.0004449682601261,0.0,0.0,145.32997131347656,0.0,0.0,0.0,0.5975998640060425,4.0,0.0,1.0
644640,293.1604309082031,297.1499938964844,293.1499938964844,0.0933860465884208,-2165.150390625,304.152099609375,0.6634925007820129,0.1528533399105072,0.139879897236824,293.6283874511719,297.1499938964844,293.1499938964844,0.007548056077212,-540.9356689453125,300.3037109375,0.4317812919616699,0.050000000745058,0.0501013547182083,293.2205810546875,297.1499938964844,293.1499938964844,0.3548324406147003,-4876.2548828125,304.1654052734375,0.9505673050880432,0.4482631087303161,0.3147035241127014,293.198486328125,297.1499938964844,293.1499938964844,0.4465906918048858,-7859.6357421875,304.25390625,0.9990000128746032,0.6069420576095581,0.5037494897842407,293.16717529296875,297.1499938964844,293.1499938964844,0.0147501276805996,-3698.3173828125,304.15191650390625,0.4329679906368255,0.0502921007573604,0.2389340251684188,291.34014892578125,291.1499938964844,260.4143371582031,258.87457275390625,279.2378845214844,293.4102478027344,291.3434143066406,1.0,0.3335062861442566,0.7744323015213013,0.7744323015213013,1.0,1.0,-1.4970895051956177,0.6432016491889954,0.8538879156112671,0.2920472025871277,0.0,0.0,0.7079288959503174,83.01840209960938,72.0,58.31562423706055,-18327.84375,401.9163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0487670898437,309.7416687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18716.294921875,18000.0,0.0,0.0,0.4384472966194153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0163254737854004,1.0163370370864868,-1.1635810551524628e-05,0.0,0.0004449682601261,0.0,0.0,145.32997131347656,0.0,0.0,0.0,0.5975998640060425,4.0,0.0,1.0
644700,293.15899658203125,297.1499938964844,293.1499938964844,0.0933297500014305,-2163.94091796875,304.1517944335937,0.6672818064689636,0.1530074626207351,0.1399545967578888,293.6318359375,297.1499938964844,293.1499938964844,0.0074175451882183,-533.8654174804688,300.21746826171875,0.4349584877490997,0.050000000745058,0.0500178672373294,293.2203063964844,297.1499938964844,293.1499938964844,0.3534390330314636,-4861.14990234375,304.1651306152344,0.9553629755973816,0.4474233388900757,0.3140714764595032,293.1672668457031,297.1499938964844,293.1499938964844,0.4368634521961212,-7726.4013671875,304.2524108886719,0.9990000128746032,0.6124602556228638,0.4958213269710541,293.166015625,297.1499938964844,293.1499938964844,0.0146916136145591,-3689.135009765625,304.15167236328125,0.4362416565418243,0.0503016635775566,0.2386007308959961,291.3551330566406,291.1499938964844,260.4286499023437,258.88653564453125,279.2416076660156,293.4224853515625,291.3554382324219,1.0,0.330622911453247,0.7793058753013611,0.7793058753013611,1.0,1.0,-1.4863861799240112,0.639062762260437,0.847323477268219,0.289892166852951,0.0,0.0,0.6926590800285339,80.70329284667969,72.0,39.821197509765625,-18147.775390625,390.4936218261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2237854003906,309.794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18779.203125,18000.0,0.0,0.0,0.4347251951694488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9782002568244934,0.9782114624977112,-1.1188275493623223e-05,0.0,0.0004411908157635,0.0,0.0,133.207763671875,0.0,0.0,0.0,0.5810683369636536,4.0,0.0,1.0
644760,293.15777587890625,297.1499938964844,293.1499938964844,0.0935015007853508,-2167.390869140625,304.1511535644531,0.6684699058532715,0.1531318873167038,0.1400576382875442,293.6353454589844,297.1499938964844,293.1499938964844,0.007309827953577,-528.4573974609375,300.122802734375,0.4358492493629455,0.050000000745058,0.0499954000115394,293.2201232910156,297.1499938964844,293.1499938964844,0.3528568148612976,-4855.52978515625,304.1634216308594,0.9561941027641296,0.4465685188770294,0.3134662210941314,293.1414489746094,297.1499938964844,293.1499938964844,0.4338314831256866,-7691.6962890625,304.2391967773437,0.9990000128746032,0.6173203587532043,0.4936650395393371,293.1649475097656,297.1499938964844,293.1499938964844,0.0146997449919581,-3691.20703125,304.1513671875,0.4371716976165771,0.0503075346350669,0.2385240346193313,291.3453369140625,291.1499938964844,260.4423217773437,258.89794921875,279.2425842285156,293.43682861328125,291.3418273925781,1.0,0.3298638761043548,0.7840217351913452,0.7840217351913452,1.0,1.0,-1.4830694198608398,0.6382366418838501,0.8448327779769897,0.2896676957607269,0.0,0.0,0.6804892420768738,80.07208251953125,90.0,-1.7601147890090942,-18018.1640625,387.2001037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39697265625,309.8283996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18743.48046875,18000.0,0.0,0.0,0.430669754743576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9416597485542296,0.941670536994934,-1.0754194590845144e-05,0.0,0.0004370750684756,0.0,0.0,122.12682342529295,0.0,0.0,0.0,0.5654910802841187,4.0,0.0,1.0
644820,293.15594482421875,297.1499938964844,293.1499938964844,0.0942559167742729,-2182.62744140625,304.1495056152344,0.6650794148445129,0.1533101052045822,0.1403205692768097,293.642578125,297.1499938964844,293.1499938964844,0.0071377079002559,-520.7167358398438,299.9154663085937,0.4325233697891235,0.050000000745058,0.0500814691185951,293.2198791503906,297.1499938964844,293.1499938964844,0.3532022535800934,-4861.59912109375,304.1583557128906,0.9492369294166564,0.444843590259552,0.3123368620872497,293.115234375,297.1499938964844,293.1499938964844,0.44226935505867,-7833.3876953125,304.1949462890625,0.9990000128746032,0.6229255795478821,0.5018636584281921,293.163330078125,297.1499938964844,293.1499938964844,0.0148362731561064,-3715.48828125,304.15069580078125,0.433724969625473,0.0502598546445369,0.238846406340599,291.2795104980469,291.1499938964844,260.4678039550781,258.9192810058594,279.23309326171875,293.4552001953125,291.27264404296875,1.0,0.3337434232234955,0.7919924259185791,0.7919924259185791,1.0,1.0,-1.4923521280288696,0.6436348557472229,0.8487172722816467,0.2930835783481598,0.0,0.0,0.6671610474586487,82.41808319091797,108.0,-75.94121551513672,-17949.439453125,397.9243469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6839599609375,309.87908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18444.1875,18000.0,0.0,0.0,0.4221994578838348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8922207951545715,0.8922309279441833,-1.013594646792626e-05,0.0,0.0004284787864889,0.0,0.0,107.77613830566406,0.0,0.0,0.0,0.5443904995918274,4.0,0.0,1.0
644880,293.15594482421875,297.1499938964844,293.1499938964844,0.0942559167742729,-2182.62744140625,304.1495056152344,0.6650794148445129,0.1533101052045822,0.1403205692768097,293.642578125,297.1499938964844,293.1499938964844,0.0071377079002559,-520.7167358398438,299.9154663085937,0.4325233697891235,0.050000000745058,0.0500814691185951,293.2198791503906,297.1499938964844,293.1499938964844,0.3532022535800934,-4861.59912109375,304.1583557128906,0.9492369294166564,0.444843590259552,0.3123368620872497,293.115234375,297.1499938964844,293.1499938964844,0.44226935505867,-7833.3876953125,304.1949462890625,0.9990000128746032,0.6229255795478821,0.5018636584281921,293.163330078125,297.1499938964844,293.1499938964844,0.0148362731561064,-3715.48828125,304.15069580078125,0.433724969625473,0.0502598546445369,0.238846406340599,291.2795104980469,291.1499938964844,260.4678039550781,258.9192810058594,279.23309326171875,293.4552001953125,291.27264404296875,1.0,0.3337434232234955,0.7919924259185791,0.7919924259185791,1.0,1.0,-1.4923521280288696,0.6436348557472229,0.8487172722816467,0.2930835783481598,0.0,0.0,0.6671610474586487,82.41808319091797,108.0,-75.94121551513672,-17949.439453125,397.9243469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6839599609375,309.87908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18444.1875,18000.0,0.0,0.0,0.4221994578838348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8922207951545715,0.8922309279441833,-1.013594646792626e-05,0.0,0.0004284787864889,0.0,0.0,107.77613830566406,0.0,0.0,0.0,0.5443904995918274,4.0,0.0,1.0
644940,293.1547241210937,297.1499938964844,293.1499938964844,0.0952711775898933,-2203.060302734375,304.1479797363281,0.6561022996902466,0.1534028500318527,0.1406430751085281,293.6502990722656,297.1499938964844,293.1499938964844,0.0069986656308174,-515.1469116210938,299.6934814453125,0.4245533049106598,0.050000000745058,0.050313651561737,293.2198791503906,297.1499938964844,293.1499938964844,0.3544964790344238,-4878.125,304.1534423828125,0.933023989200592,0.443071037530899,0.3112882971763611,293.1277160644531,297.1499938964844,293.1499938964844,0.4660108983516693,-8192.4208984375,304.1402893066406,0.9990000128746032,0.6213564276695251,0.5233457684516907,293.1632385253906,297.1499938964844,293.1499938964844,0.0149428024888038,-3739.22265625,304.1495361328125,0.4248035252094269,0.050000000745058,0.2389568388462066,291.1877746582031,291.1499938964844,260.49102783203125,258.938720703125,279.209228515625,293.4501953125,291.1801147460937,1.0,0.3432732224464416,0.7968114018440247,0.7968114018440247,1.0,1.0,-1.517673134803772,0.6559756398200989,0.8616974949836731,0.3002288043498993,0.0,0.0,0.6681167483329773,88.76397705078125,126.0,-115.86511993408205,-18111.939453125,427.63916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.81060791015625,309.8848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18085.3125,18000.0,0.0,0.0,0.4144789278507232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8786629438400269,0.8786728382110596,-9.908990250551142e-06,0.0,0.0004206434241496,0.0,0.0,103.56441497802734,0.0,0.0,0.0,0.5383504629135132,4.0,0.0,1.0
645000,293.1547241210937,297.1499938964844,293.1499938964844,0.0952711775898933,-2203.060302734375,304.1479797363281,0.6561022996902466,0.1534028500318527,0.1406430751085281,293.6502990722656,297.1499938964844,293.1499938964844,0.0069986656308174,-515.1469116210938,299.6934814453125,0.4245533049106598,0.050000000745058,0.050313651561737,293.2198791503906,297.1499938964844,293.1499938964844,0.3544964790344238,-4878.125,304.1534423828125,0.933023989200592,0.443071037530899,0.3112882971763611,293.1277160644531,297.1499938964844,293.1499938964844,0.4660108983516693,-8192.4208984375,304.1402893066406,0.9990000128746032,0.6213564276695251,0.5233457684516907,293.1632385253906,297.1499938964844,293.1499938964844,0.0149428024888038,-3739.22265625,304.1495361328125,0.4248035252094269,0.050000000745058,0.2389568388462066,291.1877746582031,291.1499938964844,260.49102783203125,258.938720703125,279.209228515625,293.4501953125,291.1801147460937,1.0,0.3432732224464416,0.7968114018440247,0.7968114018440247,1.0,1.0,-1.517673134803772,0.6559756398200989,0.8616974949836731,0.3002288043498993,0.0,0.0,0.6681167483329773,88.76397705078125,126.0,-115.86511993408205,-18111.939453125,427.63916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.81060791015625,309.8848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18085.3125,18000.0,0.0,0.0,0.4144789278507232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8786629438400269,0.8786728382110596,-9.908990250551142e-06,0.0,0.0004206434241496,0.0,0.0,103.56441497802734,0.0,0.0,0.0,0.5383504629135132,4.0,0.0,1.0
645060,293.1541442871094,297.1499938964844,293.1499938964844,0.0963528007268905,-2224.72021484375,304.1468811035156,0.6444101333618164,0.1534042209386825,0.1409954130649566,293.65887451171875,297.1499938964844,293.1499938964844,0.0068743121810257,-510.3600769042969,299.4622497558594,0.4148289859294891,0.050000000745058,0.0506603084504604,293.2203369140625,297.1499938964844,293.1499938964844,0.3560166656970978,-4896.70068359375,304.1497802734375,0.9116798639297484,0.4412069618701935,0.3102673590183258,293.17645263671875,297.1499938964844,293.1499938964844,0.5006473660469055,-8698.0927734375,304.0858764648437,0.9990000128746032,0.6121078133583069,0.5538725256919861,293.1654968261719,297.1499938964844,293.1499938964844,0.0152503587305545,-3788.549560546875,304.1381530761719,0.4148278832435608,0.050000000745058,0.240309253334999,291.09185791015625,291.1499938964844,260.5121765136719,258.9564819335937,279.17950439453125,293.43310546875,291.0845031738281,1.0,0.3569158911705017,0.798271119594574,0.798271119594574,1.0,1.0,-1.555553317070007,0.673721194267273,0.8818320631980896,0.310223251581192,0.0,0.0,0.6822715997695923,98.2584991455078,129.0,-128.34146118164062,-18457.255859375,473.7389831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7159118652344,309.8089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17744.4296875,18000.0,0.0,0.0,0.4088979959487915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8992962837219238,0.8993063569068909,-1.0054670383397024e-05,0.0,0.0004149794986005,0.0,0.0,108.38240051269533,0.0,0.0,0.0,0.546707034111023,4.0,0.0,1.0
645120,293.1541442871094,297.1499938964844,293.1499938964844,0.0963528007268905,-2224.72021484375,304.1468811035156,0.6444101333618164,0.1534042209386825,0.1409954130649566,293.65887451171875,297.1499938964844,293.1499938964844,0.0068743121810257,-510.3600769042969,299.4622497558594,0.4148289859294891,0.050000000745058,0.0506603084504604,293.2203369140625,297.1499938964844,293.1499938964844,0.3560166656970978,-4896.70068359375,304.1497802734375,0.9116798639297484,0.4412069618701935,0.3102673590183258,293.17645263671875,297.1499938964844,293.1499938964844,0.5006473660469055,-8698.0927734375,304.0858764648437,0.9990000128746032,0.6121078133583069,0.5538725256919861,293.1654968261719,297.1499938964844,293.1499938964844,0.0152503587305545,-3788.549560546875,304.1381530761719,0.4148278832435608,0.050000000745058,0.240309253334999,291.09185791015625,291.1499938964844,260.5121765136719,258.9564819335937,279.17950439453125,293.43310546875,291.0845031738281,1.0,0.3569158911705017,0.798271119594574,0.798271119594574,1.0,1.0,-1.555553317070007,0.673721194267273,0.8818320631980896,0.310223251581192,0.0,0.0,0.6822715997695923,98.2584991455078,129.0,-128.34146118164062,-18457.255859375,473.7389831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7159118652344,309.8089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17744.4296875,18000.0,0.0,0.0,0.4088979959487915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8992962837219238,0.8993063569068909,-1.0054670383397024e-05,0.0,0.0004149794986005,0.0,0.0,108.38240051269533,0.0,0.0,0.0,0.546707034111023,4.0,0.0,1.0
645180,293.15380859375,297.1499938964844,293.1499938964844,0.0971894040703773,-2241.331787109375,304.14654541015625,0.6343978643417358,0.1533668935298919,0.1412878334522247,293.668212890625,297.1499938964844,293.1499938964844,0.0067364568822085,-504.1246337890625,299.23175048828125,0.4068598449230194,0.050000000745058,0.0510082952678203,293.2209167480469,297.1499938964844,293.1499938964844,0.356769859790802,-4905.8603515625,304.1487121582031,0.8943507075309753,0.439309686422348,0.3092016875743866,293.244140625,297.1499938964844,293.1499938964844,0.5220945477485657,-8994.8134765625,304.0743713378906,0.9946625232696532,0.5977100133895874,0.5701494812965393,293.1696472167969,297.1499938964844,293.1499938964844,0.0155000193044543,-3829.876953125,304.12066650390625,0.4068598449230194,0.050000000745058,0.2419613897800445,291.0190734863281,291.1499938964844,260.5314636230469,258.9727478027344,279.1707763671875,293.4305419921875,291.0168151855469,1.0,0.3674962222576141,0.7995403409004211,0.7995403409004211,1.0,1.0,-1.5765868425369265,0.6835843920707703,0.893002450466156,0.3160329461097717,0.0,0.0,0.7052555084228516,107.4854507446289,132.0,-88.71366119384766,-18732.02734375,510.800048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.403076171875,309.6778869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17476.08984375,18000.0,0.0,0.0,0.406330794095993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9482862949371338,0.948296844959259,-1.0543626558501272e-05,0.0,0.0004123740945942,0.0,0.0,121.60768127441406,0.0,0.0,0.0,0.5673509836196899,4.0,0.0,1.0
645240,293.15380859375,297.1499938964844,293.1499938964844,0.0971894040703773,-2241.331787109375,304.14654541015625,0.6343978643417358,0.1533668935298919,0.1412878334522247,293.668212890625,297.1499938964844,293.1499938964844,0.0067364568822085,-504.1246337890625,299.23175048828125,0.4068598449230194,0.050000000745058,0.0510082952678203,293.2209167480469,297.1499938964844,293.1499938964844,0.356769859790802,-4905.8603515625,304.1487121582031,0.8943507075309753,0.439309686422348,0.3092016875743866,293.244140625,297.1499938964844,293.1499938964844,0.5220945477485657,-8994.8134765625,304.0743713378906,0.9946625232696532,0.5977100133895874,0.5701494812965393,293.1696472167969,297.1499938964844,293.1499938964844,0.0155000193044543,-3829.876953125,304.12066650390625,0.4068598449230194,0.050000000745058,0.2419613897800445,291.0190734863281,291.1499938964844,260.5314636230469,258.9727478027344,279.1707763671875,293.4305419921875,291.0168151855469,1.0,0.3674962222576141,0.7995403409004211,0.7995403409004211,1.0,1.0,-1.5765868425369265,0.6835843920707703,0.893002450466156,0.3160329461097717,0.0,0.0,0.7052555084228516,107.4854507446289,132.0,-88.71366119384766,-18732.02734375,510.800048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.403076171875,309.6778869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17476.08984375,18000.0,0.0,0.0,0.406330794095993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9482862949371338,0.948296844959259,-1.0543626558501272e-05,0.0,0.0004123740945942,0.0,0.0,121.60768127441406,0.0,0.0,0.0,0.5673509836196899,4.0,0.0,1.0
