time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645300,293.1537780761719,297.1499938964844,293.1499938964844,0.0972881615161895,-2242.998779296875,304.1470031738281,0.6292074918746948,0.1533269882202148,0.1414626538753509,293.6731262207031,297.1499938964844,293.1499938964844,0.0066579482518136,-499.6094055175781,299.12945556640625,0.4027288854122162,0.050000000745058,0.0512106157839298,293.2212829589844,297.1499938964844,293.1499938964844,0.3559119999408722,-4895.90771484375,304.1505432128906,0.8854759931564331,0.4383400082588196,0.3086942434310913,293.2644348144531,297.1499938964844,293.1499938964844,0.5173244476318359,-8916.2197265625,304.0967102050781,0.9847623705863952,0.5925201177597046,0.5644749999046326,293.17218017578125,297.1499938964844,293.1499938964844,0.0155699206516146,-3839.96630859375,304.11041259765625,0.4027288854122162,0.050000000745058,0.2429210990667343,291.02374267578125,291.1499938964844,260.5404968261719,258.9803466796875,279.17742919921875,293.4371032714844,291.026123046875,1.0,0.3714392185211181,0.8014116287231445,0.8014116287231445,1.0,1.0,-1.5707789659500122,0.6810734868049622,0.88970547914505,0.3149124383926391,0.0,0.0,0.7133772969245911,112.5006103515625,132.0,-31.47833824157715,-18733.869140625,520.69189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2114562988281,309.6111145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17484.83203125,18000.0,0.0,0.0,0.4059319198131561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.974062979221344,0.9740738272666932,-1.0846505574590992e-05,0.0,0.0004119692894164,0.0,0.0,129.3409423828125,0.0,0.0,0.0,0.5783367156982422,4.0,0.0,1.0
645360,293.1539001464844,297.1499938964844,293.1499938964844,0.0972825810313224,-2242.638427734375,304.1475524902344,0.6250447630882263,0.1532503366470337,0.1415702253580093,293.6783752441406,297.1499938964844,293.1499938964844,0.0065669286996126,-494.1693115234375,299.0287475585937,0.3994070589542389,0.050000000745058,0.0513807237148284,293.22186279296875,297.1499938964844,293.1499938964844,0.3547847270965576,-4882.9638671875,304.1524658203125,0.8783227205276489,0.4373223483562469,0.3081292510032654,293.2755126953125,297.1499938964844,293.1499938964844,0.5136427283287048,-8856.595703125,304.1130065917969,0.9763731956481934,0.5888879895210266,0.5605505108833313,293.17486572265625,297.1499938964844,293.1499938964844,0.0156097710132598,-3845.6943359375,304.0993347167969,0.3994070589542389,0.050000000745058,0.2437280267477035,291.03680419921875,291.1499938964844,260.5491027832031,258.9876708984375,279.1826171875,293.4439697265625,291.03814697265625,1.0,0.3748148679733276,0.8034404516220093,0.8034404516220093,1.0,1.0,-1.5666897296905518,0.6794204711914062,0.8872692584991455,0.3141269385814667,0.0,0.0,0.7195773124694824,116.72937774658205,135.0,-3.817352771759033,-18707.12890625,529.470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0208740234375,309.5170288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17575.35546875,18000.0,0.0,0.0,0.4059081673622131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9933556914329528,0.9933667778968812,-1.109746972360881e-05,0.0,0.0004119451914448,0.0,0.0,135.53219604492188,0.0,0.0,0.0,0.586837887763977,4.0,0.0,1.0
645420,293.1542053222656,297.1499938964844,293.1499938964844,0.0973112136125564,-2242.92626953125,304.1483154296875,0.6185697913169861,0.1530898660421371,0.1416858881711959,293.6893920898437,297.1499938964844,293.1499938964844,0.0063787312246859,-482.9376220703125,298.8173217773437,0.3941311538219452,0.050000000745058,0.0516554601490497,293.2230834960937,297.1499938964844,293.1499938964844,0.3528185188770294,-4860.798828125,304.1549072265625,0.8672782182693481,0.435255765914917,0.3069029450416565,293.28497314453125,297.1499938964844,293.1499938964844,0.5090288519859314,-8782.3583984375,304.1326904296875,0.9628862738609314,0.5837650299072266,0.5554372668266296,293.1800537109375,297.1499938964844,293.1499938964844,0.0156750585883855,-3856.510009765625,304.07623291015625,0.3941311538219452,0.050000000745058,0.2450312674045562,291.0469665527344,291.1499938964844,260.5653076171875,259.0014038085937,279.1899108886719,293.45684814453125,291.04754638671875,1.0,0.3803127706050873,0.8078218102455139,0.8078218102455139,1.0,1.0,-1.5611108541488647,0.6773409843444824,0.8837698698043823,0.3132789731025696,0.0,0.0,0.7325369715690613,123.58053588867188,138.0,8.2177152633667,-18650.3671875,544.2410278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6649475097656,309.3228454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17639.427734375,18000.0,0.0,0.0,0.4067110419273376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0271506309509275,1.0271620750427246,-1.152660661318805e-05,0.0,0.0004127600113861,0.0,0.0,146.68658447265625,0.0,0.0,0.0,0.6018977761268616,4.0,0.0,1.0
645480,293.1542053222656,297.1499938964844,293.1499938964844,0.0973112136125564,-2242.92626953125,304.1483154296875,0.6185697913169861,0.1530898660421371,0.1416858881711959,293.6893920898437,297.1499938964844,293.1499938964844,0.0063787312246859,-482.9376220703125,298.8173217773437,0.3941311538219452,0.050000000745058,0.0516554601490497,293.2230834960937,297.1499938964844,293.1499938964844,0.3528185188770294,-4860.798828125,304.1549072265625,0.8672782182693481,0.435255765914917,0.3069029450416565,293.28497314453125,297.1499938964844,293.1499938964844,0.5090288519859314,-8782.3583984375,304.1326904296875,0.9628862738609314,0.5837650299072266,0.5554372668266296,293.1800537109375,297.1499938964844,293.1499938964844,0.0156750585883855,-3856.510009765625,304.07623291015625,0.3941311538219452,0.050000000745058,0.2450312674045562,291.0469665527344,291.1499938964844,260.5653076171875,259.0014038085937,279.1899108886719,293.45684814453125,291.04754638671875,1.0,0.3803127706050873,0.8078218102455139,0.8078218102455139,1.0,1.0,-1.5611108541488647,0.6773409843444824,0.8837698698043823,0.3132789731025696,0.0,0.0,0.7325369715690613,123.58053588867188,138.0,8.2177152633667,-18650.3671875,544.2410278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6649475097656,309.3228454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17639.427734375,18000.0,0.0,0.0,0.4067110419273376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0271506309509275,1.0271620750427246,-1.152660661318805e-05,0.0,0.0004127600113861,0.0,0.0,146.68658447265625,0.0,0.0,0.0,0.6018977761268616,4.0,0.0,1.0
645540,293.1542358398437,297.1499938964844,293.1499938964844,0.0973321720957756,-2243.126708984375,304.1488342285156,0.6135545372962952,0.1529770195484161,0.1417798399925232,293.7005920410156,297.1499938964844,293.1499938964844,0.0061823539435863,-470.8978271484375,298.6009826660156,0.3898418247699737,0.050000000745058,0.0518743172287941,293.2240295410156,297.1499938964844,293.1499938964844,0.3508147895336151,-4838.455078125,304.1565856933594,0.8588870763778687,0.4332098364830017,0.3056399822235107,293.2879333496094,297.1499938964844,293.1499938964844,0.5053702592849731,-8725.8779296875,304.1444091796875,0.9520568251609802,0.5797436237335205,0.5517126321792603,293.1846618652344,297.1499938964844,293.1499938964844,0.0157109778374433,-3863.56298828125,304.0530090332031,0.3898418247699737,0.050000000745058,0.2460694313049316,291.0549621582031,291.1499938964844,260.5802917480469,259.01416015625,279.1978454589844,293.4691162109375,291.0556945800781,1.0,0.3846369385719299,0.8110264539718628,0.8110264539718628,1.0,1.0,-1.5567446947097778,0.6756858229637146,0.8810588121414185,0.3126272857189178,0.0,0.0,0.7446777820587158,129.0409393310547,141.0,11.521035194396973,-18603.65234375,555.9821166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3536682128906,309.15234375,278.1499938964844,0.0,18000.0,313.1499938964844,17665.53515625,18000.0,0.0,0.0,0.4084075689315796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0588350296020508,1.058846950531006,-1.1933861060242634e-05,0.0,0.0004144817648921,0.0,0.0,157.66246032714844,0.0,0.0,0.0,0.6160241961479187,4.0,0.0,1.0
645600,293.1542358398437,297.1499938964844,293.1499938964844,0.0973321720957756,-2243.126708984375,304.1488342285156,0.6135545372962952,0.1529770195484161,0.1417798399925232,293.7005920410156,297.1499938964844,293.1499938964844,0.0061823539435863,-470.8978271484375,298.6009826660156,0.3898418247699737,0.050000000745058,0.0518743172287941,293.2240295410156,297.1499938964844,293.1499938964844,0.3508147895336151,-4838.455078125,304.1565856933594,0.8588870763778687,0.4332098364830017,0.3056399822235107,293.2879333496094,297.1499938964844,293.1499938964844,0.5053702592849731,-8725.8779296875,304.1444091796875,0.9520568251609802,0.5797436237335205,0.5517126321792603,293.1846618652344,297.1499938964844,293.1499938964844,0.0157109778374433,-3863.56298828125,304.0530090332031,0.3898418247699737,0.050000000745058,0.2460694313049316,291.0549621582031,291.1499938964844,260.5802917480469,259.01416015625,279.1978454589844,293.4691162109375,291.0556945800781,1.0,0.3846369385719299,0.8110264539718628,0.8110264539718628,1.0,1.0,-1.5567446947097778,0.6756858229637146,0.8810588121414185,0.3126272857189178,0.0,0.0,0.7446777820587158,129.0409393310547,141.0,11.521035194396973,-18603.65234375,555.9821166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3536682128906,309.15234375,278.1499938964844,0.0,18000.0,313.1499938964844,17665.53515625,18000.0,0.0,0.0,0.4084075689315796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0588350296020508,1.058846950531006,-1.1933861060242634e-05,0.0,0.0004144817648921,0.0,0.0,157.66246032714844,0.0,0.0,0.0,0.6160241961479187,4.0,0.0,1.0
645660,293.15399169921875,297.1499938964844,293.1499938964844,0.0973205640912056,-2242.65869140625,304.14923095703125,0.6093792915344238,0.1529188454151153,0.1418908238410949,293.7116394042969,297.1499938964844,293.1499938964844,0.0059799556620419,-458.0550537109375,298.3836975097656,0.3861570954322815,0.050000000745058,0.0520589835941791,293.224609375,297.1499938964844,293.1499938964844,0.3486321866512298,-4814.1748046875,304.15802001953125,0.8520668148994446,0.4312197566032409,0.3043836653232574,293.2887268066406,297.1499938964844,293.1499938964844,0.5015991926193237,-8670.0478515625,304.1524963378906,0.9427623152732848,0.576083779335022,0.548406183719635,293.1886901855469,297.1499938964844,293.1499938964844,0.0157184433192014,-3866.41552734375,304.02984619140625,0.3861570954322815,0.050000000745058,0.2469453960657119,291.06817626953125,291.1499938964844,260.5942687988281,259.026123046875,279.2161560058594,293.4812927246094,291.0693359375,1.0,0.3881995379924774,0.810219407081604,0.810219407081604,1.0,1.0,-1.55267333984375,0.6736721396446228,0.879001259803772,0.311567097902298,0.0,0.0,0.7547659277915955,133.64166259765625,144.0,17.860902786254883,-18556.326171875,565.5694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0980529785156,309.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17711.9609375,18000.0,0.0,0.0,0.4106800556182861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0865288972854614,1.0865412950515747,-1.2305148629820906e-05,0.0,0.0004167880688328,0.0,0.0,167.7880401611328,0.0,0.0,0.0,0.628452718257904,4.0,0.0,1.0
645720,293.15399169921875,297.1499938964844,293.1499938964844,0.0973205640912056,-2242.65869140625,304.14923095703125,0.6093792915344238,0.1529188454151153,0.1418908238410949,293.7116394042969,297.1499938964844,293.1499938964844,0.0059799556620419,-458.0550537109375,298.3836975097656,0.3861570954322815,0.050000000745058,0.0520589835941791,293.224609375,297.1499938964844,293.1499938964844,0.3486321866512298,-4814.1748046875,304.15802001953125,0.8520668148994446,0.4312197566032409,0.3043836653232574,293.2887268066406,297.1499938964844,293.1499938964844,0.5015991926193237,-8670.0478515625,304.1524963378906,0.9427623152732848,0.576083779335022,0.548406183719635,293.1886901855469,297.1499938964844,293.1499938964844,0.0157184433192014,-3866.41552734375,304.02984619140625,0.3861570954322815,0.050000000745058,0.2469453960657119,291.06817626953125,291.1499938964844,260.5942687988281,259.026123046875,279.2161560058594,293.4812927246094,291.0693359375,1.0,0.3881995379924774,0.810219407081604,0.810219407081604,1.0,1.0,-1.55267333984375,0.6736721396446228,0.879001259803772,0.311567097902298,0.0,0.0,0.7547659277915955,133.64166259765625,144.0,17.860902786254883,-18556.326171875,565.5694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0980529785156,309.0146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17711.9609375,18000.0,0.0,0.0,0.4106800556182861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0865288972854614,1.0865412950515747,-1.2305148629820906e-05,0.0,0.0004167880688328,0.0,0.0,167.7880401611328,0.0,0.0,0.0,0.628452718257904,4.0,0.0,1.0
645780,293.1535339355469,297.1499938964844,293.1499938964844,0.0973036736249923,-2242.06884765625,304.1495056152344,0.6058338284492493,0.1529085487127304,0.1420254558324813,293.72247314453125,297.1499938964844,293.1499938964844,0.0057746926322579,-444.65478515625,298.16485595703125,0.3830391466617584,0.050000000745058,0.0522214956581592,293.224853515625,297.1499938964844,293.1499938964844,0.3463775813579559,-4789.16845703125,304.1590881347656,0.8462566137313843,0.4292801320552826,0.3031509220600128,293.2886657714844,297.1499938964844,293.1499938964844,0.4976633489131927,-8613.3857421875,304.1581726074219,0.93448406457901,0.5725828409194946,0.5452579259872437,293.1922912597656,297.1499938964844,293.1499938964844,0.015708090737462,-3866.696533203125,304.0065612792969,0.3830391466617584,0.050000000745058,0.2477162778377533,291.084228515625,291.1499938964844,260.6074523925781,259.03741455078125,279.2340087890625,293.4934997558594,291.0856018066406,1.0,0.3912636041641235,0.8094123601913452,0.8094123601913452,1.0,1.0,-1.5486960411071775,0.6717016696929932,0.8769943118095398,0.3105365037918091,0.0,0.0,0.7624836564064026,137.68356323242188,132.0,21.922237396240234,-18512.029296875,573.689208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.905029296875,308.91241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17772.068359375,18000.0,0.0,0.0,0.4132244884967804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.108474850654602,1.1084874868392944,-1.2611261809070127e-05,0.0,0.0004193703352939,0.0,0.0,176.19261169433594,0.0,0.0,0.0,0.6383787989616394,4.0,0.0,1.0
645840,293.1535339355469,297.1499938964844,293.1499938964844,0.0973036736249923,-2242.06884765625,304.1495056152344,0.6058338284492493,0.1529085487127304,0.1420254558324813,293.72247314453125,297.1499938964844,293.1499938964844,0.0057746926322579,-444.65478515625,298.16485595703125,0.3830391466617584,0.050000000745058,0.0522214956581592,293.224853515625,297.1499938964844,293.1499938964844,0.3463775813579559,-4789.16845703125,304.1590881347656,0.8462566137313843,0.4292801320552826,0.3031509220600128,293.2886657714844,297.1499938964844,293.1499938964844,0.4976633489131927,-8613.3857421875,304.1581726074219,0.93448406457901,0.5725828409194946,0.5452579259872437,293.1922912597656,297.1499938964844,293.1499938964844,0.015708090737462,-3866.696533203125,304.0065612792969,0.3830391466617584,0.050000000745058,0.2477162778377533,291.084228515625,291.1499938964844,260.6074523925781,259.03741455078125,279.2340087890625,293.4934997558594,291.0856018066406,1.0,0.3912636041641235,0.8094123601913452,0.8094123601913452,1.0,1.0,-1.5486960411071775,0.6717016696929932,0.8769943118095398,0.3105365037918091,0.0,0.0,0.7624836564064026,137.68356323242188,132.0,21.922237396240234,-18512.029296875,573.689208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.905029296875,308.91241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17772.068359375,18000.0,0.0,0.0,0.4132244884967804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.108474850654602,1.1084874868392944,-1.2611261809070127e-05,0.0,0.0004193703352939,0.0,0.0,176.19261169433594,0.0,0.0,0.0,0.6383787989616394,4.0,0.0,1.0
645900,293.1531982421875,297.1499938964844,293.1499938964844,0.0972337797284126,-2240.601318359375,304.14971923828125,0.6058736443519592,0.1529305130243301,0.1420326232910156,293.7278137207031,297.1499938964844,293.1499938964844,0.0056622736155986,-437.1329345703125,298.05517578125,0.3830629587173462,0.050000000745058,0.0522202514111995,293.224853515625,297.1499938964844,293.1499938964844,0.3451393842697143,-4775.4091796875,304.1596984863281,0.845697820186615,0.4283295273780823,0.3024843335151672,293.28839111328125,297.1499938964844,293.1499938964844,0.4955437183380127,-8583.2509765625,304.1605224609375,0.933458685874939,0.570878803730011,0.5436444878578186,293.19390869140625,297.1499938964844,293.1499938964844,0.0156555790454149,-3860.362548828125,303.9950561523437,0.3830629587173462,0.050000000745058,0.2477103918790817,291.09356689453125,291.1499938964844,260.6138000488281,259.0428771972656,279.2433776855469,293.4996032714844,291.09521484375,1.0,0.3905984163284302,0.809008777141571,0.809008777141571,1.0,1.0,-1.5459599494934082,0.6703664064407349,0.8755936026573181,0.3098380863666534,0.0,0.0,0.7653198838233948,137.6017303466797,132.0,24.85942268371582,-18486.060546875,571.716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8326721191406,308.8768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17805.46484375,18000.0,0.0,0.0,0.4145130515098572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1171700954437256,1.1171828508377075,-1.2736331882479137e-05,0.0,0.0004206780577078,0.0,0.0,179.62667846679688,0.0,0.0,0.0,0.6423220634460449,4.0,0.0,1.0
645960,293.1527099609375,297.1499938964844,293.1499938964844,0.0971289277076721,-2238.453857421875,304.14996337890625,0.6070452332496643,0.1529877334833145,0.1420185714960098,293.7330322265625,297.1499938964844,293.1499938964844,0.0055441223084926,-429.0896911621094,297.9459228515625,0.3840493857860565,0.050000000745058,0.0521681979298591,293.2247314453125,297.1499938964844,293.1499938964844,0.3438073396682739,-4760.57958984375,304.16033935546875,0.8465553522109985,0.4274027347564697,0.3017944991588592,293.2879638671875,297.1499938964844,293.1499938964844,0.4932917654514313,-8551.41015625,304.1627197265625,0.9343467950820924,0.5692114233970642,0.5420132279396057,293.19537353515625,297.1499938964844,293.1499938964844,0.0155729223042726,-3849.7509765625,303.9838256835937,0.3840493857860565,0.050000000745058,0.2474634796380996,291.1049194335937,291.1499938964844,260.6200561523437,259.0482788085937,279.2529296875,293.50567626953125,291.1068420410156,1.0,0.388981431722641,0.8086106777191162,0.8086106777191162,1.0,1.0,-1.5427979230880735,0.6688361763954163,0.8739617466926575,0.3090231120586395,0.0,0.0,0.7671960592269897,136.2250213623047,120.0,28.84379768371582,-18457.373046875,566.0752563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7772521972656,308.8515930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17845.89453125,18000.0,0.0,0.0,0.4157603979110718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1239583492279053,1.1239711046218872,-1.2837857866543343e-05,0.0,0.0004219439579173,0.0,0.0,182.3736724853516,0.0,0.0,0.0,0.6454007029533386,4.0,0.0,1.0
646020,293.1513061523437,297.1499938964844,293.1499938964844,0.096887357532978,-2233.52685546875,304.150390625,0.6117305159568787,0.1532013863325119,0.1419878751039505,293.7431335449219,297.1499938964844,293.1499938964844,0.0052993986755609,-412.0746154785156,297.7279052734375,0.3880150616168976,0.050000000745058,0.0519652813673019,293.2242126464844,297.1499938964844,293.1499938964844,0.3409996926784515,-4729.314453125,304.1615905761719,0.8512449860572815,0.425616592168808,0.3003895878791809,293.2866516113281,297.1499938964844,293.1499938964844,0.4885717034339905,-8485.1435546875,304.16632080078125,0.9400582909584044,0.5659793615341187,0.5387500524520874,293.1976928710937,297.1499938964844,293.1499938964844,0.0153532419353723,-3820.551025390625,303.9621887207031,0.3880150616168976,0.050000000745058,0.2465009242296219,291.1311340332031,291.1499938964844,260.6322631835937,259.0588073730469,279.27227783203125,293.51763916015625,291.13330078125,1.0,0.3835251927375793,0.8078144788742065,0.8078144788742065,1.0,1.0,-1.5357582569122314,0.6654456853866577,0.870312511920929,0.3072060644626617,0.0,0.0,0.7679950594902039,130.95626831054688,108.0,35.231990814208984,-18392.291015625,547.828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71649169921875,308.82861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17942.478515625,18000.0,0.0,0.0,0.4180009961128235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1307519674301147,1.1307649612426758,-1.2952717952430248e-05,0.0,0.0004242178692948,0.0,0.0,185.2825164794922,0.0,0.0,0.0,0.6485016345977783,4.0,0.0,1.0
646080,293.1513061523437,297.1499938964844,293.1499938964844,0.096887357532978,-2233.52685546875,304.150390625,0.6117305159568787,0.1532013863325119,0.1419878751039505,293.7431335449219,297.1499938964844,293.1499938964844,0.0052993986755609,-412.0746154785156,297.7279052734375,0.3880150616168976,0.050000000745058,0.0519652813673019,293.2242126464844,297.1499938964844,293.1499938964844,0.3409996926784515,-4729.314453125,304.1615905761719,0.8512449860572815,0.425616592168808,0.3003895878791809,293.2866516113281,297.1499938964844,293.1499938964844,0.4885717034339905,-8485.1435546875,304.16632080078125,0.9400582909584044,0.5659793615341187,0.5387500524520874,293.1976928710937,297.1499938964844,293.1499938964844,0.0153532419353723,-3820.551025390625,303.9621887207031,0.3880150616168976,0.050000000745058,0.2465009242296219,291.1311340332031,291.1499938964844,260.6322631835937,259.0588073730469,279.27227783203125,293.51763916015625,291.13330078125,1.0,0.3835251927375793,0.8078144788742065,0.8078144788742065,1.0,1.0,-1.5357582569122314,0.6654456853866577,0.870312511920929,0.3072060644626617,0.0,0.0,0.7679950594902039,130.95626831054688,108.0,35.231990814208984,-18392.291015625,547.828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71649169921875,308.82861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17942.478515625,18000.0,0.0,0.0,0.4180009961128235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1307519674301147,1.1307649612426758,-1.2952717952430248e-05,0.0,0.0004242178692948,0.0,0.0,185.2825164794922,0.0,0.0,0.0,0.6485016345977783,4.0,0.0,1.0
646140,293.1495361328125,297.1499938964844,293.1499938964844,0.0966462716460228,-2228.59912109375,304.1506652832031,0.6185907125473022,0.1535282582044601,0.141978770494461,293.7528686523437,297.1499938964844,293.1499938964844,0.0050501469522714,-394.3322448730469,297.5093994140625,0.3938109874725342,0.050000000745058,0.0516723431646823,293.2233581542969,297.1499938964844,293.1499938964844,0.3381156325340271,-4697.22705078125,304.1625061035156,0.8592265248298645,0.4239107966423034,0.2989760935306549,293.2848815917969,297.1499938964844,293.1499938964844,0.4837326407432556,-8417.7099609375,304.1689147949219,0.9497726559638976,0.5628744959831238,0.5355188250541687,293.19940185546875,297.1499938964844,293.1499938964844,0.0150902708992362,-3784.640869140625,303.9416809082031,0.3938109874725342,0.050000000745058,0.245111346244812,291.1592712402344,291.1499938964844,260.6443176269531,259.0692749023437,279.2917785644531,293.529296875,291.1615295410156,1.0,0.3759445548057556,0.8070182204246521,0.8070182204246521,1.0,1.0,-1.528151512145996,0.6617951989173889,0.8663563132286072,0.3052400648593902,0.0,0.0,0.7648808360099792,123.3979263305664,96.0,38.31474304199219,-18317.599609375,523.43310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7193298339844,308.8385925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18045.390625,18000.0,0.0,0.0,0.4197194874286651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1281026601791382,1.1281156539916992,-1.2939651242049877e-05,0.0,0.0004259619163349,0.0,0.0,184.46954345703125,0.0,0.0,0.0,0.6473232507705688,4.0,0.0,1.0
646200,293.1495361328125,297.1499938964844,293.1499938964844,0.0966462716460228,-2228.59912109375,304.1506652832031,0.6185907125473022,0.1535282582044601,0.141978770494461,293.7528686523437,297.1499938964844,293.1499938964844,0.0050501469522714,-394.3322448730469,297.5093994140625,0.3938109874725342,0.050000000745058,0.0516723431646823,293.2233581542969,297.1499938964844,293.1499938964844,0.3381156325340271,-4697.22705078125,304.1625061035156,0.8592265248298645,0.4239107966423034,0.2989760935306549,293.2848815917969,297.1499938964844,293.1499938964844,0.4837326407432556,-8417.7099609375,304.1689147949219,0.9497726559638976,0.5628744959831238,0.5355188250541687,293.19940185546875,297.1499938964844,293.1499938964844,0.0150902708992362,-3784.640869140625,303.9416809082031,0.3938109874725342,0.050000000745058,0.245111346244812,291.1592712402344,291.1499938964844,260.6443176269531,259.0692749023437,279.2917785644531,293.529296875,291.1615295410156,1.0,0.3759445548057556,0.8070182204246521,0.8070182204246521,1.0,1.0,-1.528151512145996,0.6617951989173889,0.8663563132286072,0.3052400648593902,0.0,0.0,0.7648808360099792,123.3979263305664,96.0,38.31474304199219,-18317.599609375,523.43310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7193298339844,308.8385925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18045.390625,18000.0,0.0,0.0,0.4197194874286651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1281026601791382,1.1281156539916992,-1.2939651242049877e-05,0.0,0.0004259619163349,0.0,0.0,184.46954345703125,0.0,0.0,0.0,0.6473232507705688,4.0,0.0,1.0
646260,293.1483459472656,297.1499938964844,293.1499938964844,0.09651630371809,-2225.927978515625,304.1507568359375,0.6234816908836365,0.1537692099809646,0.1419892162084579,293.758544921875,297.1499938964844,293.1499938964844,0.0049006044864654,-383.5173950195313,297.37750244140625,0.3977293372154236,0.050000000745058,0.0514683835208416,293.22271728515625,297.1499938964844,293.1499938964844,0.3363952338695526,-4678.1123046875,304.16290283203125,0.8654417395591736,0.4229211509227752,0.2981315553188324,293.2836608886719,297.1499938964844,293.1499938964844,0.4808427393436432,-8377.6357421875,304.1700134277344,0.957036316394806,0.5610678791999817,0.5336058735847473,293.2001342773437,297.1499938964844,293.1499938964844,0.0149222081527113,-3761.3271484375,303.9298400878906,0.3977293372154236,0.050000000745058,0.2441438436508178,291.1759338378906,291.1499938964844,260.65155029296875,259.0755310058594,279.30340576171875,293.5361328125,291.1781005859375,1.0,0.370665580034256,0.806571364402771,0.806571364402771,1.0,1.0,-1.5234472751617432,0.6595450043678284,0.8639022707939148,0.3040265738964081,0.0,0.0,0.7612388730049133,118.14659118652344,96.0,38.33103942871094,-18267.833984375,506.9631042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74884033203125,308.8578186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18106.201171875,18000.0,0.0,0.0,0.4204255044460296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1219931840896606,1.122006058692932,-1.2869924830738457e-05,0.0,0.0004266784526407,0.0,0.0,182.2010498046875,0.0,0.0,0.0,0.6445710062980652,4.0,0.0,1.0
646320,293.14752197265625,297.1499938964844,293.1499938964844,0.0964395031332969,-2224.341064453125,304.1507873535156,0.6270646452903748,0.1539455205202102,0.1420034021139145,293.7622375488281,297.1499938964844,293.1499938964844,0.0048012104816734,-376.2675476074219,297.2890625,0.4005095660686493,0.050000000745058,0.0513241961598396,293.2222595214844,297.1499938964844,293.1499938964844,0.335266500711441,-4665.58642578125,304.1630859375,0.8701645731925964,0.4222740232944488,0.2975715398788452,293.28277587890625,297.1499938964844,293.1499938964844,0.4789429903030395,-8351.3642578125,304.1705627441406,0.9623338580131532,0.5598853230476379,0.5323432683944702,293.2005310058594,297.1499938964844,293.1499938964844,0.0148083847016096,-3745.413818359375,303.9220886230469,0.4005095660686493,0.050000000745058,0.2434598952531814,291.18658447265625,291.1499938964844,260.65643310546875,259.07977294921875,279.3111572265625,293.5406494140625,291.1886291503906,1.0,0.3669088780879974,0.8062735199928284,0.8062735199928284,1.0,1.0,-1.5202821493148804,0.6580322980880737,0.8622498512268066,0.3032096922397613,0.0,0.0,0.7581546306610107,114.43741607666016,84.0,37.58756256103516,-18232.435546875,495.480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77880859375,308.87518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18144.99609375,18000.0,0.0,0.0,0.4207433462142944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1161490678787231,1.1161619424819946,-1.2799270734831223e-05,0.0,0.0004270010103937,0.0,0.0,180.0068359375,0.0,0.0,0.0,0.6419388055801392,4.0,0.0,1.0
646380,293.1454162597656,297.1499938964844,293.1499938964844,0.096290998160839,-2221.234375,304.1507568359375,0.6373729109764099,0.1544342786073684,0.142064481973648,293.77130126953125,297.1499938964844,293.1499938964844,0.0045562484301626,-358.210205078125,297.0653686523437,0.4082786440849304,0.050000000745058,0.050942562520504,293.22100830078125,297.1499938964844,293.1499938964844,0.3325452804565429,-4635.4482421875,304.1632385253906,0.884086549282074,0.4206977784633636,0.2961855828762054,293.2803955078125,297.1499938964844,293.1499938964844,0.4743432700634002,-8287.984375,304.1713562011719,0.9767479300498962,0.5570021867752075,0.5292356014251709,293.2012634277344,297.1499938964844,293.1499938964844,0.0145231038331985,-3705.17236328125,303.9032287597656,0.4082786440849304,0.050000000745058,0.2416495829820633,291.2104187011719,291.1499938964844,260.6687927246094,259.0904846191406,279.33056640625,293.5517272949219,291.2121276855469,1.0,0.3568201661109924,0.8055287599563599,0.8055287599563599,1.0,1.0,-1.512329339981079,0.6542348265647888,0.8580945134162903,0.3011550605297088,0.0,0.0,0.7484566569328308,104.62808990478516,72.0,33.29988098144531,-18135.634765625,465.567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8860168457031,308.9315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18232.005859375,18000.0,0.0,0.0,0.420954167842865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0958435535430908,1.0958560705184937,-1.2546198377094696e-05,0.0,0.0004272149526514,0.0,0.0,172.4301300048828,0.0,0.0,0.0,0.632814884185791,4.0,0.0,1.0
646440,293.1454162597656,297.1499938964844,293.1499938964844,0.096290998160839,-2221.234375,304.1507568359375,0.6373729109764099,0.1544342786073684,0.142064481973648,293.77130126953125,297.1499938964844,293.1499938964844,0.0045562484301626,-358.210205078125,297.0653686523437,0.4082786440849304,0.050000000745058,0.050942562520504,293.22100830078125,297.1499938964844,293.1499938964844,0.3325452804565429,-4635.4482421875,304.1632385253906,0.884086549282074,0.4206977784633636,0.2961855828762054,293.2803955078125,297.1499938964844,293.1499938964844,0.4743432700634002,-8287.984375,304.1713562011719,0.9767479300498962,0.5570021867752075,0.5292356014251709,293.2012634277344,297.1499938964844,293.1499938964844,0.0145231038331985,-3705.17236328125,303.9032287597656,0.4082786440849304,0.050000000745058,0.2416495829820633,291.2104187011719,291.1499938964844,260.6687927246094,259.0904846191406,279.33056640625,293.5517272949219,291.2121276855469,1.0,0.3568201661109924,0.8055287599563599,0.8055287599563599,1.0,1.0,-1.512329339981079,0.6542348265647888,0.8580945134162903,0.3011550605297088,0.0,0.0,0.7484566569328308,104.62808990478516,72.0,33.29988098144531,-18135.634765625,465.567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8860168457031,308.9315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18232.005859375,18000.0,0.0,0.0,0.420954167842865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0958435535430908,1.0958560705184937,-1.2546198377094696e-05,0.0,0.0004272149526514,0.0,0.0,172.4301300048828,0.0,0.0,0.0,0.632814884185791,4.0,0.0,1.0
646500,293.1443786621094,297.1499938964844,293.1499938964844,0.0962436944246292,-2220.21630859375,304.15069580078125,0.6434071063995361,0.1547006070613861,0.1421082615852356,293.7757568359375,297.1499938964844,293.1499938964844,0.0044353185221552,-349.2084045410156,296.9518737792969,0.4127999246120453,0.050000000745058,0.0507436357438564,293.2203369140625,297.1499938964844,293.1499938964844,0.3312550783157348,-4621.19580078125,304.1631774902344,0.8922364115715027,0.4199304282665252,0.2955014109611511,293.2791442871094,297.1499938964844,293.1499938964844,0.4721486568450928,-8257.857421875,304.17144775390625,0.9843493103981018,0.5555979013442993,0.5277092456817627,293.2015075683594,297.1499938964844,293.1499938964844,0.0143822431564331,-3685.157958984375,303.8940124511719,0.4127999246120453,0.050000000745058,0.2407059669494629,291.22039794921875,291.1499938964844,260.6751403808594,259.09600830078125,279.3402709960937,293.55718994140625,291.22186279296875,1.0,0.3514600992202759,0.805156409740448,0.805156409740448,1.0,1.0,-1.5083564519882202,0.6523392200469971,0.8560172319412231,0.3001273572444916,0.0,0.0,0.7427548766136169,99.51844787597656,72.0,30.04583549499512,-18082.724609375,450.1990661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9543762207031,308.96502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18268.244140625,18000.0,0.0,0.0,0.4207305014133453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0830507278442385,1.0830631256103516,-1.2385127774905412e-05,0.0,0.0004269879718776,0.0,0.0,167.7391815185547,0.0,0.0,0.0,0.6270880103111267,4.0,0.0,1.0
646560,293.143310546875,297.1499938964844,293.1499938964844,0.0962160229682922,-2219.5888671875,304.150634765625,0.6501625776290894,0.1549792736768722,0.1421603858470916,293.7801208496094,297.1499938964844,293.1499938964844,0.0043157935142517,-340.26025390625,296.8370361328125,0.4179379642009735,0.050000000745058,0.0505409799516201,293.2196350097656,297.1499938964844,293.1499938964844,0.3300201296806335,-4607.5810546875,304.1630249023437,0.9012335538864136,0.4191760718822479,0.2948237061500549,293.27783203125,297.1499938964844,293.1499938964844,0.4700368344783783,-8228.9375,304.17138671875,0.9920515418052672,0.5542172193527222,0.5262016654014587,293.20166015625,297.1499938964844,293.1499938964844,0.0142436334863305,-3665.393798828125,303.8848876953125,0.4179379642009735,0.050000000745058,0.2397446483373642,291.2288513183594,291.1499938964844,260.681640625,259.1016540527344,279.3499755859375,293.5626220703125,291.23004150390625,1.0,0.3459180295467376,0.8048044443130493,0.8048044443130493,1.0,1.0,-1.504398226737976,0.6504537463188171,0.8539444804191589,0.2991047203540802,0.0,0.0,0.7366446852684021,94.31481170654295,60.0,26.2216739654541,-18026.955078125,434.6751403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03076171875,309.00103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18298.57421875,18000.0,0.0,0.0,0.4202817976474762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.068847417831421,1.068859577178955,-1.2206386600155383e-05,0.0,0.0004265325842425,0.0,0.0,162.62091064453125,0.0,0.0,0.0,0.620750367641449,4.0,0.0,1.0
646620,293.1410522460937,297.1499938964844,293.1499938964844,0.0961999669671058,-2219.0009765625,304.15045166015625,0.6641179323196411,0.1556030660867691,0.1423543840646743,293.7886047363281,297.1499938964844,293.1499938964844,0.0040862676687538,-322.8403015136719,296.6080627441406,0.4289072751998901,0.050000000745058,0.050181970000267,293.2180480957031,297.1499938964844,293.1499938964844,0.3275361359119415,-4580.05810546875,304.1628723144531,0.920279026031494,0.4177298247814178,0.2935392558574676,293.2695617675781,297.1499938964844,293.1499938964844,0.4540082812309265,-7996.134765625,304.1927795410156,0.9990000128746032,0.5526120662689209,0.511266827583313,293.20166015625,297.1499938964844,293.1499938964844,0.0139908110722899,-3628.467529296875,303.8675231933594,0.4289072751998901,0.050000000745058,0.2380416542291641,291.2485046386719,291.1499938964844,260.6951599121094,259.1133728027344,279.3811340332031,293.5774841308594,291.25244140625,1.0,0.3339256048202514,0.804100513458252,0.804100513458252,1.0,1.0,-1.4826998710632324,0.6402841806411743,0.8424156904220581,0.2936292886734009,0.0,0.0,0.7224810719490051,84.83329772949219,48.0,39.05242919921875,-17805.04296875,399.0169982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2108459472656,309.1073913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18355.462890625,18000.0,0.0,0.0,0.4186148941516876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0368008613586426,1.0368127822875977,-1.1809488569269888e-05,0.0,0.0004248408949933,0.0,0.0,151.47349548339844,0.0,0.0,0.0,0.6064811944961548,4.0,0.0,1.0
646680,293.1410522460937,297.1499938964844,293.1499938964844,0.0961999669671058,-2219.0009765625,304.15045166015625,0.6641179323196411,0.1556030660867691,0.1423543840646743,293.7886047363281,297.1499938964844,293.1499938964844,0.0040862676687538,-322.8403015136719,296.6080627441406,0.4289072751998901,0.050000000745058,0.050181970000267,293.2180480957031,297.1499938964844,293.1499938964844,0.3275361359119415,-4580.05810546875,304.1628723144531,0.920279026031494,0.4177298247814178,0.2935392558574676,293.2695617675781,297.1499938964844,293.1499938964844,0.4540082812309265,-7996.134765625,304.1927795410156,0.9990000128746032,0.5526120662689209,0.511266827583313,293.20166015625,297.1499938964844,293.1499938964844,0.0139908110722899,-3628.467529296875,303.8675231933594,0.4289072751998901,0.050000000745058,0.2380416542291641,291.2485046386719,291.1499938964844,260.6951599121094,259.1133728027344,279.3811340332031,293.5774841308594,291.25244140625,1.0,0.3339256048202514,0.804100513458252,0.804100513458252,1.0,1.0,-1.4826998710632324,0.6402841806411743,0.8424156904220581,0.2936292886734009,0.0,0.0,0.7224810719490051,84.83329772949219,48.0,39.05242919921875,-17805.04296875,399.0169982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2108459472656,309.1073913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18355.462890625,18000.0,0.0,0.0,0.4186148941516876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0368008613586426,1.0368127822875977,-1.1809488569269888e-05,0.0,0.0004248408949933,0.0,0.0,151.47349548339844,0.0,0.0,0.0,0.6064811944961548,4.0,0.0,1.0
646740,293.13836669921875,297.1499938964844,293.1499938964844,0.0959287583827972,-2212.92333984375,304.1507568359375,0.679253101348877,0.1563750058412552,0.1427065283060073,293.7969055175781,297.1499938964844,293.1499938964844,0.0038561206310987,-304.6341247558594,296.4056091308594,0.4414602220058441,0.050000000745058,0.0498622208833694,293.2166748046875,297.1499938964844,293.1499938964844,0.3238202929496765,-4537.751953125,304.1647644042969,0.9410097002983092,0.4162860214710235,0.2923097014427185,293.2290344238281,297.1499938964844,293.1499938964844,0.4201615154743194,-7503.02783203125,304.2347106933594,0.9990000128746032,0.5577316284179688,0.4806855916976928,293.2007141113281,297.1499938964844,293.1499938964844,0.0137082813307642,-3582.401123046875,303.8539428710937,0.4414602220058441,0.050000000745058,0.2365249097347259,291.31500244140625,291.1499938964844,260.7095947265625,259.1258544921875,279.4401550292969,293.6198425292969,291.3207397460937,1.0,0.3202346861362457,0.8033966422080994,0.8033966422080994,1.0,1.0,-1.4427313804626465,0.6217768788337708,0.820954442024231,0.2833194136619568,0.0,0.0,0.6962267756462097,76.02281188964844,36.0,80.32003021240234,-17379.9296875,357.0473937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4821472167969,309.2619934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18615.248046875,18000.0,0.0,0.0,0.4151517152786255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9836488962173462,0.983660101890564,-1.1216107850486878e-05,0.0,0.0004213262291159,0.0,0.0,134.5798797607422,0.0,0.0,0.0,0.5831649303436279,4.0,0.0,1.0
646800,293.13836669921875,297.1499938964844,293.1499938964844,0.0959287583827972,-2212.92333984375,304.1507568359375,0.679253101348877,0.1563750058412552,0.1427065283060073,293.7969055175781,297.1499938964844,293.1499938964844,0.0038561206310987,-304.6341247558594,296.4056091308594,0.4414602220058441,0.050000000745058,0.0498622208833694,293.2166748046875,297.1499938964844,293.1499938964844,0.3238202929496765,-4537.751953125,304.1647644042969,0.9410097002983092,0.4162860214710235,0.2923097014427185,293.2290344238281,297.1499938964844,293.1499938964844,0.4201615154743194,-7503.02783203125,304.2347106933594,0.9990000128746032,0.5577316284179688,0.4806855916976928,293.2007141113281,297.1499938964844,293.1499938964844,0.0137082813307642,-3582.401123046875,303.8539428710937,0.4414602220058441,0.050000000745058,0.2365249097347259,291.31500244140625,291.1499938964844,260.7095947265625,259.1258544921875,279.4401550292969,293.6198425292969,291.3207397460937,1.0,0.3202346861362457,0.8033966422080994,0.8033966422080994,1.0,1.0,-1.4427313804626465,0.6217768788337708,0.820954442024231,0.2833194136619568,0.0,0.0,0.6962267756462097,76.02281188964844,36.0,80.32003021240234,-17379.9296875,357.0473937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4821472167969,309.2619934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18615.248046875,18000.0,0.0,0.0,0.4151517152786255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9836488962173462,0.983660101890564,-1.1216107850486878e-05,0.0,0.0004213262291159,0.0,0.0,134.5798797607422,0.0,0.0,0.0,0.5831649303436279,4.0,0.0,1.0
646860,293.1351318359375,297.1499938964844,293.1499938964844,0.0957875996828079,-2209.317138671875,304.1507263183594,0.6981276869773865,0.1573235690593719,0.143210232257843,293.804931640625,297.1499938964844,293.1499938964844,0.003628590144217,-286.5140075683594,296.20343017578125,0.4583129584789276,0.050000000745058,0.0495293661952018,293.2154846191406,297.1499938964844,293.1499938964844,0.3201084733009338,-4495.5849609375,304.166015625,0.9648661017417908,0.4148407578468323,0.2910595834255218,293.16021728515625,297.1499938964844,293.1499938964844,0.3825801908969879,-6954.28076171875,304.2689208984375,0.9990000128746032,0.569625973701477,0.4466301500797272,293.1978759765625,297.1499938964844,293.1499938964844,0.01344377361238,-3537.80615234375,303.8458251953125,0.4583129584789276,0.050000000745058,0.2349459826946258,291.3812255859375,291.1499938964844,260.7251281738281,259.1392517089844,279.5347595214844,293.7201538085937,291.3865966796875,1.0,0.3051832616329193,0.8029616475105286,0.8029616475105286,1.0,1.0,-1.3986597061157229,0.6015052199363708,0.7971545457839966,0.272009789943695,0.0,0.0,0.6609103083610535,66.83203125,54.0,88.09422302246094,-16810.76953125,314.3187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87274169921875,309.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18855.35546875,18000.0,0.0,0.0,0.4091769754886627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9029858708381652,0.9029962420463562,-1.0346286217099989e-05,0.0,0.0004152625915594,0.0,0.0,111.43211364746094,0.0,0.0,0.0,0.5488823056221008,4.0,0.0,1.0
646920,293.1351318359375,297.1499938964844,293.1499938964844,0.0957875996828079,-2209.317138671875,304.1507263183594,0.6981276869773865,0.1573235690593719,0.143210232257843,293.804931640625,297.1499938964844,293.1499938964844,0.003628590144217,-286.5140075683594,296.20343017578125,0.4583129584789276,0.050000000745058,0.0495293661952018,293.2154846191406,297.1499938964844,293.1499938964844,0.3201084733009338,-4495.5849609375,304.166015625,0.9648661017417908,0.4148407578468323,0.2910595834255218,293.16021728515625,297.1499938964844,293.1499938964844,0.3825801908969879,-6954.28076171875,304.2689208984375,0.9990000128746032,0.569625973701477,0.4466301500797272,293.1978759765625,297.1499938964844,293.1499938964844,0.01344377361238,-3537.80615234375,303.8458251953125,0.4583129584789276,0.050000000745058,0.2349459826946258,291.3812255859375,291.1499938964844,260.7251281738281,259.1392517089844,279.5347595214844,293.7201538085937,291.3865966796875,1.0,0.3051832616329193,0.8029616475105286,0.8029616475105286,1.0,1.0,-1.3986597061157229,0.6015052199363708,0.7971545457839966,0.272009789943695,0.0,0.0,0.6609103083610535,66.83203125,54.0,88.09422302246094,-16810.76953125,314.3187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87274169921875,309.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18855.35546875,18000.0,0.0,0.0,0.4091769754886627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9029858708381652,0.9029962420463562,-1.0346286217099989e-05,0.0,0.0004152625915594,0.0,0.0,111.43211364746094,0.0,0.0,0.0,0.5488823056221008,4.0,0.0,1.0
646980,293.13446044921875,297.1499938964844,293.1499938964844,0.0961884260177612,-2216.78271484375,304.1497802734375,0.7060285806655884,0.1578481793403625,0.1437737941741943,293.8124389648437,297.1499938964844,293.1499938964844,0.0034231736790388,-270.618896484375,295.9670715332031,0.4651144742965698,0.050000000745058,0.0494152903556823,293.21466064453125,297.1499938964844,293.1499938964844,0.3182310760021209,-4475.431640625,304.1636047363281,0.9725278615951538,0.413345605134964,0.2899498641490936,293.0889587402344,297.1499938964844,293.1499938964844,0.367802619934082,-6750.44580078125,304.2524719238281,0.9990000128746032,0.583862841129303,0.4343383908271789,293.1939697265625,297.1499938964844,293.1499938964844,0.0133669404312968,-3526.1533203125,303.84014892578125,0.4651144742965698,0.050000000745058,0.2344048619270324,291.3923645019531,291.1499938964844,260.74200439453125,259.1537780761719,279.5617980957031,293.7361145019531,291.3871154785156,1.0,0.3007359504699707,0.8025267124176025,0.8025267124176025,1.0,1.0,-1.3824410438537598,0.5940864086151123,0.7883545756340027,0.2676766812801361,0.0,0.0,0.6263239979743958,63.66407012939453,72.0,-0.3727512955665588,-16394.0390625,299.6852111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.350830078125,309.5231628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18864.642578125,18000.0,0.0,0.0,0.4005568623542785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8103159666061401,0.8103253841400146,-9.384248187416231e-06,0.0,0.0004065143002662,0.0,0.0,88.25623321533203,0.0,0.0,0.0,0.5110395550727844,4.0,0.0,1.0
