time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
647040,293.13446044921875,297.1499938964844,293.1499938964844,0.0961884260177612,-2216.78271484375,304.1497802734375,0.7060285806655884,0.1578481793403625,0.1437737941741943,293.8124389648437,297.1499938964844,293.1499938964844,0.0034231736790388,-270.618896484375,295.9670715332031,0.4651144742965698,0.050000000745058,0.0494152903556823,293.21466064453125,297.1499938964844,293.1499938964844,0.3182310760021209,-4475.431640625,304.1636047363281,0.9725278615951538,0.413345605134964,0.2899498641490936,293.0889587402344,297.1499938964844,293.1499938964844,0.367802619934082,-6750.44580078125,304.2524719238281,0.9990000128746032,0.583862841129303,0.4343383908271789,293.1939697265625,297.1499938964844,293.1499938964844,0.0133669404312968,-3526.1533203125,303.84014892578125,0.4651144742965698,0.050000000745058,0.2344048619270324,291.3923645019531,291.1499938964844,260.74200439453125,259.1537780761719,279.5617980957031,293.7361145019531,291.3871154785156,1.0,0.3007359504699707,0.8025267124176025,0.8025267124176025,1.0,1.0,-1.3824410438537598,0.5940864086151123,0.7883545756340027,0.2676766812801361,0.0,0.0,0.6263239979743958,63.66407012939453,72.0,-0.3727512955665588,-16394.0390625,299.6852111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.350830078125,309.5231628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18864.642578125,18000.0,0.0,0.0,0.4005568623542785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8103159666061401,0.8103253841400146,-9.384248187416231e-06,0.0,0.0004065143002662,0.0,0.0,88.25623321533203,0.0,0.0,0.0,0.5110395550727844,4.0,0.0,1.0
647100,293.1366882324219,297.1499938964844,293.1499938964844,0.0964537188410759,-2222.330078125,304.1493530273437,0.7050182819366455,0.1576092839241027,0.143703892827034,293.8158874511719,297.1499938964844,293.1499938964844,0.0033344440162181,-264.12225341796875,295.82086181640625,0.4642631113529205,0.050000000745058,0.049429602921009,293.2143249511719,297.1499938964844,293.1499938964844,0.3185228705406189,-4479.98779296875,304.1605834960937,0.9708626866340636,0.4125972390174866,0.2894396483898163,293.0662536621094,297.1499938964844,293.1499938964844,0.3693659007549286,-6783.525390625,304.2309265136719,0.9990000128746032,0.5891034007072449,0.4358968138694763,293.1923217773437,297.1499938964844,293.1499938964844,0.0134138958528637,-3536.813720703125,303.8358764648437,0.4642631113529205,0.050000000745058,0.2344727665185928,291.3550109863281,291.1499938964844,260.7510070800781,259.1614990234375,279.56134033203125,293.7281799316406,291.347412109375,1.0,0.3015552759170532,0.8023092150688171,0.8023092150688171,1.0,1.0,-1.383708953857422,0.5946447849273682,0.7890642285346985,0.2679619789123535,0.0,0.0,0.61631840467453,64.04706573486328,72.0,-54.12961959838867,-16297.7900390625,301.1386108398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58062744140625,309.57177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18678.55859375,18000.0,0.0,0.0,0.3956232368946075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7766212224960327,0.7766302227973938,-9.017460797622334e-06,0.0,0.0004015072772745,0.0,0.0,80.49568939208984,0.0,0.0,0.0,0.4974482655525207,4.0,0.0,1.0
647160,293.1381225585937,297.1499938964844,293.1499938964844,0.0967193096876144,-2227.9580078125,304.14898681640625,0.7016319036483765,0.1574937254190445,0.1435804963111877,293.8192443847656,297.1499938964844,293.1499938964844,0.0032489970326423,-257.8908996582031,295.66949462890625,0.4611269831657409,0.050000000745058,0.0494814664125442,293.2139892578125,297.1499938964844,293.1499938964844,0.319022923707962,-4486.85400390625,304.15777587890625,0.9662626385688782,0.4118481278419494,0.2889582514762878,293.0541381835937,297.1499938964844,293.1499938964844,0.375232845544815,-6880.54296875,304.2055053710937,0.9990000128746032,0.5925568342208862,0.4415028393268585,293.1910095214844,297.1499938964844,293.1499938964844,0.013483534567058,-3551.427001953125,303.830810546875,0.4611269831657409,0.050000000745058,0.234718769788742,291.31134033203125,291.1499938964844,260.7604064941406,259.1695861816406,279.5639343261719,293.7313842773437,291.30352783203125,1.0,0.3040947318077087,0.8021324276924133,0.8021324276924133,1.0,1.0,-1.3900655508041382,0.5975300073623657,0.7925354838371277,0.2695578932762146,0.0,0.0,0.6099265217781067,65.46688842773438,90.0,-86.83995056152344,-16277.6376953125,307.27325439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7797241210937,309.6242980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18480.9375,18000.0,0.0,0.0,0.3905654549598694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.753821074962616,0.753829836845398,-8.760873242863454e-06,0.0,0.0003963742929045,0.0,0.0,75.42366027832031,0.0,0.0,0.0,0.4881622493267059,4.0,0.0,1.0
647220,293.1365051269531,297.1499938964844,293.1499938964844,0.0978941768407821,-2251.354248046875,304.1473083496094,0.6909535527229309,0.1581091582775116,0.1440614759922027,293.8260803222656,297.1499938964844,293.1499938964844,0.0030834442004561,-245.7789764404297,295.35845947265625,0.450055718421936,0.050000000745058,0.049681756645441,293.2135009765625,297.1499938964844,293.1499938964844,0.3203194439411163,-4503.64453125,304.1530456542969,0.94948410987854,0.410325676202774,0.2880544662475586,293.060791015625,297.1499938964844,293.1499938964844,0.3975851833820343,-7228.982421875,304.149658203125,0.9990000128746032,0.5937153100967407,0.4625207781791687,293.1899108886719,297.1499938964844,293.1499938964844,0.013667244464159,-3588.143310546875,303.8169250488281,0.450055718421936,0.050000000745058,0.2356688678264618,291.2183837890625,291.1499938964844,260.7805480957031,259.1867980957031,279.5700378417969,293.7537536621094,291.21014404296875,1.0,0.3135067522525787,0.8017789125442505,0.8017789125442505,1.0,1.0,-1.4161615371704102,0.6094288229942322,0.806732714176178,0.276197224855423,0.0,0.0,0.606918215751648,70.98387908935547,108.0,-120.1587371826172,-16411.9921875,332.2282409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0328063964844,309.68756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18153.13671875,18000.0,0.0,0.0,0.3809373080730438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.733504593372345,0.7335131168365479,-8.50324795464985e-06,0.0,0.0003866029437631,0.0,0.0,70.872802734375,0.0,0.0,0.0,0.4797049164772033,4.0,0.0,1.0
647280,293.1365051269531,297.1499938964844,293.1499938964844,0.0978941768407821,-2251.354248046875,304.1473083496094,0.6909535527229309,0.1581091582775116,0.1440614759922027,293.8260803222656,297.1499938964844,293.1499938964844,0.0030834442004561,-245.7789764404297,295.35845947265625,0.450055718421936,0.050000000745058,0.049681756645441,293.2135009765625,297.1499938964844,293.1499938964844,0.3203194439411163,-4503.64453125,304.1530456542969,0.94948410987854,0.410325676202774,0.2880544662475586,293.060791015625,297.1499938964844,293.1499938964844,0.3975851833820343,-7228.982421875,304.149658203125,0.9990000128746032,0.5937153100967407,0.4625207781791687,293.1899108886719,297.1499938964844,293.1499938964844,0.013667244464159,-3588.143310546875,303.8169250488281,0.450055718421936,0.050000000745058,0.2356688678264618,291.2183837890625,291.1499938964844,260.7805480957031,259.1867980957031,279.5700378417969,293.7537536621094,291.21014404296875,1.0,0.3135067522525787,0.8017789125442505,0.8017789125442505,1.0,1.0,-1.4161615371704102,0.6094288229942322,0.806732714176178,0.276197224855423,0.0,0.0,0.606918215751648,70.98387908935547,108.0,-120.1587371826172,-16411.9921875,332.2282409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0328063964844,309.68756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18153.13671875,18000.0,0.0,0.0,0.3809373080730438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.733504593372345,0.7335131168365479,-8.50324795464985e-06,0.0,0.0003866029437631,0.0,0.0,70.872802734375,0.0,0.0,0.0,0.4797049164772033,4.0,0.0,1.0
647340,293.1341247558594,297.1499938964844,293.1499938964844,0.0996507182717323,-2285.596923828125,304.14532470703125,0.6769375205039978,0.1589395999908447,0.1451653689146042,293.83355712890625,297.1499938964844,293.1499938964844,0.0029192781075835,-233.6753845214844,295.0355224609375,0.4358360171318054,0.050000000745058,0.0499960146844387,293.2132873535156,297.1499938964844,293.1499938964844,0.3219108581542969,-4523.42919921875,304.1494140625,0.9249931573867798,0.4087615311145782,0.2872064709663391,293.1047668457031,297.1499938964844,293.1499938964844,0.4316656589508056,-7741.50927734375,304.093017578125,0.9990000128746032,0.5871362090110779,0.4936990141868591,293.19140625,297.1499938964844,293.1499938964844,0.0138976741582155,-3632.838623046875,303.79608154296875,0.4358360171318054,0.050000000745058,0.2371595650911331,291.1195983886719,291.1499938964844,260.8026428222656,259.2056884765625,279.551025390625,293.7476806640625,291.1114196777344,1.0,0.3274616599082947,0.8014253973960876,0.8014253973960876,1.0,1.0,-1.4560576677322388,0.6276977062225342,0.8283599019050598,0.286417543888092,0.0,0.0,0.6175193190574646,79.6412353515625,126.0,-133.18748474121094,-16754.205078125,372.5173034667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.03662109375,309.662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17850.966796875,18000.0,0.0,0.0,0.373270183801651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7452398538589478,0.7452484369277954,-8.54029076435836e-06,0.0,0.000378821772756,0.0,0.0,72.72672271728516,0.0,0.0,0.0,0.4838158786296844,4.0,0.0,1.0
647400,293.1341247558594,297.1499938964844,293.1499938964844,0.0996507182717323,-2285.596923828125,304.14532470703125,0.6769375205039978,0.1589395999908447,0.1451653689146042,293.83355712890625,297.1499938964844,293.1499938964844,0.0029192781075835,-233.6753845214844,295.0355224609375,0.4358360171318054,0.050000000745058,0.0499960146844387,293.2132873535156,297.1499938964844,293.1499938964844,0.3219108581542969,-4523.42919921875,304.1494140625,0.9249931573867798,0.4087615311145782,0.2872064709663391,293.1047668457031,297.1499938964844,293.1499938964844,0.4316656589508056,-7741.50927734375,304.093017578125,0.9990000128746032,0.5871362090110779,0.4936990141868591,293.19140625,297.1499938964844,293.1499938964844,0.0138976741582155,-3632.838623046875,303.79608154296875,0.4358360171318054,0.050000000745058,0.2371595650911331,291.1195983886719,291.1499938964844,260.8026428222656,259.2056884765625,279.551025390625,293.7476806640625,291.1114196777344,1.0,0.3274616599082947,0.8014253973960876,0.8014253973960876,1.0,1.0,-1.4560576677322388,0.6276977062225342,0.8283599019050598,0.286417543888092,0.0,0.0,0.6175193190574646,79.6412353515625,126.0,-133.18748474121094,-16754.205078125,372.5173034667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.03662109375,309.662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17850.966796875,18000.0,0.0,0.0,0.373270183801651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7452398538589478,0.7452484369277954,-8.54029076435836e-06,0.0,0.000378821772756,0.0,0.0,72.72672271728516,0.0,0.0,0.0,0.4838158786296844,4.0,0.0,1.0
647460,293.1341552734375,297.1499938964844,293.1499938964844,0.1012347936630249,-2316.438720703125,304.1442565917969,0.6608372330665588,0.1593429893255233,0.1460327506065368,293.84210205078125,297.1499938964844,293.1499938964844,0.002753458218649,-221.2937774658203,294.70343017578125,0.4216021299362182,0.050000000745058,0.050410833209753,293.2133178710937,297.1499938964844,293.1499938964844,0.3235959410667419,-4543.92333984375,304.1468200683594,0.8988696336746216,0.4071536958217621,0.2864023149013519,293.1818542480469,297.1499938964844,293.1499938964844,0.4748400449752807,-8372.4677734375,304.0401916503906,0.9990000128746032,0.5727206468582153,0.5320632457733154,293.1961669921875,297.1499938964844,293.1499938964844,0.0141526693478226,-3681.9619140625,303.765380859375,0.4216021299362182,0.050000000745058,0.2391272932291031,291.02117919921875,291.1499938964844,260.8269348144531,259.226318359375,279.4921875,293.6784973144531,291.0129089355469,1.0,0.3446190953254699,0.8004005551338196,0.8004005551338196,1.0,1.0,-1.5050451755523682,0.65015709400177,0.8548880219459534,0.2989416420459747,0.0,0.0,0.6411859393119812,91.03526306152344,129.0,-137.49908447265625,-17259.7890625,426.6372985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7596435546875,309.5213928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17547.671875,18000.0,0.0,0.0,0.3689548969268799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7881788015365601,0.7881876826286316,-8.87153328221757e-06,0.0,0.0003744423156604,0.0,0.0,81.16888427734375,0.0,0.0,0.0,0.5004711747169495,4.0,0.0,1.0
647520,293.1341552734375,297.1499938964844,293.1499938964844,0.1012347936630249,-2316.438720703125,304.1442565917969,0.6608372330665588,0.1593429893255233,0.1460327506065368,293.84210205078125,297.1499938964844,293.1499938964844,0.002753458218649,-221.2937774658203,294.70343017578125,0.4216021299362182,0.050000000745058,0.050410833209753,293.2133178710937,297.1499938964844,293.1499938964844,0.3235959410667419,-4543.92333984375,304.1468200683594,0.8988696336746216,0.4071536958217621,0.2864023149013519,293.1818542480469,297.1499938964844,293.1499938964844,0.4748400449752807,-8372.4677734375,304.0401916503906,0.9990000128746032,0.5727206468582153,0.5320632457733154,293.1961669921875,297.1499938964844,293.1499938964844,0.0141526693478226,-3681.9619140625,303.765380859375,0.4216021299362182,0.050000000745058,0.2391272932291031,291.02117919921875,291.1499938964844,260.8269348144531,259.226318359375,279.4921875,293.6784973144531,291.0129089355469,1.0,0.3446190953254699,0.8004005551338196,0.8004005551338196,1.0,1.0,-1.5050451755523682,0.65015709400177,0.8548880219459534,0.2989416420459747,0.0,0.0,0.6411859393119812,91.03526306152344,129.0,-137.49908447265625,-17259.7890625,426.6372985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7596435546875,309.5213928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17547.671875,18000.0,0.0,0.0,0.3689548969268799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7881788015365601,0.7881876826286316,-8.87153328221757e-06,0.0,0.0003744423156604,0.0,0.0,81.16888427734375,0.0,0.0,0.0,0.5004711747169495,4.0,0.0,1.0
647580,293.13690185546875,297.1499938964844,293.1499938964844,0.1019394248723983,-2329.77685546875,304.1451110839844,0.6445893049240112,0.1591946184635162,0.1464949250221252,293.8516540527344,297.1499938964844,293.1499938964844,0.0025881277397274,-208.3168334960937,294.4054870605469,0.4089454114437103,0.050000000745058,0.0509120486676692,293.2130432128906,297.1499938964844,293.1499938964844,0.3236489295959472,-4544.447265625,304.1480712890625,0.874602198600769,0.4056010246276855,0.2856877148151397,293.2562561035156,297.1499938964844,293.1499938964844,0.4794377088546753,-8410.55078125,304.0721435546875,0.9792295694351196,0.5567158460617065,0.5313597917556763,293.2037048339844,297.1499938964844,293.1499938964844,0.0143437013030052,-3716.939697265625,303.7268371582031,0.4089454114437103,0.050000000745058,0.2415048331022262,290.9820861816406,291.1499938964844,260.85357666015625,259.2489624023437,279.48095703125,293.6358337402344,290.9869079589844,1.0,0.3569510579109192,0.7993757128715515,0.7993757128715515,1.0,1.0,-1.5083203315734863,0.6514642238616943,0.8568561673164368,0.2999225854873657,0.0,0.0,0.6683645248413086,103.79756927490234,132.0,-31.22822570800781,-17488.875,460.87884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2611694335937,309.3737487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17361.697265625,18000.0,0.0,0.0,0.3684654235839844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8562319874763489,0.8562414646148682,-9.50903176999418e-06,0.0,0.0003739455714821,0.0,0.0,96.60589599609376,0.0,0.0,0.0,0.5277981758117676,4.0,0.0,1.0
647640,293.13690185546875,297.1499938964844,293.1499938964844,0.1019394248723983,-2329.77685546875,304.1451110839844,0.6445893049240112,0.1591946184635162,0.1464949250221252,293.8516540527344,297.1499938964844,293.1499938964844,0.0025881277397274,-208.3168334960937,294.4054870605469,0.4089454114437103,0.050000000745058,0.0509120486676692,293.2130432128906,297.1499938964844,293.1499938964844,0.3236489295959472,-4544.447265625,304.1480712890625,0.874602198600769,0.4056010246276855,0.2856877148151397,293.2562561035156,297.1499938964844,293.1499938964844,0.4794377088546753,-8410.55078125,304.0721435546875,0.9792295694351196,0.5567158460617065,0.5313597917556763,293.2037048339844,297.1499938964844,293.1499938964844,0.0143437013030052,-3716.939697265625,303.7268371582031,0.4089454114437103,0.050000000745058,0.2415048331022262,290.9820861816406,291.1499938964844,260.85357666015625,259.2489624023437,279.48095703125,293.6358337402344,290.9869079589844,1.0,0.3569510579109192,0.7993757128715515,0.7993757128715515,1.0,1.0,-1.5083203315734863,0.6514642238616943,0.8568561673164368,0.2999225854873657,0.0,0.0,0.6683645248413086,103.79756927490234,132.0,-31.22822570800781,-17488.875,460.87884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2611694335937,309.3737487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17361.697265625,18000.0,0.0,0.0,0.3684654235839844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8562319874763489,0.8562414646148682,-9.50903176999418e-06,0.0,0.0003739455714821,0.0,0.0,96.60589599609376,0.0,0.0,0.0,0.5277981758117676,4.0,0.0,1.0
647700,293.1387634277344,297.1499938964844,293.1499938964844,0.1017796173691749,-2326.290771484375,304.1462707519531,0.6381997466087341,0.1589921861886978,0.1465524733066558,293.85711669921875,297.1499938964844,293.1499938964844,0.0024890496861189,-200.1731719970703,294.2874755859375,0.4041953086853027,0.050000000745058,0.0511380210518837,293.2132263183594,297.1499938964844,293.1499938964844,0.3224423229694366,-4530.07763671875,304.1506042480469,0.8650416135787964,0.4047703444957733,0.2852940261363983,293.2728881835937,297.1499938964844,293.1499938964844,0.4736449718475342,-8322.732421875,304.0965576171875,0.9665961265563964,0.5520927309989929,0.5262923836708069,293.2076110839844,297.1499938964844,293.1499938964844,0.0143650276586413,-3720.202880859375,303.707763671875,0.4041953086853027,0.050000000745058,0.2425767630338668,291.0087585449219,291.1499938964844,260.8678894042969,259.26104736328125,279.4945678710937,293.6393127441406,291.0118713378906,1.0,0.3615622818470001,0.7988632917404175,0.7988632917404175,1.0,1.0,-1.502456545829773,0.648673951625824,0.8537825345993042,0.2983988225460052,0.0,0.0,0.6750543117523193,109.41271209716795,132.0,10.849021911621094,-17455.208984375,472.2233581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00177001953125,309.2535095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17505.7109375,18000.0,0.0,0.0,0.3690985739231109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8794237375259399,0.8794335126876831,-9.78603566181846e-06,0.0,0.000374588125851,0.0,0.0,102.7166748046875,0.0,0.0,0.0,0.5376114249229431,4.0,0.0,1.0
647760,293.1405334472656,297.1499938964844,293.1499938964844,0.1016722545027732,-2324.0029296875,304.14715576171875,0.6332271695137024,0.1587876975536346,0.1465462148189544,293.86309814453125,297.1499938964844,293.1499938964844,0.002386886626482,-191.8803253173828,294.15789794921875,0.4004726111888885,0.050000000745058,0.0513262897729873,293.2135009765625,297.1499938964844,293.1499938964844,0.3214940726757049,-4518.96875,304.1521911621094,0.8575624227523804,0.4039148986339569,0.2848463654518127,293.2821350097656,297.1499938964844,293.1499938964844,0.4703277945518493,-8268.13671875,304.1122131347656,0.9561324119567872,0.5487125515937805,0.5227482318878174,293.2113037109375,297.1499938964844,293.1499938964844,0.014384426176548,-3724.2353515625,303.68817138671875,0.4004726111888885,0.050000000745058,0.2434698194265365,291.0226745605469,291.1499938964844,260.8828430175781,259.2737121582031,279.5093078613281,293.64727783203125,291.0242919921875,1.0,0.3655179738998413,0.7983500957489014,0.7983500957489014,1.0,1.0,-1.4989538192749023,0.6469935178756714,0.8519602417945862,0.2974247336387634,0.0,0.0,0.6820999383926392,114.11498260498048,135.0,20.95859718322754,-17412.005859375,482.2236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75799560546875,309.1212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17587.197265625,18000.0,0.0,0.0,0.3700808584690094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8982537388801575,0.8982637524604797,-1.0007732271333223e-05,0.0,0.0003755850193556,0.0,0.0,107.81342315673828,0.0,0.0,0.0,0.5457876324653625,4.0,0.0,1.0
647820,293.1433410644531,297.1499938964844,293.1499938964844,0.1014957875013351,-2320.299560546875,304.1483764648437,0.6257731318473816,0.158459335565567,0.146514743566513,293.8764038085937,297.1499938964844,293.1499938964844,0.0021754470653831,-174.77700805664062,293.88623046875,0.3946108222007751,0.050000000745058,0.0516311898827552,293.2140197753906,297.1499938964844,293.1499938964844,0.3196648061275482,-4497.81591796875,304.1545104980469,0.8462613224983215,0.4022020995616913,0.2838810682296753,293.2899780273437,297.1499938964844,293.1499938964844,0.4656287431716919,-8191.96923828125,304.1323547363281,0.9396213293075562,0.5437545776367188,0.5179063081741333,293.2177734375,297.1499938964844,293.1499938964844,0.0143992509692907,-3729.252197265625,303.6494445800781,0.3946108222007751,0.050000000745058,0.2449161410331726,291.0420227050781,291.1499938964844,260.9149169921875,259.30078125,279.5412902832031,293.66851806640625,291.0436096191406,1.0,0.3719005584716797,0.7973237633705139,0.7973237633705139,1.0,1.0,-1.4940457344055176,0.644599974155426,0.8494458198547363,0.2960244119167328,0.0,0.0,0.6952072978019714,121.74495697021484,123.0,26.503625869750977,-17340.443359375,498.7994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32763671875,308.8851318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17643.908203125,18000.0,0.0,0.0,0.3728415966033935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9335363507270812,0.933546781539917,-1.0413024938316084e-05,0.0,0.0003783868160098,0.0,0.0,117.669677734375,0.0,0.0,0.0,0.5609518885612488,4.0,0.0,1.0
647880,293.1433410644531,297.1499938964844,293.1499938964844,0.1014957875013351,-2320.299560546875,304.1483764648437,0.6257731318473816,0.158459335565567,0.146514743566513,293.8764038085937,297.1499938964844,293.1499938964844,0.0021754470653831,-174.77700805664062,293.88623046875,0.3946108222007751,0.050000000745058,0.0516311898827552,293.2140197753906,297.1499938964844,293.1499938964844,0.3196648061275482,-4497.81591796875,304.1545104980469,0.8462613224983215,0.4022020995616913,0.2838810682296753,293.2899780273437,297.1499938964844,293.1499938964844,0.4656287431716919,-8191.96923828125,304.1323547363281,0.9396213293075562,0.5437545776367188,0.5179063081741333,293.2177734375,297.1499938964844,293.1499938964844,0.0143992509692907,-3729.252197265625,303.6494445800781,0.3946108222007751,0.050000000745058,0.2449161410331726,291.0420227050781,291.1499938964844,260.9149169921875,259.30078125,279.5412902832031,293.66851806640625,291.0436096191406,1.0,0.3719005584716797,0.7973237633705139,0.7973237633705139,1.0,1.0,-1.4940457344055176,0.644599974155426,0.8494458198547363,0.2960244119167328,0.0,0.0,0.6952072978019714,121.74495697021484,123.0,26.503625869750977,-17340.443359375,498.7994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32763671875,308.8851318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17643.908203125,18000.0,0.0,0.0,0.3728415966033935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9335363507270812,0.933546781539917,-1.0413024938316084e-05,0.0,0.0003783868160098,0.0,0.0,117.669677734375,0.0,0.0,0.0,0.5609518885612488,4.0,0.0,1.0
647940,293.1449890136719,297.1499938964844,293.1499938964844,0.1011983230710029,-2314.36181640625,304.1494140625,0.624523401260376,0.1582912057638168,0.1463655531406402,293.8899841308594,297.1499938964844,293.1499938964844,0.0019488442922011,-156.4562530517578,293.6114501953125,0.3937379419803619,0.050000000745058,0.0516764856874942,293.2140808105469,297.1499938964844,293.1499938964844,0.3175444900989532,-4473.46484375,304.1565246582031,0.8437559008598328,0.4005627036094665,0.282758504152298,293.29180908203125,297.1499938964844,293.1499938964844,0.4613977074623108,-8126.34912109375,304.1451416015625,0.9350221157073976,0.5398349165916443,0.5140920281410217,293.22283935546875,297.1499938964844,293.1499938964844,0.0142896464094519,-3715.487060546875,303.6127624511719,0.3937379419803619,0.050000000745058,0.2451310008764267,291.0631408691406,291.1499938964844,260.95001220703125,259.330322265625,279.5763854980469,293.69189453125,291.0650939941406,1.0,0.3717558085918426,0.7962973713874817,0.7962973713874817,1.0,1.0,-1.488253474235535,0.641796350479126,0.8464570641517639,0.2944051027297973,0.0,0.0,0.7054305076599121,122.78589630126952,111.0,30.50855827331543,-17260.333984375,498.0412292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.984375,308.6971740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17708.63671875,18000.0,0.0,0.0,0.3762805163860321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9627403020858764,0.9627510905265808,-1.0763950740511063e-05,0.0,0.0003818768891505,0.0,0.0,126.35003662109376,0.0,0.0,0.0,0.5736143589019775,4.0,0.0,1.0
648000,293.1449890136719,297.1499938964844,293.1499938964844,0.1011983230710029,-2314.36181640625,304.1494140625,0.624523401260376,0.1582912057638168,0.1463655531406402,293.8899841308594,297.1499938964844,293.1499938964844,0.0019488442922011,-156.4562530517578,293.6114501953125,0.3937379419803619,0.050000000745058,0.0516764856874942,293.2140808105469,297.1499938964844,293.1499938964844,0.3175444900989532,-4473.46484375,304.1565246582031,0.8437559008598328,0.4005627036094665,0.282758504152298,293.29180908203125,297.1499938964844,293.1499938964844,0.4613977074623108,-8126.34912109375,304.1451416015625,0.9350221157073976,0.5398349165916443,0.5140920281410217,293.22283935546875,297.1499938964844,293.1499938964844,0.0142896464094519,-3715.487060546875,303.6127624511719,0.3937379419803619,0.050000000745058,0.2451310008764267,291.0631408691406,291.1499938964844,260.95001220703125,259.330322265625,279.5763854980469,293.69189453125,291.0650939941406,1.0,0.3717558085918426,0.7962973713874817,0.7962973713874817,1.0,1.0,-1.488253474235535,0.641796350479126,0.8464570641517639,0.2944051027297973,0.0,0.0,0.7054305076599121,122.78589630126952,111.0,30.50855827331543,-17260.333984375,498.0412292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.984375,308.6971740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17708.63671875,18000.0,0.0,0.0,0.3762805163860321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9627403020858764,0.9627510905265808,-1.0763950740511063e-05,0.0,0.0003818768891505,0.0,0.0,126.35003662109376,0.0,0.0,0.0,0.5736143589019775,4.0,0.0,1.0
648060,293.1407470703125,297.1499938964844,293.1499938964844,0.1014710515737533,-2319.102294921875,304.1491394042969,0.6286652684211731,0.1592853516340255,0.1469136923551559,293.8971252441406,297.1499938964844,293.1499938964844,0.0017272389959543,-138.5559539794922,293.3515319824219,0.39652881026268,0.050000000745058,0.0515313781797885,293.2088928222656,297.1499938964844,293.1499938964844,0.3160002529621124,-4455.9833984375,304.1568908691406,0.8478267788887024,0.4000031054019928,0.2821158468723297,293.2862854003906,297.1499938964844,293.1499938964844,0.4579193592071533,-8074.17822265625,304.1524353027344,0.9393678903579712,0.5373649001121521,0.511360764503479,293.22052001953125,297.1499938964844,293.1499938964844,0.0141464844346046,-3694.147216796875,303.5950927734375,0.39652881026268,0.050000000745058,0.2444426715373993,291.0851135253906,291.1499938964844,260.98883056640625,259.36309814453125,279.6057434082031,293.7058410644531,291.08673095703125,1.0,0.3676899969577789,0.7955971956253052,0.7955971956253052,1.0,1.0,-1.483859658241272,0.6396860480308533,0.8441736102104187,0.2931627333164215,0.0,0.0,0.7125491499900818,119.03063201904295,99.0,29.737462997436523,-17194.484375,485.98675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7364501953125,308.5590515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17786.05078125,18000.0,0.0,0.0,0.3799497485160827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9841294288635254,0.9841404557228088,-1.1034327144443525e-05,0.0,0.0003856006951536,0.0,0.0,133.05783081054688,0.0,0.0,0.0,0.5830011963844299,4.0,0.0,1.0
648120,293.1407470703125,297.1499938964844,293.1499938964844,0.1014710515737533,-2319.102294921875,304.1491394042969,0.6286652684211731,0.1592853516340255,0.1469136923551559,293.8971252441406,297.1499938964844,293.1499938964844,0.0017272389959543,-138.5559539794922,293.3515319824219,0.39652881026268,0.050000000745058,0.0515313781797885,293.2088928222656,297.1499938964844,293.1499938964844,0.3160002529621124,-4455.9833984375,304.1568908691406,0.8478267788887024,0.4000031054019928,0.2821158468723297,293.2862854003906,297.1499938964844,293.1499938964844,0.4579193592071533,-8074.17822265625,304.1524353027344,0.9393678903579712,0.5373649001121521,0.511360764503479,293.22052001953125,297.1499938964844,293.1499938964844,0.0141464844346046,-3694.147216796875,303.5950927734375,0.39652881026268,0.050000000745058,0.2444426715373993,291.0851135253906,291.1499938964844,260.98883056640625,259.36309814453125,279.6057434082031,293.7058410644531,291.08673095703125,1.0,0.3676899969577789,0.7955971956253052,0.7955971956253052,1.0,1.0,-1.483859658241272,0.6396860480308533,0.8441736102104187,0.2931627333164215,0.0,0.0,0.7125491499900818,119.03063201904295,99.0,29.737462997436523,-17194.484375,485.98675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7364501953125,308.5590515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17786.05078125,18000.0,0.0,0.0,0.3799497485160827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9841294288635254,0.9841404557228088,-1.1034327144443525e-05,0.0,0.0003856006951536,0.0,0.0,133.05783081054688,0.0,0.0,0.0,0.5830011963844299,4.0,0.0,1.0
648180,293.13922119140625,297.1499938964844,293.1499938964844,0.1015420407056808,-2320.0244140625,304.1493225097656,0.6353546977043152,0.1598341315984726,0.1472350358963012,293.905517578125,297.1499938964844,293.1499938964844,0.0014981027925387,-120.07086944580078,293.0876770019531,0.4013756513595581,0.050000000745058,0.0512801557779312,293.2066345214844,297.1499938964844,293.1499938964844,0.3141486048698425,-4434.89453125,304.15771484375,0.8556939959526062,0.3989688754081726,0.2812695801258087,293.28271484375,297.1499938964844,293.1499938964844,0.4541697800159454,-8019.22265625,304.1578369140625,0.9486758708953856,0.5346370935440063,0.5085868239402771,293.2192077636719,297.1499938964844,293.1499938964844,0.0139400959014892,-3663.390380859375,303.5755310058594,0.4013756513595581,0.050000000745058,0.2432509809732437,291.1083984375,291.1499938964844,261.0317687988281,259.3995361328125,279.635986328125,293.7166748046875,291.1106262207031,1.0,0.3609846532344818,0.7948970794677734,0.7948970794677734,1.0,1.0,-1.4781681299209597,0.6369768381118774,0.841191291809082,0.2915980219841003,0.0,0.0,0.716621458530426,112.56558990478516,87.0,33.810821533203125,-17128.66015625,466.4425659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5797424316406,308.4789428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17863.380859375,18000.0,0.0,0.0,0.3835149109363556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9985352754592896,0.9985464811325072,-1.1225257367186714e-05,0.0,0.000389218883356,0.0,0.0,137.76979064941406,0.0,0.0,0.0,0.589342474937439,4.0,0.0,1.0
648240,293.13922119140625,297.1499938964844,293.1499938964844,0.1015420407056808,-2320.0244140625,304.1493225097656,0.6353546977043152,0.1598341315984726,0.1472350358963012,293.905517578125,297.1499938964844,293.1499938964844,0.0014981027925387,-120.07086944580078,293.0876770019531,0.4013756513595581,0.050000000745058,0.0512801557779312,293.2066345214844,297.1499938964844,293.1499938964844,0.3141486048698425,-4434.89453125,304.15771484375,0.8556939959526062,0.3989688754081726,0.2812695801258087,293.28271484375,297.1499938964844,293.1499938964844,0.4541697800159454,-8019.22265625,304.1578369140625,0.9486758708953856,0.5346370935440063,0.5085868239402771,293.2192077636719,297.1499938964844,293.1499938964844,0.0139400959014892,-3663.390380859375,303.5755310058594,0.4013756513595581,0.050000000745058,0.2432509809732437,291.1083984375,291.1499938964844,261.0317687988281,259.3995361328125,279.635986328125,293.7166748046875,291.1106262207031,1.0,0.3609846532344818,0.7948970794677734,0.7948970794677734,1.0,1.0,-1.4781681299209597,0.6369768381118774,0.841191291809082,0.2915980219841003,0.0,0.0,0.716621458530426,112.56558990478516,87.0,33.810821533203125,-17128.66015625,466.4425659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5797424316406,308.4789428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17863.380859375,18000.0,0.0,0.0,0.3835149109363556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9985352754592896,0.9985464811325072,-1.1225257367186714e-05,0.0,0.000389218883356,0.0,0.0,137.76979064941406,0.0,0.0,0.0,0.589342474937439,4.0,0.0,1.0
648300,293.13873291015625,297.1499938964844,293.1499938964844,0.1014799103140831,-2318.6357421875,304.1495666503906,0.6395257115364075,0.1600622981786728,0.1473042070865631,293.90997314453125,297.1499938964844,293.1499938964844,0.0013822097098454,-110.72418212890624,292.9563903808594,0.4044057428836822,0.050000000745058,0.0511278882622718,293.2059020996094,297.1499938964844,293.1499938964844,0.3130541145801544,-4422.384765625,304.1582946777344,0.8608672618865967,0.3983961045742035,0.2807683050632477,293.2811279296875,297.1499938964844,293.1499938964844,0.4521036148071289,-7989.26904296875,304.16015625,0.9546993374824524,0.5332667827606201,0.5071477293968201,293.21881103515625,297.1499938964844,293.1499938964844,0.0138214323669672,-3645.338623046875,303.5652770996094,0.4044057428836822,0.050000000745058,0.2425286918878555,291.1224975585937,291.1499938964844,261.0546875,259.41900634765625,279.6521911621094,293.722412109375,291.1249084472656,1.0,0.3569038808345794,0.7945469617843628,0.7945469617843628,1.0,1.0,-1.47487211227417,0.635416567325592,0.8394554853439331,0.2906962931156158,0.0,0.0,0.7170460820198059,108.6500015258789,87.0,36.91538238525391,-17091.859375,454.7584838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5350036621094,308.45806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17914.451171875,18000.0,0.0,0.0,0.3851512968540191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0021425485610962,1.002153754234314,-1.128063195210416e-05,0.0,0.0003908796061296,0.0,0.0,139.0332489013672,0.0,0.0,0.0,0.5909491181373596,4.0,0.0,1.0
648360,293.1383361816406,297.1499938964844,293.1499938964844,0.1013889983296394,-2316.7041015625,304.1498107910156,0.6443098783493042,0.1602827310562133,0.1473482400178909,293.9145202636719,297.1499938964844,293.1499938964844,0.0012658532941713,-101.34700775146484,292.8251037597656,0.4078555405139923,0.050000000745058,0.0509625189006328,293.20526123046875,297.1499938964844,293.1499938964844,0.3119057714939117,-4409.26025390625,304.15887451171875,0.8668836355209351,0.3978132903575897,0.2802447974681854,293.2795715332031,297.1499938964844,293.1499938964844,0.4499755799770355,-7958.5986328125,304.16217041015625,0.961462676525116,0.5319116711616516,0.5057043433189392,293.2185363769531,297.1499938964844,293.1499938964844,0.0136963482946157,-3626.104736328125,303.55487060546875,0.4078555405139923,0.050000000745058,0.2417442500591278,291.1374206542969,291.1499938964844,261.0784912109375,259.4393005371094,279.6690673828125,293.728515625,291.13995361328125,1.0,0.3524410128593445,0.7942016124725342,0.7942016124725342,1.0,1.0,-1.4714235067367554,0.6337876915931702,0.83763587474823,0.2897544503211975,0.0,0.0,0.7163895964622498,104.39996337890624,75.0,39.48776245117188,-17052.294921875,442.2029418945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51177978515625,308.448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.439453125,18000.0,0.0,0.0,0.3866392374038696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0030921697616575,1.0031033754348757,-1.130463078879984e-05,0.0,0.0003923896874766,0.0,0.0,139.45257568359375,0.0,0.0,0.0,0.5913952589035034,4.0,0.0,1.0
648420,293.1376342773437,297.1499938964844,293.1499938964844,0.1011677682399749,-2312.11083984375,304.1502380371094,0.655954897403717,0.1607212275266647,0.1474000215530395,293.9238586425781,297.1499938964844,293.1499938964844,0.0010327727068215,-82.5917739868164,292.5614318847656,0.4163196086883545,0.050000000745058,0.050602551549673,293.2041320800781,297.1499938964844,293.1499938964844,0.309541255235672,-4382.2666015625,304.15985107421875,0.8815861940383911,0.3966464400291443,0.2791683971881866,293.27642822265625,297.1499938964844,293.1499938964844,0.4456537365913391,-7896.76171875,304.165283203125,0.97666335105896,0.5292688608169556,0.502844512462616,293.2182312011719,297.1499938964844,293.1499938964844,0.013435123488307,-3585.3759765625,303.5335998535156,0.4163196086883545,0.050000000745058,0.2400367110967636,291.1682434082031,291.1499938964844,261.128662109375,259.4821472167969,279.7046813964844,293.7417907714844,291.1707763671875,1.0,0.3425721824169159,0.793510913848877,0.793510913848877,1.0,1.0,-1.4642784595489502,0.6304187774658203,0.8338596224784851,0.2878040075302124,0.0,0.0,0.7118933200836182,95.15569305419922,63.0,41.99281692504883,-16964.263671875,415.2739868164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5265197753906,308.45953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18082.54296875,18000.0,0.0,0.0,0.389039933681488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9968482851982116,0.9968595504760742,-1.1254379387537485e-05,0.0,0.0003948260855395,0.0,0.0,137.6782684326172,0.0,0.0,0.0,0.5887237191200256,4.0,0.0,1.0
648480,293.1376342773437,297.1499938964844,293.1499938964844,0.1011677682399749,-2312.11083984375,304.1502380371094,0.655954897403717,0.1607212275266647,0.1474000215530395,293.9238586425781,297.1499938964844,293.1499938964844,0.0010327727068215,-82.5917739868164,292.5614318847656,0.4163196086883545,0.050000000745058,0.050602551549673,293.2041320800781,297.1499938964844,293.1499938964844,0.309541255235672,-4382.2666015625,304.15985107421875,0.8815861940383911,0.3966464400291443,0.2791683971881866,293.27642822265625,297.1499938964844,293.1499938964844,0.4456537365913391,-7896.76171875,304.165283203125,0.97666335105896,0.5292688608169556,0.502844512462616,293.2182312011719,297.1499938964844,293.1499938964844,0.013435123488307,-3585.3759765625,303.5335998535156,0.4163196086883545,0.050000000745058,0.2400367110967636,291.1682434082031,291.1499938964844,261.128662109375,259.4821472167969,279.7046813964844,293.7417907714844,291.1707763671875,1.0,0.3425721824169159,0.793510913848877,0.793510913848877,1.0,1.0,-1.4642784595489502,0.6304187774658203,0.8338596224784851,0.2878040075302124,0.0,0.0,0.7118933200836182,95.15569305419922,63.0,41.99281692504883,-16964.263671875,415.2739868164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5265197753906,308.45953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18082.54296875,18000.0,0.0,0.0,0.389039933681488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9968482851982116,0.9968595504760742,-1.1254379387537485e-05,0.0,0.0003948260855395,0.0,0.0,137.6782684326172,0.0,0.0,0.0,0.5887237191200256,4.0,0.0,1.0
648540,293.1369934082031,297.1499938964844,293.1499938964844,0.1009424701333046,-2307.4853515625,304.1505126953125,0.6708348393440247,0.1611679047346115,0.1474322080612182,293.9332580566406,297.1499938964844,293.1499938964844,0.00079988775542,-63.89874649047852,292.2942810058594,0.4277310371398926,0.050000000745058,0.0502166226506233,293.2030334472656,297.1499938964844,293.1499938964844,0.3072004616260528,-4355.6162109375,304.16046142578125,0.9001625180244446,0.3954938650131225,0.2780803740024566,293.2731628417969,297.1499938964844,293.1499938964844,0.4414074718952179,-7836.49267578125,304.167236328125,0.9930850863456726,0.5267276763916016,0.5000513792037964,293.2180480957031,297.1499938964844,293.1499938964844,0.0131699610501527,-3543.435791015625,303.5120544433594,0.4277310371398926,0.050000000745058,0.2382060438394546,291.19744873046875,291.1499938964844,261.18194580078125,259.5277404785156,279.74224853515625,293.7560729980469,291.1997375488281,1.0,0.3316967785358429,0.7928202152252197,0.7928202152252197,1.0,1.0,-1.4569969177246094,0.6269909143447876,0.8300060033798218,0.2858157157897949,0.0,0.0,0.7035784125328064,85.2522964477539,51.0,40.27755355834961,-16862.767578125,386.89202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6138000488281,308.5033874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18188.328125,18000.0,0.0,0.0,0.390505850315094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.980270266532898,0.9802813529968262,-1.1079267096647529e-05,0.0,0.0003963138151448,0.0,0.0,132.6654052734375,0.0,0.0,0.0,0.5815578699111938,4.0,0.0,1.0
648600,293.1369934082031,297.1499938964844,293.1499938964844,0.1009424701333046,-2307.4853515625,304.1505126953125,0.6708348393440247,0.1611679047346115,0.1474322080612182,293.9332580566406,297.1499938964844,293.1499938964844,0.00079988775542,-63.89874649047852,292.2942810058594,0.4277310371398926,0.050000000745058,0.0502166226506233,293.2030334472656,297.1499938964844,293.1499938964844,0.3072004616260528,-4355.6162109375,304.16046142578125,0.9001625180244446,0.3954938650131225,0.2780803740024566,293.2731628417969,297.1499938964844,293.1499938964844,0.4414074718952179,-7836.49267578125,304.167236328125,0.9930850863456726,0.5267276763916016,0.5000513792037964,293.2180480957031,297.1499938964844,293.1499938964844,0.0131699610501527,-3543.435791015625,303.5120544433594,0.4277310371398926,0.050000000745058,0.2382060438394546,291.19744873046875,291.1499938964844,261.18194580078125,259.5277404785156,279.74224853515625,293.7560729980469,291.1997375488281,1.0,0.3316967785358429,0.7928202152252197,0.7928202152252197,1.0,1.0,-1.4569969177246094,0.6269909143447876,0.8300060033798218,0.2858157157897949,0.0,0.0,0.7035784125328064,85.2522964477539,51.0,40.27755355834961,-16862.767578125,386.89202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6138000488281,308.5033874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18188.328125,18000.0,0.0,0.0,0.390505850315094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.980270266532898,0.9802813529968262,-1.1079267096647529e-05,0.0,0.0003963138151448,0.0,0.0,132.6654052734375,0.0,0.0,0.0,0.5815578699111938,4.0,0.0,1.0
648660,293.1361083984375,297.1499938964844,293.1499938964844,0.1007007360458374,-2302.417724609375,304.1507568359375,0.6864880919456482,0.1616747677326202,0.1475439518690109,293.9424133300781,297.1499938964844,293.1499938964844,0.0005738699692301,-45.77792739868164,292.0328674316406,0.440695196390152,0.050000000745058,0.049879714846611,293.2018737792969,297.1499938964844,293.1499938964844,0.3046937584877014,-4326.900390625,304.16119384765625,0.9203921556472778,0.3943842947483063,0.2770530879497528,293.2616577148437,297.1499938964844,293.1499938964844,0.4223008453845978,-7554.17041015625,304.19512939453125,0.9990000128746032,0.525881826877594,0.4823990166187286,293.2176513671875,297.1499938964844,293.1499938964844,0.0129245044663548,-3502.998779296875,303.4916076660156,0.440695196390152,0.050000000745058,0.2366078794002533,291.23419189453125,291.1499938964844,261.2380065917969,259.5757751464844,279.8006591796875,293.7845153808594,291.2403564453125,1.0,0.3194718360900879,0.7921729683876038,0.7921729683876038,1.0,1.0,-1.4324084520339966,0.6155920624732971,0.8168164491653442,0.2795237600803375,0.0,0.0,0.6903522610664368,76.2906265258789,39.0,64.02986907958984,-16620.61328125,352.7311706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7743530273437,308.61041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18301.958984375,18000.0,0.0,0.0,0.3907560110092163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9537609815597534,0.9537717700004578,-1.0793629371619318e-05,0.0,0.000396567658754,0.0,0.0,124.83191680908205,0.0,0.0,0.0,0.570073127746582,4.0,0.0,1.0
648720,293.1361083984375,297.1499938964844,293.1499938964844,0.1007007360458374,-2302.417724609375,304.1507568359375,0.6864880919456482,0.1616747677326202,0.1475439518690109,293.9424133300781,297.1499938964844,293.1499938964844,0.0005738699692301,-45.77792739868164,292.0328674316406,0.440695196390152,0.050000000745058,0.049879714846611,293.2018737792969,297.1499938964844,293.1499938964844,0.3046937584877014,-4326.900390625,304.16119384765625,0.9203921556472778,0.3943842947483063,0.2770530879497528,293.2616577148437,297.1499938964844,293.1499938964844,0.4223008453845978,-7554.17041015625,304.19512939453125,0.9990000128746032,0.525881826877594,0.4823990166187286,293.2176513671875,297.1499938964844,293.1499938964844,0.0129245044663548,-3502.998779296875,303.4916076660156,0.440695196390152,0.050000000745058,0.2366078794002533,291.23419189453125,291.1499938964844,261.2380065917969,259.5757751464844,279.8006591796875,293.7845153808594,291.2403564453125,1.0,0.3194718360900879,0.7921729683876038,0.7921729683876038,1.0,1.0,-1.4324084520339966,0.6155920624732971,0.8168164491653442,0.2795237600803375,0.0,0.0,0.6903522610664368,76.2906265258789,39.0,64.02986907958984,-16620.61328125,352.7311706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7743530273437,308.61041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18301.958984375,18000.0,0.0,0.0,0.3907560110092163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9537609815597534,0.9537717700004578,-1.0793629371619318e-05,0.0,0.000396567658754,0.0,0.0,124.83191680908205,0.0,0.0,0.0,0.570073127746582,4.0,0.0,1.0
