time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648780,293.1343078613281,297.1499938964844,293.1499938964844,0.1001811400055885,-2291.44384765625,304.1513671875,0.7037001252174377,0.1623899042606353,0.1478324085474014,293.9515075683594,297.1499938964844,293.1499938964844,0.0004451757704373,-25.644989013671875,291.81793212890625,0.4560756385326385,0.050000000745058,0.0495689623057842,293.2010803222656,297.1499938964844,293.1499938964844,0.3009187579154968,-4282.81787109375,304.16375732421875,0.9434810876846312,0.3932336866855621,0.2760387659072876,293.2146301269531,297.1499938964844,293.1499938964844,0.3871984481811523,-7035.38037109375,304.2383728027344,0.9990000128746032,0.5325121283531189,0.4508062899112701,293.2159118652344,297.1499938964844,293.1499938964844,0.0126504469662904,-3452.743408203125,303.4776306152344,0.4560756385326385,0.050000000745058,0.2351338118314743,291.3207397460937,291.1499938964844,261.2965087890625,259.6259765625,279.9097595214844,293.8813171386719,291.328369140625,1.0,0.3054432272911072,0.7915257215499878,0.7915257215499878,1.0,1.0,-1.3914616107940674,0.5967928171157837,0.7946687936782837,0.268938809633255,0.0,0.0,0.6619470715522766,67.71617889404297,42.0,107.12728118896484,-16156.9189453125,313.2098999023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06689453125,308.7694702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18630.552734375,18000.0,0.0,0.0,0.388797253370285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8978174924850464,0.897827684879303,-1.0238928553008009e-05,0.0,0.0003945797798223,0.0,0.0,109.6170425415039,0.0,0.0,0.0,0.5463965535163879,4.0,0.0,1.0
648840,293.1343078613281,297.1499938964844,293.1499938964844,0.1001811400055885,-2291.44384765625,304.1513671875,0.7037001252174377,0.1623899042606353,0.1478324085474014,293.9515075683594,297.1499938964844,293.1499938964844,0.0004451757704373,-25.644989013671875,291.81793212890625,0.4560756385326385,0.050000000745058,0.0495689623057842,293.2010803222656,297.1499938964844,293.1499938964844,0.3009187579154968,-4282.81787109375,304.16375732421875,0.9434810876846312,0.3932336866855621,0.2760387659072876,293.2146301269531,297.1499938964844,293.1499938964844,0.3871984481811523,-7035.38037109375,304.2383728027344,0.9990000128746032,0.5325121283531189,0.4508062899112701,293.2159118652344,297.1499938964844,293.1499938964844,0.0126504469662904,-3452.743408203125,303.4776306152344,0.4560756385326385,0.050000000745058,0.2351338118314743,291.3207397460937,291.1499938964844,261.2965087890625,259.6259765625,279.9097595214844,293.8813171386719,291.328369140625,1.0,0.3054432272911072,0.7915257215499878,0.7915257215499878,1.0,1.0,-1.3914616107940674,0.5967928171157837,0.7946687936782837,0.268938809633255,0.0,0.0,0.6619470715522766,67.71617889404297,42.0,107.12728118896484,-16156.9189453125,313.2098999023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06689453125,308.7694702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18630.552734375,18000.0,0.0,0.0,0.388797253370285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8978174924850464,0.897827684879303,-1.0238928553008009e-05,0.0,0.0003945797798223,0.0,0.0,109.6170425415039,0.0,0.0,0.0,0.5463965535163879,4.0,0.0,1.0
648900,293.1331787109375,297.1499938964844,293.1499938964844,0.1000459045171737,-2288.3408203125,304.1513671875,0.7111853361129761,0.1628105491399765,0.1480984538793563,293.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7103271484375,0.4630187153816223,0.050000000745058,0.0494502075016498,293.20086669921875,297.1499938964844,293.1499938964844,0.2991174161434173,-4261.88134765625,304.1645202636719,0.9528861045837402,0.3926273882389068,0.2755394279956817,293.18170166015625,297.1499938964844,293.1499938964844,0.3726153373718261,-6821.37646484375,304.2486267089844,0.9990000128746032,0.5381618738174438,0.4381292760372162,293.2140808105469,297.1499938964844,293.1499938964844,0.0125411739572882,-3431.92724609375,303.4733581542969,0.4630187153816223,0.050000000745058,0.2345704883337021,291.3619079589844,291.1499938964844,261.3265686035156,259.6517639160156,279.969482421875,293.9452209472656,291.3678894042969,1.0,0.3002202808856964,0.7912021279335022,0.7912021279335022,1.0,1.0,-1.3751376867294312,0.5893368721008301,0.7858008742332458,0.2646514177322387,0.0,0.0,0.6436389684677124,64.43171691894531,42.0,104.23347473144533,-15906.8671875,298.3249816894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702941894531,308.8405456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18776.71484375,18000.0,0.0,0.0,0.3867290914058685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8570635914802551,0.8570734262466431,-9.837689503910951e-06,0.0,0.0003924808697775,0.0,0.0,99.29737854003906,0.0,0.0,0.0,0.5296135544776917,4.0,0.0,1.0
648960,293.1373291015625,297.1499938964844,293.1499938964844,0.0998374372720718,-2284.237548828125,304.1514892578125,0.7165077328681946,0.1622124910354614,0.1480004638433456,293.9600830078125,297.1499938964844,293.1499938964844,0.0003465141635388,-8.999330520629883,291.5780029296875,0.4684117436408996,0.050000000745058,0.0493582896888256,293.20074462890625,297.1499938964844,293.1499938964844,0.2979843914508819,-4249.14111328125,304.1639099121094,0.9601989984512328,0.3920095264911651,0.2750462293624878,293.14825439453125,297.1499938964844,293.1499938964844,0.3613821864128113,-6658.0927734375,304.2510070800781,0.9990000128746032,0.5443296432495117,0.4280596375465393,293.21221923828125,297.1499938964844,293.1499938964844,0.0124713918194174,-3419.729736328125,303.4682312011719,0.4684117436408996,0.050000000745058,0.2341344803571701,291.3795166015625,291.1499938964844,261.35711669921875,259.6780090332031,279.96746826171875,293.9044189453125,291.3791809082031,1.0,0.2958815097808838,0.791068434715271,0.791068434715271,1.0,1.0,-1.3617045879364014,0.5832168459892273,0.7784877419471741,0.2611766755580902,0.0,0.0,0.6263665556907654,61.87977981567383,60.0,60.22538757324219,-15682.3173828125,286.6554870605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5003967285156,308.8959350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18833.302734375,18000.0,0.0,0.0,0.383959412574768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8127836585044861,0.8127930760383606,-9.401482202520128e-06,0.0,0.0003896699927281,0.0,0.0,88.7702407836914,0.0,0.0,0.0,0.5118030309677124,4.0,0.0,1.0
649020,293.15045166015625,297.1499938964844,293.1499938964844,0.0984924063086509,-2259.676025390625,304.1532287597656,0.7142300009727478,0.1598604768514633,0.1459919214248657,293.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.44805908203125,0.4692505300045013,0.050000000745058,0.0493434108793735,293.2007751464844,297.1499938964844,293.1499938964844,0.2975330948829651,-4245.568359375,304.15997314453125,0.9604105353355408,0.3907195031642914,0.274153470993042,293.0971069335937,297.1499938964844,293.1499938964844,0.3587469756603241,-6634.291015625,304.2208557128906,0.9990000128746032,0.5548139214515686,0.4264005422592163,293.2093505859375,297.1499938964844,293.1499938964844,0.0124713340774178,-3423.91162109375,303.4527282714844,0.4692505300045013,0.050000000745058,0.234063908457756,291.3469543457031,291.1499938964844,261.41949462890625,259.7315979003906,279.98541259765625,293.8813781738281,291.34197998046875,1.0,0.2954064905643463,0.7908011078834534,0.7908011078834534,1.0,1.0,-1.356112718582153,0.5806933641433716,0.7754193544387817,0.2595579028129577,0.0,0.0,0.6016830205917358,61.40544128417969,78.0,-28.455242156982425,-15427.5029296875,283.2167358398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9842834472656,309.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18621.857421875,18000.0,0.0,0.0,0.3767445087432861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7420486211776733,0.7420572638511658,-8.68580536916852e-06,0.0,0.0003823477891273,0.0,0.0,73.26612091064453,0.0,0.0,0.0,0.483706384897232,4.0,0.0,1.0
649080,293.15045166015625,297.1499938964844,293.1499938964844,0.0984924063086509,-2259.676025390625,304.1532287597656,0.7142300009727478,0.1598604768514633,0.1459919214248657,293.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.44805908203125,0.4692505300045013,0.050000000745058,0.0493434108793735,293.2007751464844,297.1499938964844,293.1499938964844,0.2975330948829651,-4245.568359375,304.15997314453125,0.9604105353355408,0.3907195031642914,0.274153470993042,293.0971069335937,297.1499938964844,293.1499938964844,0.3587469756603241,-6634.291015625,304.2208557128906,0.9990000128746032,0.5548139214515686,0.4264005422592163,293.2093505859375,297.1499938964844,293.1499938964844,0.0124713340774178,-3423.91162109375,303.4527282714844,0.4692505300045013,0.050000000745058,0.234063908457756,291.3469543457031,291.1499938964844,261.41949462890625,259.7315979003906,279.98541259765625,293.8813781738281,291.34197998046875,1.0,0.2954064905643463,0.7908011078834534,0.7908011078834534,1.0,1.0,-1.356112718582153,0.5806933641433716,0.7754193544387817,0.2595579028129577,0.0,0.0,0.6016830205917358,61.40544128417969,78.0,-28.455242156982425,-15427.5029296875,283.2167358398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9842834472656,309.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18621.857421875,18000.0,0.0,0.0,0.3767445087432861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7420486211776733,0.7420572638511658,-8.68580536916852e-06,0.0,0.0003823477891273,0.0,0.0,73.26612091064453,0.0,0.0,0.0,0.483706384897232,4.0,0.0,1.0
649140,293.1534118652344,297.1499938964844,293.1499938964844,0.0983330085873603,-2257.892333984375,304.15234375,0.7045184969902039,0.1592259258031845,0.1451063901185989,293.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2884826660156,0.4613866806030273,0.050000000745058,0.0494772754609584,293.20123291015625,297.1499938964844,293.1499938964844,0.2980992794036865,-4253.9345703125,304.1557312011719,0.9477341175079346,0.3893424272537231,0.2733120024204254,293.0848388671875,297.1499938964844,293.1499938964844,0.3735938966274261,-6872.81591796875,304.1722106933594,0.9990000128746032,0.558722734451294,0.441037505865097,293.2078857421875,297.1499938964844,293.1499938964844,0.0125647196546196,-3446.750244140625,303.4323425292969,0.4613866806030273,0.050000000745058,0.2346988916397094,291.2789611816406,291.1499938964844,261.4833374023437,259.78643798828125,280.0154113769531,293.90301513671875,291.2719116210937,1.0,0.3018656373023987,0.790533721446991,0.790533721446991,1.0,1.0,-1.3725236654281616,0.5881591439247131,0.7843644618988037,0.2635884881019592,0.0,0.0,0.5887438058853149,65.0630874633789,96.0,-83.36193084716797,-15412.0546875,298.67852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3890686035156,309.136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18345.6015625,18000.0,0.0,0.0,0.3685049414634704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7006306052207947,0.7006388902664185,-8.260481081379112e-06,0.0,0.0003739856474567,0.0,0.0,64.95470428466797,0.0,0.0,0.0,0.467391699552536,4.0,0.0,1.0
649200,293.1534118652344,297.1499938964844,293.1499938964844,0.0983330085873603,-2257.892333984375,304.15234375,0.7045184969902039,0.1592259258031845,0.1451063901185989,293.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2884826660156,0.4613866806030273,0.050000000745058,0.0494772754609584,293.20123291015625,297.1499938964844,293.1499938964844,0.2980992794036865,-4253.9345703125,304.1557312011719,0.9477341175079346,0.3893424272537231,0.2733120024204254,293.0848388671875,297.1499938964844,293.1499938964844,0.3735938966274261,-6872.81591796875,304.1722106933594,0.9990000128746032,0.558722734451294,0.441037505865097,293.2078857421875,297.1499938964844,293.1499938964844,0.0125647196546196,-3446.750244140625,303.4323425292969,0.4613866806030273,0.050000000745058,0.2346988916397094,291.2789611816406,291.1499938964844,261.4833374023437,259.78643798828125,280.0154113769531,293.90301513671875,291.2719116210937,1.0,0.3018656373023987,0.790533721446991,0.790533721446991,1.0,1.0,-1.3725236654281616,0.5881591439247131,0.7843644618988037,0.2635884881019592,0.0,0.0,0.5887438058853149,65.0630874633789,96.0,-83.36193084716797,-15412.0546875,298.67852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3890686035156,309.136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18345.6015625,18000.0,0.0,0.0,0.3685049414634704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7006306052207947,0.7006388902664185,-8.260481081379112e-06,0.0,0.0003739856474567,0.0,0.0,64.95470428466797,0.0,0.0,0.0,0.467391699552536,4.0,0.0,1.0
649260,293.1474609375,297.1499938964844,293.1499938964844,0.0997169017791748,-2285.148681640625,304.1492004394531,0.6915512681007385,0.160333976149559,0.145948976278305,293.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.20574951171875,0.4476385116577148,0.050000000745058,0.0497301593422889,293.2021484375,297.1499938964844,293.1499938964844,0.299120545387268,-4267.3837890625,304.1521301269531,0.9257261753082277,0.3878583312034607,0.2724868357181549,293.11163330078125,297.1499938964844,293.1499938964844,0.4015277624130249,-7300.9716796875,304.11822509765625,0.9990000128746032,0.5550181865692139,0.4674449265003204,293.2084655761719,297.1499938964844,293.1499938964844,0.0127128353342413,-3480.28662109375,303.4057922363281,0.4476385116577148,0.050000000745058,0.2358984649181366,291.1957397460937,291.1499938964844,261.5482788085937,259.8422241210937,280.0492858886719,293.9481201171875,291.1885681152344,1.0,0.3136791288852691,0.7899523973464966,0.7899523973464966,1.0,1.0,-1.4059813022613523,0.6033754348754883,0.8026058673858643,0.2719519138336181,0.0,0.0,0.5881608128547668,72.02860260009766,114.0,-107.80989837646484,-15605.47265625,330.04852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6172790527344,309.2010192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18080.88671875,18000.0,0.0,0.0,0.3607426881790161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6883631348609924,0.6883712410926819,-8.09714401839301e-06,0.0,0.0003661079681478,0.0,0.0,62.37213134765625,0.0,0.0,0.0,0.4622904062271118,4.0,0.0,1.0
649320,293.1474609375,297.1499938964844,293.1499938964844,0.0997169017791748,-2285.148681640625,304.1492004394531,0.6915512681007385,0.160333976149559,0.145948976278305,293.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.20574951171875,0.4476385116577148,0.050000000745058,0.0497301593422889,293.2021484375,297.1499938964844,293.1499938964844,0.299120545387268,-4267.3837890625,304.1521301269531,0.9257261753082277,0.3878583312034607,0.2724868357181549,293.11163330078125,297.1499938964844,293.1499938964844,0.4015277624130249,-7300.9716796875,304.11822509765625,0.9990000128746032,0.5550181865692139,0.4674449265003204,293.2084655761719,297.1499938964844,293.1499938964844,0.0127128353342413,-3480.28662109375,303.4057922363281,0.4476385116577148,0.050000000745058,0.2358984649181366,291.1957397460937,291.1499938964844,261.5482788085937,259.8422241210937,280.0492858886719,293.9481201171875,291.1885681152344,1.0,0.3136791288852691,0.7899523973464966,0.7899523973464966,1.0,1.0,-1.4059813022613523,0.6033754348754883,0.8026058673858643,0.2719519138336181,0.0,0.0,0.5881608128547668,72.02860260009766,114.0,-107.80989837646484,-15605.47265625,330.04852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6172790527344,309.2010192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18080.88671875,18000.0,0.0,0.0,0.3607426881790161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6883631348609924,0.6883712410926819,-8.09714401839301e-06,0.0,0.0003661079681478,0.0,0.0,62.37213134765625,0.0,0.0,0.0,0.4622904062271118,4.0,0.0,1.0
649380,293.1365966796875,297.1499938964844,293.1499938964844,0.1024056300520896,-2336.540771484375,304.1449890136719,0.677898645401001,0.1626106202602386,0.1482923328876495,293.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.4323450326919555,0.050000000745058,0.050086636096239,293.2035827636719,297.1499938964844,293.1499938964844,0.3002485036849975,-4281.78759765625,304.1495361328125,0.9003095030784607,0.3862488269805908,0.2716533839702606,293.1737365722656,297.1499938964844,293.1499938964844,0.4394982159137726,-7866.10546875,304.06561279296875,0.9990000128746032,0.5434718728065491,0.5023185014724731,293.2116394042969,297.1499938964844,293.1499938964844,0.0128905801102519,-3519.60302734375,303.3715209960937,0.4323450326919555,0.050000000745058,0.2375894337892532,291.1101989746094,291.1499938964844,261.614013671875,259.898681640625,280.0373229980469,293.9297790527344,291.1015625,1.0,0.3294678330421448,0.7893710136413574,0.7893710136413574,1.0,1.0,-1.4521102905273438,0.6244521141052246,0.8276581168174744,0.2835962176322937,0.0,0.0,0.599011242389679,81.85672760009766,117.0,-123.67211151123048,-15981.767578125,376.03857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6104736328125,309.1695251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17843.857421875,18000.0,0.0,0.0,0.3548729419708252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7021799683570862,0.7021881341934204,-8.160210200003348e-06,0.0,0.0003601509088184,0.0,0.0,64.51556396484375,0.0,0.0,0.0,0.4671288728713989,4.0,0.0,1.0
649440,293.1365966796875,297.1499938964844,293.1499938964844,0.1024056300520896,-2336.540771484375,304.1449890136719,0.677898645401001,0.1626106202602386,0.1482923328876495,293.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.4323450326919555,0.050000000745058,0.050086636096239,293.2035827636719,297.1499938964844,293.1499938964844,0.3002485036849975,-4281.78759765625,304.1495361328125,0.9003095030784607,0.3862488269805908,0.2716533839702606,293.1737365722656,297.1499938964844,293.1499938964844,0.4394982159137726,-7866.10546875,304.06561279296875,0.9990000128746032,0.5434718728065491,0.5023185014724731,293.2116394042969,297.1499938964844,293.1499938964844,0.0128905801102519,-3519.60302734375,303.3715209960937,0.4323450326919555,0.050000000745058,0.2375894337892532,291.1101989746094,291.1499938964844,261.614013671875,259.898681640625,280.0373229980469,293.9297790527344,291.1015625,1.0,0.3294678330421448,0.7893710136413574,0.7893710136413574,1.0,1.0,-1.4521102905273438,0.6244521141052246,0.8276581168174744,0.2835962176322937,0.0,0.0,0.599011242389679,81.85672760009766,117.0,-123.67211151123048,-15981.767578125,376.03857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6104736328125,309.1695251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17843.857421875,18000.0,0.0,0.0,0.3548729419708252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7021799683570862,0.7021881341934204,-8.160210200003348e-06,0.0,0.0003601509088184,0.0,0.0,64.51556396484375,0.0,0.0,0.0,0.4671288728713989,4.0,0.0,1.0
649500,293.13555908203125,297.1499938964844,293.1499938964844,0.1035205349326133,-2357.9052734375,304.1438903808594,0.6705099940299988,0.162987470626831,0.1490804851055145,294.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702209472656,0.4254049658775329,0.050000000745058,0.0502872616052627,293.20428466796875,297.1499938964844,293.1499938964844,0.3010073900222778,-4291.25732421875,304.14825439453125,0.8886609077453613,0.3854332566261291,0.2712273597717285,293.2135009765625,297.1499938964844,293.1499938964844,0.4513909518718719,-8036.66943359375,304.0602722167969,0.99562269449234,0.5353572368621826,0.5114906430244446,293.2147827148437,297.1499938964844,293.1499938964844,0.0129882888868451,-3541.69873046875,303.3490905761719,0.4254049658775329,0.050000000745058,0.2385411262512207,291.05865478515625,291.1499938964844,261.64703369140625,259.92706298828125,280.0111694335937,293.8709411621094,291.05206298828125,1.0,0.3359529078006744,0.7890803217887878,0.7890803217887878,1.0,1.0,-1.4646458625793457,0.6300710439682007,0.834574818611145,0.2871038913726806,0.0,0.0,0.610308825969696,87.1717529296875,117.0,-121.84651947021484,-16160.4970703125,395.6544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5101623535156,309.1462097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17686.91796875,18000.0,0.0,0.0,0.353045642375946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7210297584533691,0.7210380434989929,-8.287625860248227e-06,0.0,0.0003582964418455,0.0,0.0,67.78292083740234,0.0,0.0,0.0,0.4741519391536712,4.0,0.0,1.0
649560,293.1364440917969,297.1499938964844,293.1499938964844,0.1038891971111297,-2364.600830078125,304.14434814453125,0.6618662476539612,0.1629999428987503,0.1494811475276947,294.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.4183642566204071,0.050000000745058,0.0505256466567516,293.2049865722656,297.1499938964844,293.1499938964844,0.3005726039409637,-4286.02880859375,304.1494140625,0.8762027025222778,0.3846081793308258,0.2708421945571899,293.2410583496094,297.1499938964844,293.1499938964844,0.4463768601417541,-7950.9892578125,304.085693359375,0.9814469814300536,0.5291299819946289,0.5048701763153076,293.2184753417969,297.1499938964844,293.1499938964844,0.01304317638278,-3552.81201171875,303.3274230957031,0.4183642566204071,0.050000000745058,0.239671915769577,291.0523376464844,291.1499938964844,261.68017578125,259.9554748535156,280.0182800292969,293.8485717773437,291.056396484375,1.0,0.3412269651889801,0.7885054349899292,0.7885054349899292,1.0,1.0,-1.4586845636367798,0.6272864937782288,0.831398069858551,0.2854041457176208,0.0,0.0,0.6178372502326965,93.09915161132812,120.0,-44.34688186645508,-16220.8935546875,407.2278747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.371337890625,309.15234375,278.1499938964844,0.0,18000.0,313.1499938964844,17626.88671875,18000.0,0.0,0.0,0.3518485128879547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7436052560806274,0.7436137199401855,-8.474836249661166e-06,0.0,0.000357081531547,0.0,0.0,72.06027221679688,0.0,0.0,0.0,0.4825407266616821,4.0,0.0,1.0
649620,293.14013671875,297.1499938964844,293.1499938964844,0.1036602854728698,-2359.521728515625,304.1466064453125,0.6492041945457458,0.1625942438840866,0.1495750099420547,294.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892639160156,0.409092366695404,0.050000000745058,0.0509058944880962,293.20721435546875,297.1499938964844,293.1499938964844,0.2983452081680298,-4259.47216796875,304.1532287597656,0.8584283590316772,0.382761538028717,0.2698804140090942,293.2660217285156,297.1499938964844,293.1499938964844,0.4384845197200775,-7822.310546875,304.1195373535156,0.9582802057266236,0.5217017531394958,0.4968917965888977,293.22589111328125,297.1499938964844,293.1499938964844,0.0130550740286707,-3555.97314453125,303.2854919433594,0.409092366695404,0.050000000745058,0.2414756566286087,291.0919189453125,291.1499938964844,261.7464294433594,260.0123596191406,280.0582580566406,293.8537902832031,291.0932922363281,1.0,0.3496068120002746,0.7873556017875671,0.7873556017875671,1.0,1.0,-1.4506840705871582,0.6234792470932007,0.8272047638893127,0.2831319272518158,0.0,0.0,0.6224379539489746,102.58302307128906,123.0,15.431564331054688,-16142.64453125,426.4915771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06964111328125,309.0071716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17837.88671875,18000.0,0.0,0.0,0.3505886793136596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7624988555908203,0.7625075578689575,-8.695351425558329e-06,0.0,0.0003558029420673,0.0,0.0,76.20353698730469,0.0,0.0,0.0,0.490287035703659,4.0,0.0,1.0
649680,293.14013671875,297.1499938964844,293.1499938964844,0.1036602854728698,-2359.521728515625,304.1466064453125,0.6492041945457458,0.1625942438840866,0.1495750099420547,294.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892639160156,0.409092366695404,0.050000000745058,0.0509058944880962,293.20721435546875,297.1499938964844,293.1499938964844,0.2983452081680298,-4259.47216796875,304.1532287597656,0.8584283590316772,0.382761538028717,0.2698804140090942,293.2660217285156,297.1499938964844,293.1499938964844,0.4384845197200775,-7822.310546875,304.1195373535156,0.9582802057266236,0.5217017531394958,0.4968917965888977,293.22589111328125,297.1499938964844,293.1499938964844,0.0130550740286707,-3555.97314453125,303.2854919433594,0.409092366695404,0.050000000745058,0.2414756566286087,291.0919189453125,291.1499938964844,261.7464294433594,260.0123596191406,280.0582580566406,293.8537902832031,291.0932922363281,1.0,0.3496068120002746,0.7873556017875671,0.7873556017875671,1.0,1.0,-1.4506840705871582,0.6234792470932007,0.8272047638893127,0.2831319272518158,0.0,0.0,0.6224379539489746,102.58302307128906,123.0,15.431564331054688,-16142.64453125,426.4915771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06964111328125,309.0071716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17837.88671875,18000.0,0.0,0.0,0.3505886793136596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7624988555908203,0.7625075578689575,-8.695351425558329e-06,0.0,0.0003558029420673,0.0,0.0,76.20353698730469,0.0,0.0,0.0,0.490287035703659,4.0,0.0,1.0
649740,293.14337158203125,297.1499938964844,293.1499938964844,0.103451482951641,-2355.26123046875,304.1480712890625,0.6406758427619934,0.1621847599744796,0.1494645327329635,294.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10552978515625,0.4030627608299255,0.050000000745058,0.0511949732899665,293.2096862792969,297.1499938964844,293.1499938964844,0.2964481115341186,-4237.3388671875,304.1553039550781,0.8462653756141663,0.3808110952377319,0.2687520980834961,293.2735595703125,297.1499938964844,293.1499938964844,0.4342268407344818,-7753.626953125,304.13653564453125,0.9412128925323486,0.5172147750854492,0.4924744069576263,293.232177734375,297.1499938964844,293.1499938964844,0.0130560668185353,-3559.16796875,303.2427062988281,0.4030627608299255,0.050000000745058,0.2428469210863113,291.1073608398437,291.1499938964844,261.8125,260.0689697265625,280.1077880859375,293.8798217773437,291.1086730957031,1.0,0.3559629917144775,0.7862057685852051,0.7862057685852051,1.0,1.0,-1.4458861351013184,0.6211383938789368,0.8247478008270264,0.2816965878009796,0.0,0.0,0.6270976662635803,109.8163070678711,111.0,20.994691848754883,-16043.890625,441.7388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7953796386719,308.8456726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17883.0,18000.0,0.0,0.0,0.3502149879932403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.775035560131073,0.7750443816184998,-8.82260428625159e-06,0.0,0.0003554236900527,0.0,0.0,78.89314270019531,0.0,0.0,0.0,0.4953766763210296,4.0,0.0,1.0
649800,293.14337158203125,297.1499938964844,293.1499938964844,0.103451482951641,-2355.26123046875,304.1480712890625,0.6406758427619934,0.1621847599744796,0.1494645327329635,294.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10552978515625,0.4030627608299255,0.050000000745058,0.0511949732899665,293.2096862792969,297.1499938964844,293.1499938964844,0.2964481115341186,-4237.3388671875,304.1553039550781,0.8462653756141663,0.3808110952377319,0.2687520980834961,293.2735595703125,297.1499938964844,293.1499938964844,0.4342268407344818,-7753.626953125,304.13653564453125,0.9412128925323486,0.5172147750854492,0.4924744069576263,293.232177734375,297.1499938964844,293.1499938964844,0.0130560668185353,-3559.16796875,303.2427062988281,0.4030627608299255,0.050000000745058,0.2428469210863113,291.1073608398437,291.1499938964844,261.8125,260.0689697265625,280.1077880859375,293.8798217773437,291.1086730957031,1.0,0.3559629917144775,0.7862057685852051,0.7862057685852051,1.0,1.0,-1.4458861351013184,0.6211383938789368,0.8247478008270264,0.2816965878009796,0.0,0.0,0.6270976662635803,109.8163070678711,111.0,20.994691848754883,-16043.890625,441.7388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7953796386719,308.8456726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17883.0,18000.0,0.0,0.0,0.3502149879932403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.775035560131073,0.7750443816184998,-8.82260428625159e-06,0.0,0.0003554236900527,0.0,0.0,78.89314270019531,0.0,0.0,0.0,0.4953766763210296,4.0,0.0,1.0
649860,293.1454772949219,297.1499938964844,293.1499938964844,0.1031359657645225,-2349.087646484375,304.14923095703125,0.6391991376876831,0.1619227975606918,0.1492306739091873,294.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.4022136330604553,0.050000000745058,0.0512378513813018,293.2119445800781,297.1499938964844,293.1499938964844,0.2942678928375244,-4212.041015625,304.1571655273437,0.8434062600135803,0.3788441717624664,0.2674159407615661,293.2749938964844,297.1499938964844,293.1499938964844,0.4306465685367584,-7697.9150390625,304.1468505859375,0.9367109537124634,0.5137864947319031,0.4891117215156555,293.23699951171875,297.1499938964844,293.1499938964844,0.0129580879583954,-3545.91650390625,303.20196533203125,0.4022136330604553,0.050000000745058,0.2430503070354461,291.12237548828125,291.1499938964844,261.87799072265625,260.12506103515625,280.1588439941406,293.9106140136719,291.1236572265625,1.0,0.3558204472064972,0.7855852246284485,0.7855852246284485,1.0,1.0,-1.4402613639831543,0.6184830665588379,0.8217782974243164,0.2801379859447479,0.0,0.0,0.6297780275344849,110.80189514160156,99.0,21.55934715270996,-15929.67578125,441.1077270507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.563720703125,308.7020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17925.8125,18000.0,0.0,0.0,0.3504296541213989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7833685278892517,0.783377468585968,-8.911144504963886e-06,0.0,0.0003556415322236,0.0,0.0,80.73965454101562,0.0,0.0,0.0,0.4987646043300628,4.0,0.0,1.0
649920,293.1454772949219,297.1499938964844,293.1499938964844,0.1031359657645225,-2349.087646484375,304.14923095703125,0.6391991376876831,0.1619227975606918,0.1492306739091873,294.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.4022136330604553,0.050000000745058,0.0512378513813018,293.2119445800781,297.1499938964844,293.1499938964844,0.2942678928375244,-4212.041015625,304.1571655273437,0.8434062600135803,0.3788441717624664,0.2674159407615661,293.2749938964844,297.1499938964844,293.1499938964844,0.4306465685367584,-7697.9150390625,304.1468505859375,0.9367109537124634,0.5137864947319031,0.4891117215156555,293.23699951171875,297.1499938964844,293.1499938964844,0.0129580879583954,-3545.91650390625,303.20196533203125,0.4022136330604553,0.050000000745058,0.2430503070354461,291.12237548828125,291.1499938964844,261.87799072265625,260.12506103515625,280.1588439941406,293.9106140136719,291.1236572265625,1.0,0.3558204472064972,0.7855852246284485,0.7855852246284485,1.0,1.0,-1.4402613639831543,0.6184830665588379,0.8217782974243164,0.2801379859447479,0.0,0.0,0.6297780275344849,110.80189514160156,99.0,21.55934715270996,-15929.67578125,441.1077270507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.563720703125,308.7020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17925.8125,18000.0,0.0,0.0,0.3504296541213989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7833685278892517,0.783377468585968,-8.911144504963886e-06,0.0,0.0003556415322236,0.0,0.0,80.73965454101562,0.0,0.0,0.0,0.4987646043300628,4.0,0.0,1.0
649980,293.1465148925781,297.1499938964844,293.1499938964844,0.102801539003849,-2342.61083984375,304.1500244140625,0.6424992084503174,0.1618273556232452,0.148983895778656,294.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.4048744440078735,0.050000000745058,0.0511052384972572,293.2137756347656,297.1499938964844,293.1499938964844,0.2919113337993622,-4184.80126953125,304.15869140625,0.8467069268226624,0.3769028186798095,0.2659654319286346,293.2738647460937,297.1499938964844,293.1499938964844,0.4271962642669678,-7645.8896484375,304.1535949707031,0.9408814907073976,0.5108451247215271,0.4861238300800323,293.2404479980469,297.1499938964844,293.1499938964844,0.0127933025360107,-3521.129638671875,303.16357421875,0.4048744440078735,0.050000000745058,0.2424212396144867,291.1376037597656,291.1499938964844,261.9425964355469,260.1803283691406,280.21014404296875,293.941650390625,291.1388854980469,1.0,0.3516263663768768,0.7849647402763367,0.7849647402763367,1.0,1.0,-1.433722972869873,0.6154143214225769,0.8183085918426514,0.2783452272415161,0.0,0.0,0.6304118037223816,107.32811737060548,87.0,21.5998649597168,-15805.31640625,429.098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3883361816406,308.587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.884765625,18000.0,0.0,0.0,0.3508983850479126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7869499921798706,0.7869589328765869,-8.955716111813672e-06,0.0,0.0003561172343324,0.0,0.0,81.58750915527344,0.0,0.0,0.0,0.5002599358558655,4.0,0.0,1.0
650040,293.1465148925781,297.1499938964844,293.1499938964844,0.102801539003849,-2342.61083984375,304.1500244140625,0.6424992084503174,0.1618273556232452,0.148983895778656,294.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.4048744440078735,0.050000000745058,0.0511052384972572,293.2137756347656,297.1499938964844,293.1499938964844,0.2919113337993622,-4184.80126953125,304.15869140625,0.8467069268226624,0.3769028186798095,0.2659654319286346,293.2738647460937,297.1499938964844,293.1499938964844,0.4271962642669678,-7645.8896484375,304.1535949707031,0.9408814907073976,0.5108451247215271,0.4861238300800323,293.2404479980469,297.1499938964844,293.1499938964844,0.0127933025360107,-3521.129638671875,303.16357421875,0.4048744440078735,0.050000000745058,0.2424212396144867,291.1376037597656,291.1499938964844,261.9425964355469,260.1803283691406,280.21014404296875,293.941650390625,291.1388854980469,1.0,0.3516263663768768,0.7849647402763367,0.7849647402763367,1.0,1.0,-1.433722972869873,0.6154143214225769,0.8183085918426514,0.2783452272415161,0.0,0.0,0.6304118037223816,107.32811737060548,87.0,21.5998649597168,-15805.31640625,429.098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3883361816406,308.587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.884765625,18000.0,0.0,0.0,0.3508983850479126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7869499921798706,0.7869589328765869,-8.955716111813672e-06,0.0,0.0003561172343324,0.0,0.0,81.58750915527344,0.0,0.0,0.0,0.5002599358558655,4.0,0.0,1.0
650100,293.146728515625,297.1499938964844,293.1499938964844,0.1026376485824585,-2339.44775390625,304.1503295898437,0.6455152034759521,0.1618282943964004,0.1488662362098693,294.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.4071718156337738,0.050000000745058,0.0509948879480361,293.2145690917969,297.1499938964844,293.1499938964844,0.2906916737556457,-4170.73095703125,304.1593322753906,0.8500800132751465,0.3759380280971527,0.2652128040790558,293.2727966308594,297.1499938964844,293.1499938964844,0.4254913330078125,-7620.6240234375,304.1560363769531,0.9452797174453736,0.5094890594482422,0.4847095608711242,293.2417297363281,297.1499938964844,293.1499938964844,0.0126955453306436,-3505.939697265625,303.14508056640625,0.4071718156337738,0.050000000745058,0.2418977916240692,291.14520263671875,291.1499938964844,261.9744873046875,260.20758056640625,280.2354431152344,293.9566345214844,291.146484375,1.0,0.3484320044517517,0.784654438495636,0.784654438495636,1.0,1.0,-1.430219650268555,0.6137733459472656,0.8164462447166443,0.2773902118206024,0.0,0.0,0.6299681663513184,104.47216796875,87.0,21.52108383178711,-15741.2099609375,420.283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.323486328125,308.54180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.298828125,18000.0,0.0,0.0,0.3511375486850738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7869083285331726,0.7869172692298889,-8.960612831288017e-06,0.0,0.0003563599893823,0.0,0.0,81.6162338256836,0.0,0.0,0.0,0.5002744793891907,4.0,0.0,1.0
650160,293.1468200683594,297.1499938964844,293.1499938964844,0.1024772375822067,-2336.35595703125,304.1505432128906,0.6493561267852783,0.1618550419807434,0.1487534195184707,294.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.4100503921508789,0.050000000745058,0.0508630685508251,293.2153015136719,297.1499938964844,293.1499938964844,0.2894507050514221,-4156.4287109375,304.1598815917969,0.8544729351997375,0.3749743998050689,0.2644457221031189,293.271484375,297.1499938964844,293.1499938964844,0.4237937331199646,-7595.68408203125,304.15802001953125,0.9509050250053406,0.5081865787506104,0.4833309948444366,293.2428283691406,297.1499938964844,293.1499938964844,0.0125909643247723,-3489.425048828125,303.12701416015625,0.4100503921508789,0.050000000745058,0.2412724941968917,291.1528015136719,291.1499938964844,262.0060119628906,260.2344970703125,280.2604064941406,293.9710998535156,291.1540832519531,1.0,0.3446725308895111,0.7843430638313293,0.7843430638313293,1.0,1.0,-1.4265997409820557,0.6120793223381042,0.8145203590393066,0.276406317949295,0.0,0.0,0.629019558429718,101.07070922851562,75.0,21.398717880249023,-15676.306640625,410.12408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2739562988281,308.504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.728515625,18000.0,0.0,0.0,0.3513378202915191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7856462001800537,0.78565514087677,-8.953858923632652e-06,0.0,0.0003565632214304,0.0,0.0,81.38058471679688,0.0,0.0,0.0,0.4998000860214233,4.0,0.0,1.0
650220,293.1466369628906,297.1499938964844,293.1499938964844,0.1021708399057388,-2330.45947265625,304.15087890625,0.65948486328125,0.1619698107242584,0.1485432684421539,294.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.4176577627658844,0.050000000745058,0.0505521669983863,293.2166748046875,297.1499938964844,293.1499938964844,0.2869249284267425,-4127.3486328125,304.1607971191406,0.866223931312561,0.3730431497097015,0.2628759145736694,293.2685546875,297.1499938964844,293.1499938964844,0.4204291403293609,-7546.73779296875,304.1609191894531,0.9650505185127258,0.5057069063186646,0.4806558489799499,293.24444580078125,297.1499938964844,293.1499938964844,0.0123687116429209,-3453.633056640625,303.0917358398437,0.4176577627658844,0.050000000745058,0.2397977113723755,291.1676330566406,291.1499938964844,262.0678405761719,260.2872009277344,280.30908203125,293.9985046386719,291.1688537597656,1.0,0.3358067572116852,0.7837202548980713,0.7837202548980713,1.0,1.0,-1.4191080331802368,0.608577311038971,0.8105307221412659,0.2743781805038452,0.0,0.0,0.6256668567657471,93.06739807128906,63.0,20.742748260498047,-15544.5244140625,386.9236145019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2191467285156,308.4534606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18064.353515625,18000.0,0.0,0.0,0.3515167832374573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7795414924621582,0.7795503735542297,-8.906154107535258e-06,0.0,0.0003567448584362,0.0,0.0,80.14055633544922,0.0,0.0,0.0,0.4974228143692016,4.0,0.0,1.0
650280,293.1466369628906,297.1499938964844,293.1499938964844,0.1021708399057388,-2330.45947265625,304.15087890625,0.65948486328125,0.1619698107242584,0.1485432684421539,294.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.4176577627658844,0.050000000745058,0.0505521669983863,293.2166748046875,297.1499938964844,293.1499938964844,0.2869249284267425,-4127.3486328125,304.1607971191406,0.866223931312561,0.3730431497097015,0.2628759145736694,293.2685546875,297.1499938964844,293.1499938964844,0.4204291403293609,-7546.73779296875,304.1609191894531,0.9650505185127258,0.5057069063186646,0.4806558489799499,293.24444580078125,297.1499938964844,293.1499938964844,0.0123687116429209,-3453.633056640625,303.0917358398437,0.4176577627658844,0.050000000745058,0.2397977113723755,291.1676330566406,291.1499938964844,262.0678405761719,260.2872009277344,280.30908203125,293.9985046386719,291.1688537597656,1.0,0.3358067572116852,0.7837202548980713,0.7837202548980713,1.0,1.0,-1.4191080331802368,0.608577311038971,0.8105307221412659,0.2743781805038452,0.0,0.0,0.6256668567657471,93.06739807128906,63.0,20.742748260498047,-15544.5244140625,386.9236145019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2191467285156,308.4534606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18064.353515625,18000.0,0.0,0.0,0.3515167832374573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7795414924621582,0.7795503735542297,-8.906154107535258e-06,0.0,0.0003567448584362,0.0,0.0,80.14055633544922,0.0,0.0,0.0,0.4974228143692016,4.0,0.0,1.0
650340,293.14617919921875,297.1499938964844,293.1499938964844,0.1018896996974945,-2325.0615234375,304.15106201171875,0.6730932593345642,0.1621464490890503,0.1483532190322876,294.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798400878906,0.4283619523048401,0.050000000745058,0.0501984655857086,293.2179260253906,297.1499938964844,293.1499938964844,0.284371018409729,-4097.97412109375,304.16143798828125,0.8821241855621338,0.3710978627204895,0.2612663805484772,293.2652893066406,297.1499938964844,293.1499938964844,0.4171383678913116,-7499.3271484375,304.1627502441406,0.981811821460724,0.5033608078956604,0.4780717492103576,293.2455139160156,297.1499938964844,293.1499938964844,0.012137777172029,-3415.650390625,303.05731201171875,0.4283619523048401,0.050000000745058,0.2381199151277542,291.1813659667969,291.1499938964844,262.1277770996094,260.3382263183594,280.35601806640625,294.0240478515625,291.1824645996094,1.0,0.3255410194396972,0.7830974459648132,0.7830974459648132,1.0,1.0,-1.4114069938659668,0.6049811244010925,0.8064258694648743,0.27230304479599,0.0,0.0,0.6205472946166992,83.97769927978516,51.0,19.200891494750977,-15410.296875,361.243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2186584472656,308.4299011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18105.3984375,18000.0,0.0,0.0,0.3512604236602783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7690053582191467,0.7690141797065735,-8.816359695629217e-06,0.0,0.0003564846992958,0.0,0.0,77.97566986083984,0.0,0.0,0.0,0.4932931363582611,4.0,0.0,1.0
650400,293.14617919921875,297.1499938964844,293.1499938964844,0.1018896996974945,-2325.0615234375,304.15106201171875,0.6730932593345642,0.1621464490890503,0.1483532190322876,294.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798400878906,0.4283619523048401,0.050000000745058,0.0501984655857086,293.2179260253906,297.1499938964844,293.1499938964844,0.284371018409729,-4097.97412109375,304.16143798828125,0.8821241855621338,0.3710978627204895,0.2612663805484772,293.2652893066406,297.1499938964844,293.1499938964844,0.4171383678913116,-7499.3271484375,304.1627502441406,0.981811821460724,0.5033608078956604,0.4780717492103576,293.2455139160156,297.1499938964844,293.1499938964844,0.012137777172029,-3415.650390625,303.05731201171875,0.4283619523048401,0.050000000745058,0.2381199151277542,291.1813659667969,291.1499938964844,262.1277770996094,260.3382263183594,280.35601806640625,294.0240478515625,291.1824645996094,1.0,0.3255410194396972,0.7830974459648132,0.7830974459648132,1.0,1.0,-1.4114069938659668,0.6049811244010925,0.8064258694648743,0.27230304479599,0.0,0.0,0.6205472946166992,83.97769927978516,51.0,19.200891494750977,-15410.296875,361.243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2186584472656,308.4299011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18105.3984375,18000.0,0.0,0.0,0.3512604236602783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7690053582191467,0.7690141797065735,-8.816359695629217e-06,0.0,0.0003564846992958,0.0,0.0,77.97566986083984,0.0,0.0,0.0,0.4932931363582611,4.0,0.0,1.0
650460,293.14556884765625,297.1499938964844,293.1499938964844,0.1016417071223259,-2320.314453125,304.151123046875,0.6905367970466614,0.1623688787221908,0.1481841802597046,294.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1919250488281,0.4433346688747406,0.050000000745058,0.0498209372162818,293.2191162109375,297.1499938964844,293.1499938964844,0.2818227410316467,-4068.688232421875,304.161865234375,0.9025861024856568,0.3691339194774627,0.2596262991428375,293.2618408203125,297.1499938964844,293.1499938964844,0.4135057628154754,-7447.08154296875,304.1646423339844,0.9990000128746032,0.5011396408081055,0.4751091599464416,293.24627685546875,297.1499938964844,293.1499938964844,0.0119062177836894,-3376.908447265625,303.0233459472656,0.4433346688747406,0.050000000745058,0.2363290786743164,291.1932373046875,291.1499938964844,262.1854858398437,260.38726806640625,280.4017028808594,294.04833984375,291.1941833496094,1.0,0.3141752779483795,0.782517671585083,0.782517671585083,1.0,1.0,-1.4030475616455078,0.6010820865631104,0.8019654154777527,0.2701039612293243,0.0,0.0,0.6139633655548096,74.27534484863281,39.0,16.94243812561035,-15270.0419921875,334.0704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646484375,308.4299621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18138.650390625,18000.0,0.0,0.0,0.3504460453987121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7547335624694824,0.7547422647476196,-8.691824405104853e-06,0.0,0.0003556581796146,0.0,0.0,75.08031463623047,0.0,0.0,0.0,0.4877137243747711,4.0,0.0,1.0
650520,293.14556884765625,297.1499938964844,293.1499938964844,0.1016417071223259,-2320.314453125,304.151123046875,0.6905367970466614,0.1623688787221908,0.1481841802597046,294.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1919250488281,0.4433346688747406,0.050000000745058,0.0498209372162818,293.2191162109375,297.1499938964844,293.1499938964844,0.2818227410316467,-4068.688232421875,304.161865234375,0.9025861024856568,0.3691339194774627,0.2596262991428375,293.2618408203125,297.1499938964844,293.1499938964844,0.4135057628154754,-7447.08154296875,304.1646423339844,0.9990000128746032,0.5011396408081055,0.4751091599464416,293.24627685546875,297.1499938964844,293.1499938964844,0.0119062177836894,-3376.908447265625,303.0233459472656,0.4433346688747406,0.050000000745058,0.2363290786743164,291.1932373046875,291.1499938964844,262.1854858398437,260.38726806640625,280.4017028808594,294.04833984375,291.1941833496094,1.0,0.3141752779483795,0.782517671585083,0.782517671585083,1.0,1.0,-1.4030475616455078,0.6010820865631104,0.8019654154777527,0.2701039612293243,0.0,0.0,0.6139633655548096,74.27534484863281,39.0,16.94243812561035,-15270.0419921875,334.0704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646484375,308.4299621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18138.650390625,18000.0,0.0,0.0,0.3504460453987121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7547335624694824,0.7547422647476196,-8.691824405104853e-06,0.0,0.0003556581796146,0.0,0.0,75.08031463623047,0.0,0.0,0.0,0.4877137243747711,4.0,0.0,1.0
