time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650580,293.144775390625,297.1499938964844,293.1499938964844,0.101193256676197,-2311.22021484375,304.1515197753906,0.7066431045532227,0.1626455932855606,0.1481890380382537,294.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2329406738281,0.4583466053009033,0.050000000745058,0.0495290644466877,293.2201538085937,297.1499938964844,293.1499938964844,0.2784056961536407,-4028.5439453125,304.1636962890625,0.9225855469703674,0.3671746253967285,0.2580551207065582,293.2361755371094,297.1499938964844,293.1499938964844,0.3833732306957245,-6995.94677734375,304.2102355957031,0.9990000128746032,0.5034214854240417,0.4465706050395965,293.24591064453125,297.1499938964844,293.1499938964844,0.011682410724461,-3335.07568359375,302.99542236328125,0.4583466053009033,0.050000000745058,0.2349445670843124,291.24200439453125,291.1499938964844,262.2406616210937,260.4339904785156,280.4945373535156,294.1233825683594,291.249267578125,1.0,0.3008737564086914,0.7819378972053528,0.7819378972053528,1.0,1.0,-1.3647764921188354,0.5835344791412354,0.7812420129776001,0.2604385912418365,0.0,0.0,0.5994126200675964,66.2459716796875,27.0,72.74131774902344,-14900.2080078125,298.1270446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38348388671875,308.5123596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18271.71875,18000.0,0.0,0.0,0.3485994040966034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7307154536247253,0.7307239174842834,-8.505265213898383e-06,0.0,0.00035378409666,0.0,0.0,70.50825500488281,0.0,0.0,0.0,0.4783637225627899,4.0,0.0,1.0
650640,293.144775390625,297.1499938964844,293.1499938964844,0.101193256676197,-2311.22021484375,304.1515197753906,0.7066431045532227,0.1626455932855606,0.1481890380382537,294.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2329406738281,0.4583466053009033,0.050000000745058,0.0495290644466877,293.2201538085937,297.1499938964844,293.1499938964844,0.2784056961536407,-4028.5439453125,304.1636962890625,0.9225855469703674,0.3671746253967285,0.2580551207065582,293.2361755371094,297.1499938964844,293.1499938964844,0.3833732306957245,-6995.94677734375,304.2102355957031,0.9990000128746032,0.5034214854240417,0.4465706050395965,293.24591064453125,297.1499938964844,293.1499938964844,0.011682410724461,-3335.07568359375,302.99542236328125,0.4583466053009033,0.050000000745058,0.2349445670843124,291.24200439453125,291.1499938964844,262.2406616210937,260.4339904785156,280.4945373535156,294.1233825683594,291.249267578125,1.0,0.3008737564086914,0.7819378972053528,0.7819378972053528,1.0,1.0,-1.3647764921188354,0.5835344791412354,0.7812420129776001,0.2604385912418365,0.0,0.0,0.5994126200675964,66.2459716796875,27.0,72.74131774902344,-14900.2080078125,298.1270446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38348388671875,308.5123596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18271.71875,18000.0,0.0,0.0,0.3485994040966034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7307154536247253,0.7307239174842834,-8.505265213898383e-06,0.0,0.00035378409666,0.0,0.0,70.50825500488281,0.0,0.0,0.0,0.4783637225627899,4.0,0.0,1.0
650700,293.1503601074219,297.1499938964844,293.1499938964844,0.1004850342869758,-2297.508544921875,304.1525573730469,0.714806079864502,0.1616202145814895,0.1476842612028122,294.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2693786621094,0.4672677516937256,0.050000000745058,0.0493785515427589,293.2207946777344,297.1499938964844,293.1499938964844,0.2764680981636047,-4005.704833984375,304.16473388671875,0.934875786304474,0.3661609292030334,0.2572470307350158,293.20928955078125,297.1499938964844,293.1499938964844,0.3659903407096863,-6734.8662109375,304.2308349609375,0.9990000128746032,0.5076027512550354,0.4302839636802673,293.2447814941406,297.1499938964844,293.1499938964844,0.0115674966946244,-3312.4970703125,302.985107421875,0.4672677516937256,0.050000000745058,0.2342305928468704,291.2769470214844,291.1499938964844,262.2671813964844,260.4563903808594,280.52362060546875,294.1287536621094,291.28179931640625,1.0,0.2935584783554077,0.7816480398178101,0.7816480398178101,1.0,1.0,-1.3427780866622925,0.5735028982162476,0.7692751288414001,0.2548630535602569,0.0,0.0,0.5873726606369019,62.074745178222656,27.0,77.0414810180664,-14650.1181640625,279.214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49139404296875,308.5433654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18397.609375,18000.0,0.0,0.0,0.3469506800174713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7070566415786743,0.7070649862289429,-8.327173418365419e-06,0.0,0.0003521108301356,0.0,0.0,66.21023559570312,0.0,0.0,0.0,0.469550222158432,4.0,0.0,1.0
650760,293.160400390625,297.1499938964844,293.1499938964844,0.0990418866276741,-2270.208740234375,304.1547241210937,0.7216777205467224,0.1596501767635345,0.1461760550737381,294.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2958068847656,0.4754873812198639,0.050000000745058,0.0492276847362518,293.221435546875,297.1499938964844,293.1499938964844,0.2747546136379242,-3985.670166015625,304.1651611328125,0.9481435418128968,0.3651395738124847,0.2564293146133423,293.1752014160156,297.1499938964844,293.1499938964844,0.3480698466300964,-6466.15576171875,304.2486877441406,0.9990000128746032,0.5135363340377808,0.4133141338825226,293.24322509765625,297.1499938964844,293.1499938964844,0.0114653669297695,-3292.82666015625,302.9752502441406,0.4754873812198639,0.050000000745058,0.2335149347782135,291.3013916015625,291.1499938964844,262.2929382324219,260.4781188964844,280.5403747558594,294.1125183105469,291.30517578125,1.0,0.2858094871044159,0.7814984917640686,0.7814984917640686,1.0,1.0,-1.3185768127441406,0.5625141263008118,0.7560626864433289,0.2487811893224716,0.0,0.0,0.5748037695884705,57.8663215637207,30.0,70.4609375,-14383.62109375,259.91754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6352844238281,308.5870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18459.896484375,18000.0,0.0,0.0,0.3446897864341736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6802901029586792,0.6802982091903687,-8.1157604654436e-06,0.0,0.0003498163132462,0.0,0.0,61.48236846923828,0.0,0.0,0.0,0.459665834903717,4.0,0.0,1.0
650820,293.1767272949219,297.1499938964844,293.1499938964844,0.095671646296978,-2206.935791015625,304.1586303710937,0.7290703654289246,0.1560284793376922,0.1423109769821167,294.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3243103027344,0.4859103262424469,0.050000000745058,0.0490251965820789,293.222900390625,297.1499938964844,293.1499938964844,0.2719860076904297,-3953.744873046875,304.1646728515625,0.9662556648254396,0.3630340695381164,0.2548330426216125,293.1036376953125,297.1499938964844,293.1499938964844,0.32245734333992,-6084.9169921875,304.2577819824219,0.9990000128746032,0.5274340510368347,0.3893709182739258,293.24029541015625,297.1499938964844,293.1499938964844,0.0113230850547552,-3266.692626953125,302.9534912109375,0.4859103262424469,0.050000000745058,0.2325544208288192,291.3255310058594,291.1499938964844,262.3420104980469,260.5193786621094,280.56011962890625,294.06884765625,291.3258056640625,1.0,0.2751097679138183,0.7811994552612305,0.7811994552612305,1.0,1.0,-1.2818739414215088,0.5459253191947937,0.7359485626220703,0.2395161390304565,0.0,0.0,0.5493316650390625,52.16242980957031,48.0,33.280033111572266,-13919.728515625,233.2980194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00323486328125,308.6846618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18475.412109375,18000.0,0.0,0.0,0.338359385728836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6246288418769836,0.6246365308761597,-7.678204383410048e-06,0.0,0.0003433917590882,0.0,0.0,52.32633209228516,0.0,0.0,0.0,0.4394744038581848,4.0,0.0,1.0
650880,293.1767272949219,297.1499938964844,293.1499938964844,0.095671646296978,-2206.935791015625,304.1586303710937,0.7290703654289246,0.1560284793376922,0.1423109769821167,294.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3243103027344,0.4859103262424469,0.050000000745058,0.0490251965820789,293.222900390625,297.1499938964844,293.1499938964844,0.2719860076904297,-3953.744873046875,304.1646728515625,0.9662556648254396,0.3630340695381164,0.2548330426216125,293.1036376953125,297.1499938964844,293.1499938964844,0.32245734333992,-6084.9169921875,304.2577819824219,0.9990000128746032,0.5274340510368347,0.3893709182739258,293.24029541015625,297.1499938964844,293.1499938964844,0.0113230850547552,-3266.692626953125,302.9534912109375,0.4859103262424469,0.050000000745058,0.2325544208288192,291.3255310058594,291.1499938964844,262.3420104980469,260.5193786621094,280.56011962890625,294.06884765625,291.3258056640625,1.0,0.2751097679138183,0.7811994552612305,0.7811994552612305,1.0,1.0,-1.2818739414215088,0.5459253191947937,0.7359485626220703,0.2395161390304565,0.0,0.0,0.5493316650390625,52.16242980957031,48.0,33.280033111572266,-13919.728515625,233.2980194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00323486328125,308.6846618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18475.412109375,18000.0,0.0,0.0,0.338359385728836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6246288418769836,0.6246365308761597,-7.678204383410048e-06,0.0,0.0003433917590882,0.0,0.0,52.32633209228516,0.0,0.0,0.0,0.4394744038581848,4.0,0.0,1.0
650940,293.1762390136719,297.1499938964844,293.1499938964844,0.0950220823287963,-2195.524169921875,304.15673828125,0.7297849059104919,0.1554384380578994,0.1413099765777588,294.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.307373046875,0.4876031875610351,0.050000000745058,0.0489928722381591,293.2247009277344,297.1499938964844,293.1499938964844,0.2704561352729797,-3937.09228515625,304.1622619628906,0.9675986170768738,0.3608203530311584,0.2532916963100433,293.0583801269531,297.1499938964844,293.1499938964844,0.3173812627792358,-6021.52685546875,304.2294006347656,0.9990000128746032,0.537853479385376,0.3854048550128937,293.23748779296875,297.1499938964844,293.1499938964844,0.0112883793190121,-3264.3876953125,302.92779541015625,0.4876031875610351,0.050000000745058,0.2324011027812957,291.3019714355469,291.1499938964844,262.38751220703125,260.5574645996094,280.5776672363281,294.0546569824219,291.2966003417969,1.0,0.2737350165843963,0.7809003591537476,0.7809003591537476,1.0,1.0,-1.2738234996795654,0.5422934293746948,0.7315301299095154,0.2373782843351364,0.0,0.0,0.5299062728881836,51.21685028076172,66.0,-32.54053497314453,-13664.7109375,228.29840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3991394042969,308.7602233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18361.931640625,18000.0,0.0,0.0,0.3301845192909241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.578342080116272,0.5783493518829346,-7.3144142334058415e-06,0.0,0.0003350953047629,0.0,0.0,45.37182235717773,0.0,0.0,0.0,0.423096090555191,4.0,0.0,1.0
651000,293.1762390136719,297.1499938964844,293.1499938964844,0.0950220823287963,-2195.524169921875,304.15673828125,0.7297849059104919,0.1554384380578994,0.1413099765777588,294.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.307373046875,0.4876031875610351,0.050000000745058,0.0489928722381591,293.2247009277344,297.1499938964844,293.1499938964844,0.2704561352729797,-3937.09228515625,304.1622619628906,0.9675986170768738,0.3608203530311584,0.2532916963100433,293.0583801269531,297.1499938964844,293.1499938964844,0.3173812627792358,-6021.52685546875,304.2294006347656,0.9990000128746032,0.537853479385376,0.3854048550128937,293.23748779296875,297.1499938964844,293.1499938964844,0.0112883793190121,-3264.3876953125,302.92779541015625,0.4876031875610351,0.050000000745058,0.2324011027812957,291.3019714355469,291.1499938964844,262.38751220703125,260.5574645996094,280.5776672363281,294.0546569824219,291.2966003417969,1.0,0.2737350165843963,0.7809003591537476,0.7809003591537476,1.0,1.0,-1.2738234996795654,0.5422934293746948,0.7315301299095154,0.2373782843351364,0.0,0.0,0.5299062728881836,51.21685028076172,66.0,-32.54053497314453,-13664.7109375,228.29840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3991394042969,308.7602233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18361.931640625,18000.0,0.0,0.0,0.3301845192909241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.578342080116272,0.5783493518829346,-7.3144142334058415e-06,0.0,0.0003350953047629,0.0,0.0,45.37182235717773,0.0,0.0,0.0,0.423096090555191,4.0,0.0,1.0
651060,293.1741638183594,297.1499938964844,293.1499938964844,0.0954191908240318,-2204.2392578125,304.1538391113281,0.7219023108482361,0.1551929414272308,0.141181081533432,294.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2450866699219,0.481883704662323,0.050000000745058,0.0491035729646682,293.2267761230469,297.1499938964844,293.1499938964844,0.2699337303638458,-3932.68701171875,304.1590576171875,0.9542378187179564,0.3585104644298553,0.2517849504947662,293.0475158691406,297.1499938964844,293.1499938964844,0.3305446803569793,-6238.8046875,304.1806945800781,0.9990000128746032,0.5424477458000183,0.3987940549850464,293.2356872558594,297.1499938964844,293.1499938964844,0.0113373696804046,-3281.106201171875,302.8961486816406,0.481883704662323,0.050000000745058,0.2329262048006057,291.2369689941406,291.1499938964844,262.4291076660156,260.59210205078125,280.6007080078125,294.07781982421875,291.2303161621094,1.0,0.2796187996864319,0.7807320952415466,0.7807320952415466,1.0,1.0,-1.2886868715286257,0.548980712890625,0.7397061586380005,0.2410074323415756,0.0,0.0,0.5224995017051697,54.24690246582031,84.0,-78.4941177368164,-13661.8818359375,240.39422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7026672363281,308.8306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18165.52734375,18000.0,0.0,0.0,0.3214959502220154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5556085705757141,0.5556157231330872,-7.113520496204728e-06,0.0,0.0003262775426264,0.0,0.0,42.056278228759766,0.0,0.0,0.0,0.4148971140384674,4.0,0.0,1.0
651120,293.1741638183594,297.1499938964844,293.1499938964844,0.0954191908240318,-2204.2392578125,304.1538391113281,0.7219023108482361,0.1551929414272308,0.141181081533432,294.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2450866699219,0.481883704662323,0.050000000745058,0.0491035729646682,293.2267761230469,297.1499938964844,293.1499938964844,0.2699337303638458,-3932.68701171875,304.1590576171875,0.9542378187179564,0.3585104644298553,0.2517849504947662,293.0475158691406,297.1499938964844,293.1499938964844,0.3305446803569793,-6238.8046875,304.1806945800781,0.9990000128746032,0.5424477458000183,0.3987940549850464,293.2356872558594,297.1499938964844,293.1499938964844,0.0113373696804046,-3281.106201171875,302.8961486816406,0.481883704662323,0.050000000745058,0.2329262048006057,291.2369689941406,291.1499938964844,262.4291076660156,260.59210205078125,280.6007080078125,294.07781982421875,291.2303161621094,1.0,0.2796187996864319,0.7807320952415466,0.7807320952415466,1.0,1.0,-1.2886868715286257,0.548980712890625,0.7397061586380005,0.2410074323415756,0.0,0.0,0.5224995017051697,54.24690246582031,84.0,-78.4941177368164,-13661.8818359375,240.39422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7026672363281,308.8306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18165.52734375,18000.0,0.0,0.0,0.3214959502220154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5556085705757141,0.5556157231330872,-7.113520496204728e-06,0.0,0.0003262775426264,0.0,0.0,42.056278228759766,0.0,0.0,0.0,0.4148971140384674,4.0,0.0,1.0
651180,293.17315673828125,297.1499938964844,293.1499938964844,0.0959235951304435,-2214.95654296875,304.1517639160156,0.7065131068229675,0.1547926515340805,0.1410883069038391,294.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.4697540402412414,0.050000000745058,0.0493346750736236,293.2290954589844,297.1499938964844,293.1499938964844,0.269642174243927,-3930.84814453125,304.15655517578125,0.9290907979011536,0.3560919165611267,0.2502939403057098,293.0684509277344,297.1499938964844,293.1499938964844,0.3576732873916626,-6664.1669921875,304.12518310546875,0.9990000128746032,0.5408573746681213,0.4253948330879211,293.2359313964844,297.1499938964844,293.1499938964844,0.0114263892173767,-3306.351318359375,302.85845947265625,0.4697540402412414,0.050000000745058,0.2340224683284759,291.1637268066406,291.1499938964844,262.46649169921875,260.6229553222656,280.62725830078125,294.1287536621094,291.1569519042969,1.0,0.2911629378795624,0.7805638313293457,0.7805638313293457,1.0,1.0,-1.320303201675415,0.5632530450820923,0.7570501565933228,0.2488311678171157,0.0,0.0,0.5255199074745178,60.593448638916016,102.0,-96.608642578125,-13852.4345703125,266.73443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.823486328125,308.8507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.408203125,18000.0,0.0,0.0,0.313766598701477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5542411804199219,0.5542482733726501,-7.0653914008289576e-06,0.0,0.0003184332163073,0.0,0.0,41.680419921875,0.0,0.0,0.0,0.4140360355377197,4.0,0.0,1.0
651240,293.17315673828125,297.1499938964844,293.1499938964844,0.0959235951304435,-2214.95654296875,304.1517639160156,0.7065131068229675,0.1547926515340805,0.1410883069038391,294.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.4697540402412414,0.050000000745058,0.0493346750736236,293.2290954589844,297.1499938964844,293.1499938964844,0.269642174243927,-3930.84814453125,304.15655517578125,0.9290907979011536,0.3560919165611267,0.2502939403057098,293.0684509277344,297.1499938964844,293.1499938964844,0.3576732873916626,-6664.1669921875,304.12518310546875,0.9990000128746032,0.5408573746681213,0.4253948330879211,293.2359313964844,297.1499938964844,293.1499938964844,0.0114263892173767,-3306.351318359375,302.85845947265625,0.4697540402412414,0.050000000745058,0.2340224683284759,291.1637268066406,291.1499938964844,262.46649169921875,260.6229553222656,280.62725830078125,294.1287536621094,291.1569519042969,1.0,0.2911629378795624,0.7805638313293457,0.7805638313293457,1.0,1.0,-1.320303201675415,0.5632530450820923,0.7570501565933228,0.2488311678171157,0.0,0.0,0.5255199074745178,60.593448638916016,102.0,-96.608642578125,-13852.4345703125,266.73443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.823486328125,308.8507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.408203125,18000.0,0.0,0.0,0.313766598701477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5542411804199219,0.5542482733726501,-7.0653914008289576e-06,0.0,0.0003184332163073,0.0,0.0,41.680419921875,0.0,0.0,0.0,0.4140360355377197,4.0,0.0,1.0
651300,293.1727600097656,297.1499938964844,293.1499938964844,0.0961543694138526,-2219.871826171875,304.1510009765625,0.6965922117233276,0.1545745581388473,0.1410146206617355,294.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.4605664908885956,0.050000000745058,0.0494913235306739,293.2303771972656,297.1499938964844,293.1499938964844,0.2694958746433258,-3929.82958984375,304.1556396484375,0.9139718413352966,0.3548382818698883,0.2495484352111816,293.089599609375,297.1499938964844,293.1499938964844,0.3754763901233673,-6936.9931640625,304.09735107421875,0.9990000128746032,0.5377481579780579,0.4425172805786133,293.23699951171875,297.1499938964844,293.1499938964844,0.0114803910255432,-3320.915283203125,302.8370056152344,0.4605664908885956,0.050000000745058,0.2347655296325683,291.1272277832031,291.1499938964844,262.4835205078125,260.63690185546875,280.6417236328125,294.1631774902344,291.1208801269531,1.0,0.2986085116863251,0.7804796695709229,0.7804796695709229,1.0,1.0,-1.340950608253479,0.572603166103363,0.7683473825454712,0.253968209028244,0.0,0.0,0.5306981801986694,64.89042663574219,102.0,-98.2160186767578,-14005.15234375,284.8946228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.79998779296875,308.83184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17912.748046875,18000.0,0.0,0.0,0.3106694221496582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5609827637672424,0.5609898567199707,-7.092759460647358e-06,0.0,0.0003152899444103,0.0,0.0,42.47978591918945,0.0,0.0,0.0,0.4161445796489715,4.0,0.0,1.0
651360,293.16845703125,297.1499938964844,293.1499938964844,0.096672236919403,-2230.17724609375,304.1498718261719,0.6867306232452393,0.1551235467195511,0.1412950903177261,294.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10009765625,0.4505620896816253,0.050000000745058,0.0496723167598247,293.23175048828125,297.1499938964844,293.1499938964844,0.2693330645561218,-3928.564697265625,304.1549072265625,0.8993356227874756,0.3535535931587219,0.2487995475530624,293.1195983886719,297.1499938964844,293.1499938964844,0.3955219984054565,-7239.732421875,304.07049560546875,0.9990000128746032,0.5326316356658936,0.4615101814270019,293.2388000488281,297.1499938964844,293.1499938964844,0.0115373106673359,-3336.189453125,302.8132629394531,0.4505620896816253,0.050000000745058,0.235624074935913,291.09161376953125,291.1499938964844,262.49932861328125,260.6498107910156,280.64312744140625,294.178466796875,291.0850830078125,1.0,0.3069537281990051,0.7800545692443848,0.7800545692443848,1.0,1.0,-1.3644322156906128,0.5832214951515198,0.7812107801437378,0.2597831785678863,0.0,0.0,0.538151204586029,69.85601043701172,105.0,-100.21558380126952,-14195.1318359375,306.3350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7173156738281,308.78631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17834.58203125,18000.0,0.0,0.0,0.3082695603370666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5723186731338501,0.5723258256912231,-7.1530680543219205e-06,0.0,0.0003128544194623,0.0,0.0,43.918155670166016,0.0,0.0,0.0,0.4198627471923828,4.0,0.0,1.0
651420,293.1495056152344,297.1499938964844,293.1499938964844,0.0993831828236579,-2281.93603515625,304.1453552246094,0.6759873032569885,0.1584744304418563,0.1439519077539444,294.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346984863281,0.4367500245571136,0.050000000745058,0.0499737486243248,293.23443603515625,297.1499938964844,293.1499938964844,0.2686628401279449,-3921.665771484375,304.1544494628906,0.8782248497009277,0.350939929485321,0.2472143620252609,293.1965637207031,297.1499938964844,293.1499938964844,0.4287899136543274,-7728.91259765625,304.0423583984375,0.9990000128746032,0.5178280472755432,0.4914718270301819,293.2452392578125,297.1499938964844,293.1499938964844,0.0116032799705863,-3357.7197265625,302.7577819824219,0.4367500245571136,0.050000000745058,0.2370539456605911,291.0292053222656,291.1499938964844,262.5272827148437,260.6723022460937,280.6369934082031,294.1859741210937,291.0257873535156,1.0,0.3199826180934906,0.779204249382019,0.779204249382019,1.0,1.0,-1.4036564826965332,0.6009581089019775,0.8026983737945557,0.2696133553981781,0.0,0.0,0.5588905811309814,78.14815521240234,108.0,-79.36805725097656,-14585.4248046875,343.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38360595703125,308.6552429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17677.501953125,18000.0,0.0,0.0,0.3059363961219787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6092490553855896,0.6092564463615417,-7.382520834653405e-06,0.0,0.0003104865609202,0.0,0.0,48.98501586914063,0.0,0.0,0.0,0.4324362277984619,4.0,0.0,1.0
651480,293.1495056152344,297.1499938964844,293.1499938964844,0.0993831828236579,-2281.93603515625,304.1453552246094,0.6759873032569885,0.1584744304418563,0.1439519077539444,294.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346984863281,0.4367500245571136,0.050000000745058,0.0499737486243248,293.23443603515625,297.1499938964844,293.1499938964844,0.2686628401279449,-3921.665771484375,304.1544494628906,0.8782248497009277,0.350939929485321,0.2472143620252609,293.1965637207031,297.1499938964844,293.1499938964844,0.4287899136543274,-7728.91259765625,304.0423583984375,0.9990000128746032,0.5178280472755432,0.4914718270301819,293.2452392578125,297.1499938964844,293.1499938964844,0.0116032799705863,-3357.7197265625,302.7577819824219,0.4367500245571136,0.050000000745058,0.2370539456605911,291.0292053222656,291.1499938964844,262.5272827148437,260.6723022460937,280.6369934082031,294.1859741210937,291.0257873535156,1.0,0.3199826180934906,0.779204249382019,0.779204249382019,1.0,1.0,-1.4036564826965332,0.6009581089019775,0.8026983737945557,0.2696133553981781,0.0,0.0,0.5588905811309814,78.14815521240234,108.0,-79.36805725097656,-14585.4248046875,343.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38360595703125,308.6552429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17677.501953125,18000.0,0.0,0.0,0.3059363961219787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6092490553855896,0.6092564463615417,-7.382520834653405e-06,0.0,0.0003104865609202,0.0,0.0,48.98501586914063,0.0,0.0,0.0,0.4324362277984619,4.0,0.0,1.0
651540,293.14019775390625,297.1499938964844,293.1499938964844,0.1017542406916618,-2325.83203125,304.1431579589844,0.6635274291038513,0.1604201346635818,0.1468204259872436,294.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.4227383732795715,0.050000000745058,0.0503735430538654,293.2369079589844,297.1499938964844,293.1499938964844,0.2664985656738281,-3896.015869140625,304.1567077636719,0.8553767800331116,0.3482984602451324,0.2456859648227691,293.2507019042969,297.1499938964844,293.1499938964844,0.4219306707382202,-7605.76513671875,304.09002685546875,0.9752306938171388,0.5055561065673828,0.4820531904697418,293.2534484863281,297.1499938964844,293.1499938964844,0.0116300461813807,-3366.720947265625,302.701904296875,0.4227383732795715,0.050000000745058,0.2389504015445709,291.0326843261719,291.1499938964844,262.54998779296875,260.6902160644531,280.6267395019531,294.1375732421875,291.0367126464844,1.0,0.3296083509922027,0.7783539295196533,0.7783539295196533,1.0,1.0,-1.3968505859375,0.5976578593254089,0.7991926670074463,0.2680120766162872,0.0,0.0,0.5755242705345154,88.16398620605469,111.0,4.747287750244141,-14680.642578125,364.2274475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9190368652344,308.5118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17679.271484375,18000.0,0.0,0.0,0.3065687417984009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6496858596801758,0.6496935486793518,-7.692055078223348e-06,0.0,0.0003111283003818,0.0,0.0,55.26058197021485,0.0,0.0,0.0,0.4468667805194855,4.0,0.0,1.0
651600,293.14019775390625,297.1499938964844,293.1499938964844,0.1017542406916618,-2325.83203125,304.1431579589844,0.6635274291038513,0.1604201346635818,0.1468204259872436,294.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.4227383732795715,0.050000000745058,0.0503735430538654,293.2369079589844,297.1499938964844,293.1499938964844,0.2664985656738281,-3896.015869140625,304.1567077636719,0.8553767800331116,0.3482984602451324,0.2456859648227691,293.2507019042969,297.1499938964844,293.1499938964844,0.4219306707382202,-7605.76513671875,304.09002685546875,0.9752306938171388,0.5055561065673828,0.4820531904697418,293.2534484863281,297.1499938964844,293.1499938964844,0.0116300461813807,-3366.720947265625,302.701904296875,0.4227383732795715,0.050000000745058,0.2389504015445709,291.0326843261719,291.1499938964844,262.54998779296875,260.6902160644531,280.6267395019531,294.1375732421875,291.0367126464844,1.0,0.3296083509922027,0.7783539295196533,0.7783539295196533,1.0,1.0,-1.3968505859375,0.5976578593254089,0.7991926670074463,0.2680120766162872,0.0,0.0,0.5755242705345154,88.16398620605469,111.0,4.747287750244141,-14680.642578125,364.2274475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9190368652344,308.5118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17679.271484375,18000.0,0.0,0.0,0.3065687417984009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6496858596801758,0.6496935486793518,-7.692055078223348e-06,0.0,0.0003111283003818,0.0,0.0,55.26058197021485,0.0,0.0,0.0,0.4468667805194855,4.0,0.0,1.0
651660,293.1515808105469,297.1499938964844,293.1499938964844,0.1006743609905242,-2304.785400390625,304.1473083496094,0.650176465511322,0.1583483964204788,0.1458695083856582,294.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0669250488281,0.4137288928031921,0.050000000745058,0.0507062375545501,293.2494201660156,297.1499938964844,293.1499938964844,0.2620088756084442,-3842.262939453125,304.1619567871094,0.8378370404243469,0.34353968501091,0.242905780673027,293.2781982421875,297.1499938964844,293.1499938964844,0.4139600992202759,-7475.87060546875,304.122802734375,0.9522801637649536,0.4973737895488739,0.474027156829834,293.2728271484375,297.1499938964844,293.1499938964844,0.0115238586440682,-3351.611572265625,302.61602783203125,0.4137288928031921,0.050000000745058,0.2405285537242889,291.0712280273437,291.1499938964844,262.57000732421875,260.7056884765625,280.6723937988281,294.1820983886719,291.0745544433594,1.0,0.3366601765155792,0.7774378657341003,0.7774378657341003,1.0,1.0,-1.3850313425064087,0.5921152830123901,0.7929161190986633,0.2649804055690765,0.0,0.0,0.5833657383918762,96.39104461669922,99.0,39.5028076171875,-14570.3984375,377.9503173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4869384765625,308.2978820800781,278.1499938964844,0.0,18000.0,313.1499938964844,17812.34765625,18000.0,0.0,0.0,0.3087063729763031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6716602444648743,0.6716681718826294,-7.898469448264223e-06,0.0,0.0003132977290078,0.0,0.0,59.09483337402344,0.0,0.0,0.0,0.4552903473377228,4.0,0.0,1.0
651720,293.1515808105469,297.1499938964844,293.1499938964844,0.1006743609905242,-2304.785400390625,304.1473083496094,0.650176465511322,0.1583483964204788,0.1458695083856582,294.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0669250488281,0.4137288928031921,0.050000000745058,0.0507062375545501,293.2494201660156,297.1499938964844,293.1499938964844,0.2620088756084442,-3842.262939453125,304.1619567871094,0.8378370404243469,0.34353968501091,0.242905780673027,293.2781982421875,297.1499938964844,293.1499938964844,0.4139600992202759,-7475.87060546875,304.122802734375,0.9522801637649536,0.4973737895488739,0.474027156829834,293.2728271484375,297.1499938964844,293.1499938964844,0.0115238586440682,-3351.611572265625,302.61602783203125,0.4137288928031921,0.050000000745058,0.2405285537242889,291.0712280273437,291.1499938964844,262.57000732421875,260.7056884765625,280.6723937988281,294.1820983886719,291.0745544433594,1.0,0.3366601765155792,0.7774378657341003,0.7774378657341003,1.0,1.0,-1.3850313425064087,0.5921152830123901,0.7929161190986633,0.2649804055690765,0.0,0.0,0.5833657383918762,96.39104461669922,99.0,39.5028076171875,-14570.3984375,377.9503173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4869384765625,308.2978820800781,278.1499938964844,0.0,18000.0,313.1499938964844,17812.34765625,18000.0,0.0,0.0,0.3087063729763031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6716602444648743,0.6716681718826294,-7.898469448264223e-06,0.0,0.0003132977290078,0.0,0.0,59.09483337402344,0.0,0.0,0.0,0.4552903473377228,4.0,0.0,1.0
651780,293.1576843261719,297.1499938964844,293.1499938964844,0.099432960152626,-2280.9716796875,304.15020751953125,0.6460663676261902,0.1570673882961273,0.1447081863880157,294.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10223388671875,0.4119424521923065,0.050000000745058,0.0507810413837432,293.2549743652344,297.1499938964844,293.1499938964844,0.2577504813671112,-3791.641357421875,304.1650085449219,0.8320624232292175,0.3398895561695099,0.240276500582695,293.28619384765625,297.1499938964844,293.1499938964844,0.4083203375339508,-7386.43359375,304.1409606933594,0.9445171356201172,0.4924792647361755,0.4689350426197052,293.2856750488281,297.1499938964844,293.1499938964844,0.0113673424348235,-3325.498779296875,302.5417175292969,0.4119424521923065,0.050000000745058,0.240883395075798,291.10577392578125,291.1499938964844,262.5899963378906,260.7211303710937,280.7265319824219,294.2446594238281,291.1081848144531,1.0,0.3368328213691711,0.7765218019485474,0.7765218019485474,1.0,1.0,-1.374883770942688,0.5873391628265381,0.7875446081161499,0.2623771727085113,0.0,0.0,0.5868539214134216,98.11766815185548,87.0,42.959739685058594,-14425.69921875,377.0342712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1541748046875,308.1043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17906.4296875,18000.0,0.0,0.0,0.3113879561424255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6830884218215942,0.6830964088439941,-8.01376245362917e-06,0.0,0.0003160191699862,0.0,0.0,61.19839096069336,0.0,0.0,0.0,0.4597532749176025,4.0,0.0,1.0
651840,293.1576843261719,297.1499938964844,293.1499938964844,0.099432960152626,-2280.9716796875,304.15020751953125,0.6460663676261902,0.1570673882961273,0.1447081863880157,294.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10223388671875,0.4119424521923065,0.050000000745058,0.0507810413837432,293.2549743652344,297.1499938964844,293.1499938964844,0.2577504813671112,-3791.641357421875,304.1650085449219,0.8320624232292175,0.3398895561695099,0.240276500582695,293.28619384765625,297.1499938964844,293.1499938964844,0.4083203375339508,-7386.43359375,304.1409606933594,0.9445171356201172,0.4924792647361755,0.4689350426197052,293.2856750488281,297.1499938964844,293.1499938964844,0.0113673424348235,-3325.498779296875,302.5417175292969,0.4119424521923065,0.050000000745058,0.240883395075798,291.10577392578125,291.1499938964844,262.5899963378906,260.7211303710937,280.7265319824219,294.2446594238281,291.1081848144531,1.0,0.3368328213691711,0.7765218019485474,0.7765218019485474,1.0,1.0,-1.374883770942688,0.5873391628265381,0.7875446081161499,0.2623771727085113,0.0,0.0,0.5868539214134216,98.11766815185548,87.0,42.959739685058594,-14425.69921875,377.0342712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1541748046875,308.1043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17906.4296875,18000.0,0.0,0.0,0.3113879561424255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6830884218215942,0.6830964088439941,-8.01376245362917e-06,0.0,0.0003160191699862,0.0,0.0,61.19839096069336,0.0,0.0,0.0,0.4597532749176025,4.0,0.0,1.0
651900,293.16241455078125,297.1499938964844,293.1499938964844,0.0986966788768768,-2267.023681640625,304.1515197753906,0.6460603475570679,0.1560404598712921,0.1439205557107925,294.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.4128000736236572,0.050000000745058,0.0507448315620422,293.25653076171875,297.1499938964844,293.1499938964844,0.2559114992618561,-3769.95703125,304.1656188964844,0.8321728110313416,0.3382541537284851,0.2390773594379425,293.2870788574219,297.1499938964844,293.1499938964844,0.4061616659164428,-7352.92724609375,304.1465148925781,0.9449589252471924,0.4905781745910644,0.4669752120971679,293.29010009765625,297.1499938964844,293.1499938964844,0.0112779615446925,-3310.419189453125,302.50762939453125,0.4128000736236572,0.050000000745058,0.2407116293907165,291.1163635253906,291.1499938964844,262.6000061035156,260.7288818359375,280.7407531738281,294.2530822753906,291.11785888671875,1.0,0.3351921737194061,0.7760637998580933,0.7760637998580933,1.0,1.0,-1.3698970079421997,0.5849890112876892,0.7849079370498657,0.2611103355884552,0.0,0.0,0.588005542755127,97.11933135986328,87.0,35.17691802978516,-14357.7626953125,372.2744445800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0284423828125,308.0254821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17933.822265625,18000.0,0.0,0.0,0.3127682507038116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6861922144889832,0.6862002611160278,-8.045764843700454e-06,0.0,0.0003174199955537,0.0,0.0,61.78145217895508,0.0,0.0,0.0,0.4609994292259216,4.0,0.0,1.0
651960,293.1674499511719,297.1499938964844,293.1499938964844,0.0977520495653152,-2249.203125,304.1529541015625,0.6467814445495605,0.1548976749181747,0.1428720206022262,294.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231994628906,0.414515882730484,0.050000000745058,0.0506744496524333,293.25762939453125,297.1499938964844,293.1499938964844,0.2541403472423553,-3749.096923828125,304.1659851074219,0.8336858153343201,0.3366838991641998,0.237911507487297,293.28692626953125,297.1499938964844,293.1499938964844,0.4041753113269806,-7322.509765625,304.1507263183594,0.9474195837974548,0.4888741075992584,0.4652144312858581,293.2936096191406,297.1499938964844,293.1499938964844,0.0111820297315716,-3293.8896484375,302.4750671386719,0.414515882730484,0.050000000745058,0.2403777688741684,291.12530517578125,291.1499938964844,262.6099853515625,260.7366027832031,280.7542724609375,294.26104736328125,291.1269836425781,1.0,0.3326591849327087,0.7758190035820007,0.7758190035820007,1.0,1.0,-1.3646399974822998,0.5825443863868713,0.7820956110954285,0.2598092257976532,0.0,0.0,0.5887645483016968,95.25174713134766,75.0,31.36674118041992,-14295.677734375,365.3947448730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9283752441406,307.9655456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17950.484375,18000.0,0.0,0.0,0.3141164183616638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6887012124061584,0.6887093186378479,-8.070481271715835e-06,0.0,0.0003187882248312,0.0,0.0,62.24796295166016,0.0,0.0,0.0,0.4619753658771515,4.0,0.0,1.0
652020,293.17584228515625,297.1499938964844,293.1499938964844,0.0957603231072425,-2211.64404296875,304.1552734375,0.6509811282157898,0.1527455300092697,0.1406806707382202,294.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.4203713834285736,0.050000000745058,0.0504545308649539,293.2591857910156,297.1499938964844,293.1499938964844,0.2505979239940643,-3707.29736328125,304.16656494140625,0.840334951877594,0.3336443603038788,0.2356148660182953,293.2848205566406,297.1499938964844,293.1499938964844,0.4003199636936188,-7264.435546875,304.1568298339844,0.9571951031684875,0.4858254790306091,0.4620285332202911,293.29864501953125,297.1499938964844,293.1499938964844,0.0109718712046742,-3256.240234375,302.4139709472656,0.4203713834285736,0.050000000745058,0.2393345832824707,291.1455078125,291.1499938964844,262.6300048828125,260.7520446777344,280.78033447265625,294.2751770019531,291.1473083496094,1.0,0.3254893720149994,0.7753294110298157,0.7753294110298157,1.0,1.0,-1.3539119958877563,0.5775611400604248,0.7763507962226868,0.2571761012077331,0.0,0.0,0.5880184769630432,89.51033782958984,63.0,29.255430221557617,-14173.544921875,347.0517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8006286621094,307.8867492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.876953125,18000.0,0.0,0.0,0.3165658712387085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6894754767417908,0.6894835233688354,-8.08835648058448e-06,0.0,0.0003212740994058,0.0,0.0,62.45638275146485,0.0,0.0,0.0,0.4623394906520843,4.0,0.0,1.0
652080,293.17584228515625,297.1499938964844,293.1499938964844,0.0957603231072425,-2211.64404296875,304.1552734375,0.6509811282157898,0.1527455300092697,0.1406806707382202,294.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.4203713834285736,0.050000000745058,0.0504545308649539,293.2591857910156,297.1499938964844,293.1499938964844,0.2505979239940643,-3707.29736328125,304.16656494140625,0.840334951877594,0.3336443603038788,0.2356148660182953,293.2848205566406,297.1499938964844,293.1499938964844,0.4003199636936188,-7264.435546875,304.1568298339844,0.9571951031684875,0.4858254790306091,0.4620285332202911,293.29864501953125,297.1499938964844,293.1499938964844,0.0109718712046742,-3256.240234375,302.4139709472656,0.4203713834285736,0.050000000745058,0.2393345832824707,291.1455078125,291.1499938964844,262.6300048828125,260.7520446777344,280.78033447265625,294.2751770019531,291.1473083496094,1.0,0.3254893720149994,0.7753294110298157,0.7753294110298157,1.0,1.0,-1.3539119958877563,0.5775611400604248,0.7763507962226868,0.2571761012077331,0.0,0.0,0.5880184769630432,89.51033782958984,63.0,29.255430221557617,-14173.544921875,347.0517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8006286621094,307.8867492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.876953125,18000.0,0.0,0.0,0.3165658712387085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6894754767417908,0.6894835233688354,-8.08835648058448e-06,0.0,0.0003212740994058,0.0,0.0,62.45638275146485,0.0,0.0,0.0,0.4623394906520843,4.0,0.0,1.0
652140,293.1817626953125,297.1499938964844,293.1499938964844,0.0939188003540039,-2176.95361328125,304.15655517578125,0.659056544303894,0.150886133313179,0.1386671662330627,294.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627502441406,0.4296804070472717,0.050000000745058,0.0501610413193702,293.2601623535156,297.1499938964844,293.1499938964844,0.2470935732126236,-3665.882568359375,304.1668701171875,0.8514537811279297,0.3306762874126434,0.2333241701126098,293.28155517578125,297.1499938964844,293.1499938964844,0.3966185748577118,-7209.59716796875,304.1606750488281,0.9717423915863036,0.4830699563026428,0.459089457988739,293.3019104003906,297.1499938964844,293.1499938964844,0.0107498979195952,-3215.230712890625,302.356201171875,0.4296804070472717,0.050000000745058,0.2379423826932907,291.1649475097656,291.1499938964844,262.6499938964844,260.7674865722656,280.8056335449219,294.28759765625,291.1666259765625,1.0,0.3162094056606293,0.7748398184776306,0.7748398184776306,1.0,1.0,-1.3431936502456665,0.5725800395011902,0.7706135511398315,0.2545759081840515,0.0,0.0,0.5847148895263672,81.90829467773438,51.0,27.40976333618164,-14051.068359375,324.7233581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76239013671875,307.8547668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18053.091796875,18000.0,0.0,0.0,0.3184470534324646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6842537522315979,0.6842617988586426,-8.056606020545587e-06,0.0,0.0003231832524761,0.0,0.0,61.60813522338867,0.0,0.0,0.0,0.4604693055152893,4.0,0.0,1.0
652200,293.1817626953125,297.1499938964844,293.1499938964844,0.0939188003540039,-2176.95361328125,304.15655517578125,0.659056544303894,0.150886133313179,0.1386671662330627,294.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627502441406,0.4296804070472717,0.050000000745058,0.0501610413193702,293.2601623535156,297.1499938964844,293.1499938964844,0.2470935732126236,-3665.882568359375,304.1668701171875,0.8514537811279297,0.3306762874126434,0.2333241701126098,293.28155517578125,297.1499938964844,293.1499938964844,0.3966185748577118,-7209.59716796875,304.1606750488281,0.9717423915863036,0.4830699563026428,0.459089457988739,293.3019104003906,297.1499938964844,293.1499938964844,0.0107498979195952,-3215.230712890625,302.356201171875,0.4296804070472717,0.050000000745058,0.2379423826932907,291.1649475097656,291.1499938964844,262.6499938964844,260.7674865722656,280.8056335449219,294.28759765625,291.1666259765625,1.0,0.3162094056606293,0.7748398184776306,0.7748398184776306,1.0,1.0,-1.3431936502456665,0.5725800395011902,0.7706135511398315,0.2545759081840515,0.0,0.0,0.5847148895263672,81.90829467773438,51.0,27.40976333618164,-14051.068359375,324.7233581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76239013671875,307.8547668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18053.091796875,18000.0,0.0,0.0,0.3184470534324646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6842537522315979,0.6842617988586426,-8.056606020545587e-06,0.0,0.0003231832524761,0.0,0.0,61.60813522338867,0.0,0.0,0.0,0.4604693055152893,4.0,0.0,1.0
652260,293.185791015625,297.1499938964844,293.1499938964844,0.0922410637140274,-2145.384521484375,304.1571655273437,0.6712877154350281,0.1492630243301391,0.1368390321731567,294.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.4433354437351227,0.050000000745058,0.0498214773833751,293.2608642578125,297.1499938964844,293.1499938964844,0.2436311990022659,-3624.88818359375,304.1670227050781,0.8673948049545288,0.3277464807033539,0.2310309112071991,293.2777709960937,297.1499938964844,293.1499938964844,0.3930469751358032,-7157.25927734375,304.1630554199219,0.9891592264175416,0.480508029460907,0.4563038051128387,293.303955078125,297.1499938964844,293.1499938964844,0.010524071753025,-3172.48974609375,302.3005065917969,0.4433354437351227,0.050000000745058,0.2363316416740417,291.1829528808594,291.1499938964844,262.6700134277344,260.7829284667969,280.830322265625,294.298828125,291.1844482421875,1.0,0.3053697943687439,0.774377703666687,0.774377703666687,1.0,1.0,-1.3325612545013428,0.5676379203796387,0.7649232745170593,0.2520357668399811,0.0,0.0,0.5790941119194031,73.14338684082031,39.0,25.1719913482666,-13927.1123046875,300.1251525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8016967773437,307.8619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18099.841796875,18000.0,0.0,0.0,0.3195462524890899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6736874580383301,0.67369544506073,-7.980048394529149e-06,0.0,0.0003242988022975,0.0,0.0,59.838111877441406,0.0,0.0,0.0,0.4566055238246918,4.0,0.0,1.0
652320,293.185791015625,297.1499938964844,293.1499938964844,0.0922410637140274,-2145.384521484375,304.1571655273437,0.6712877154350281,0.1492630243301391,0.1368390321731567,294.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.4433354437351227,0.050000000745058,0.0498214773833751,293.2608642578125,297.1499938964844,293.1499938964844,0.2436311990022659,-3624.88818359375,304.1670227050781,0.8673948049545288,0.3277464807033539,0.2310309112071991,293.2777709960937,297.1499938964844,293.1499938964844,0.3930469751358032,-7157.25927734375,304.1630554199219,0.9891592264175416,0.480508029460907,0.4563038051128387,293.303955078125,297.1499938964844,293.1499938964844,0.010524071753025,-3172.48974609375,302.3005065917969,0.4433354437351227,0.050000000745058,0.2363316416740417,291.1829528808594,291.1499938964844,262.6700134277344,260.7829284667969,280.830322265625,294.298828125,291.1844482421875,1.0,0.3053697943687439,0.774377703666687,0.774377703666687,1.0,1.0,-1.3325612545013428,0.5676379203796387,0.7649232745170593,0.2520357668399811,0.0,0.0,0.5790941119194031,73.14338684082031,39.0,25.1719913482666,-13927.1123046875,300.1251525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8016967773437,307.8619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18099.841796875,18000.0,0.0,0.0,0.3195462524890899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6736874580383301,0.67369544506073,-7.980048394529149e-06,0.0,0.0003242988022975,0.0,0.0,59.838111877441406,0.0,0.0,0.0,0.4566055238246918,4.0,0.0,1.0
