time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652380,293.1894226074219,297.1499938964844,293.1499938964844,0.0906512290239334,-2115.4306640625,304.15740966796875,0.6857665777206421,0.1476293057203292,0.1351438611745834,294.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1994934082031,0.4602112472057342,0.050000000745058,0.0494974590837955,293.2612609863281,297.1499938964844,293.1499938964844,0.2401656657457351,-3583.68603515625,304.1671447753906,0.8860547542572021,0.3248567879199981,0.2287720441818237,293.2693176269531,297.1499938964844,293.1499938964844,0.3793938159942627,-6951.154296875,304.1832275390625,0.9990000128746032,0.4789453744888305,0.4431625306606293,293.3050842285156,297.1499938964844,293.1499938964844,0.0103113586083054,-3131.04931640625,302.2471008300781,0.4602112472057342,0.050000000745058,0.2347946316003799,291.202880859375,291.1499938964844,262.69000244140625,260.7983703613281,280.863037109375,294.3091125488281,291.206787109375,1.0,0.2929877936840057,0.7739155292510986,0.7739155292510986,1.0,1.0,-1.3098224401474,0.5571560859680176,0.7526664137840271,0.2467128038406372,0.0,0.0,0.5708892941474915,64.58828735351562,27.0,38.03350067138672,-13727.3837890625,271.4642639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90899658203125,307.9259338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18143.876953125,18000.0,0.0,0.0,0.3196754157543182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6583272218704224,0.6583350896835327,-7.865763109293766e-06,0.0,0.0003244298859499,0.0,0.0,57.302494049072266,0.0,0.0,0.0,0.4509795904159546,4.0,0.0,1.0
652440,293.1894226074219,297.1499938964844,293.1499938964844,0.0906512290239334,-2115.4306640625,304.15740966796875,0.6857665777206421,0.1476293057203292,0.1351438611745834,294.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1994934082031,0.4602112472057342,0.050000000745058,0.0494974590837955,293.2612609863281,297.1499938964844,293.1499938964844,0.2401656657457351,-3583.68603515625,304.1671447753906,0.8860547542572021,0.3248567879199981,0.2287720441818237,293.2693176269531,297.1499938964844,293.1499938964844,0.3793938159942627,-6951.154296875,304.1832275390625,0.9990000128746032,0.4789453744888305,0.4431625306606293,293.3050842285156,297.1499938964844,293.1499938964844,0.0103113586083054,-3131.04931640625,302.2471008300781,0.4602112472057342,0.050000000745058,0.2347946316003799,291.202880859375,291.1499938964844,262.69000244140625,260.7983703613281,280.863037109375,294.3091125488281,291.206787109375,1.0,0.2929877936840057,0.7739155292510986,0.7739155292510986,1.0,1.0,-1.3098224401474,0.5571560859680176,0.7526664137840271,0.2467128038406372,0.0,0.0,0.5708892941474915,64.58828735351562,27.0,38.03350067138672,-13727.3837890625,271.4642639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90899658203125,307.9259338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18143.876953125,18000.0,0.0,0.0,0.3196754157543182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6583272218704224,0.6583350896835327,-7.865763109293766e-06,0.0,0.0003244298859499,0.0,0.0,57.302494049072266,0.0,0.0,0.0,0.4509795904159546,4.0,0.0,1.0
652500,293.1949462890625,297.1499938964844,293.1499938964844,0.0893886610865593,-2091.31982421875,304.15838623046875,0.6920801401138306,0.1460499912500381,0.1339254826307296,294.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.4684360027313232,0.050000000745058,0.0493583939969539,293.2613830566406,297.1499938964844,293.1499938964844,0.2380300015211105,-3557.822998046875,304.1679077148437,0.8952051997184753,0.3234190046787262,0.2276728302240371,293.2523498535156,297.1499938964844,293.1499938964844,0.3633843064308166,-6708.81005859375,304.20623779296875,0.9990000128746032,0.4807576537132263,0.4280167818069458,293.3050231933594,297.1499938964844,293.1499938964844,0.0102011719718575,-3107.217529296875,302.2251281738281,0.4684360027313232,0.050000000745058,0.2341349720954895,291.233642578125,291.1499938964844,262.70001220703125,260.8060607910156,280.883056640625,294.3085021972656,291.2404479980469,1.0,0.2859583795070648,0.7736844420433044,0.7736844420433044,1.0,1.0,-1.2879005670547483,0.5471512079238892,0.7407492995262146,0.2414884120225906,0.0,0.0,0.5623166561126709,60.73078536987305,27.0,66.50523376464844,-13546.697265625,254.30374145507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0013732910156,307.9867858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18219.76953125,18000.0,0.0,0.0,0.3191457688808441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6453036665916443,0.6453114748001099,-7.779827683407348e-06,0.0,0.0003238923673052,0.0,0.0,55.26822280883789,0.0,0.0,0.0,0.4462504386901855,4.0,0.0,1.0
652560,293.2033996582031,297.1499938964844,293.1499938964844,0.0875891894102096,-2057.15087890625,304.1601257324219,0.6980597972869873,0.1438168883323669,0.1320462673902511,294.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.25927734375,0.4761184155941009,0.050000000745058,0.0492159575223922,293.2620849609375,297.1499938964844,293.1499938964844,0.2358815521001815,-3531.79931640625,304.1685485839844,0.9055909514427184,0.3218753933906555,0.2265579253435135,293.2265319824219,297.1499938964844,293.1499938964844,0.3463520407676697,-6450.91162109375,304.2269287109375,0.9990000128746032,0.4845218062400818,0.4119258821010589,293.3048095703125,297.1499938964844,293.1499938964844,0.0100906752049922,-3083.155517578125,302.2039794921875,0.4761184155941009,0.050000000745058,0.233459323644638,291.2663879394531,291.1499938964844,262.7099914550781,260.81378173828125,280.88336181640625,294.27099609375,291.2714538574219,1.0,0.2784472107887268,0.7735474109649658,0.7735474109649658,1.0,1.0,-1.2640109062194824,0.5362805724143982,0.727730393409729,0.2358667701482772,0.0,0.0,0.5512247681617737,56.76547622680664,30.0,72.5334701538086,-13324.7958984375,236.68345642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12701416015625,308.0380249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18318.37890625,18000.0,0.0,0.0,0.3180657625198364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6252403259277344,0.6252479553222656,-7.647332495253067e-06,0.0,0.0003227963170502,0.0,0.0,52.21994400024414,0.0,0.0,0.0,0.4392207562923431,4.0,0.0,1.0
652620,293.20709228515625,297.1499938964844,293.1499938964844,0.0850087329745292,-2008.7144775390625,304.160888671875,0.7069623470306396,0.1416875720024109,0.1292419731616974,294.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2972717285156,0.4860812127590179,0.050000000745058,0.049022264778614,293.2650756835937,297.1499938964844,293.1499938964844,0.2318695038557052,-3483.604248046875,304.1689758300781,0.9213473200798036,0.3184162974357605,0.2239952683448791,293.1749572753906,297.1499938964844,293.1499938964844,0.3218860328197479,-6083.4248046875,304.2413330078125,0.9990000128746032,0.4930663406848907,0.3889728784561157,293.3040771484375,297.1499938964844,293.1499938964844,0.009925982914865,-3049.12890625,302.1578063964844,0.4860812127590179,0.050000000745058,0.2325405180454254,291.2991638183594,291.1499938964844,262.7300109863281,260.8291931152344,280.8782043457031,294.19854736328125,291.29998779296875,1.0,0.2681374251842499,0.7732734084129333,0.7732734084129333,1.0,1.0,-1.2286723852157593,0.520214855670929,0.7084575295448303,0.227682277560234,0.0,0.0,0.52861088514328,51.34503555297852,33.0,40.42512130737305,-12930.0615234375,212.59266662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4675598144531,308.1390991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18376.62109375,18000.0,0.0,0.0,0.3141023218631744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5791699886322021,0.5791773200035095,-7.323555564653361e-06,0.0,0.0003187739057466,0.0,0.0,45.50492858886719,0.0,0.0,0.0,0.4232885539531708,4.0,0.0,1.0
652680,293.20709228515625,297.1499938964844,293.1499938964844,0.0850087329745292,-2008.7144775390625,304.160888671875,0.7069623470306396,0.1416875720024109,0.1292419731616974,294.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2972717285156,0.4860812127590179,0.050000000745058,0.049022264778614,293.2650756835937,297.1499938964844,293.1499938964844,0.2318695038557052,-3483.604248046875,304.1689758300781,0.9213473200798036,0.3184162974357605,0.2239952683448791,293.1749572753906,297.1499938964844,293.1499938964844,0.3218860328197479,-6083.4248046875,304.2413330078125,0.9990000128746032,0.4930663406848907,0.3889728784561157,293.3040771484375,297.1499938964844,293.1499938964844,0.009925982914865,-3049.12890625,302.1578063964844,0.4860812127590179,0.050000000745058,0.2325405180454254,291.2991638183594,291.1499938964844,262.7300109863281,260.8291931152344,280.8782043457031,294.19854736328125,291.29998779296875,1.0,0.2681374251842499,0.7732734084129333,0.7732734084129333,1.0,1.0,-1.2286723852157593,0.520214855670929,0.7084575295448303,0.227682277560234,0.0,0.0,0.52861088514328,51.34503555297852,33.0,40.42512130737305,-12930.0615234375,212.59266662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4675598144531,308.1390991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18376.62109375,18000.0,0.0,0.0,0.3141023218631744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5791699886322021,0.5791773200035095,-7.323555564653361e-06,0.0,0.0003187739057466,0.0,0.0,45.50492858886719,0.0,0.0,0.0,0.4232885539531708,4.0,0.0,1.0
652740,293.2045593261719,297.1499938964844,293.1499938964844,0.0840801075100898,-1991.76220703125,304.1588134765625,0.7150164842605591,0.1407492756843567,0.1281543374061584,294.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2989807128906,0.4929555654525757,0.050000000745058,0.0488943867385387,293.2651672363281,297.1499938964844,293.1499938964844,0.2290020436048507,-3449.7568359375,304.1674194335937,0.9329020977020264,0.3154828548431396,0.2218149900436401,293.13543701171875,297.1499938964844,293.1499938964844,0.3051337599754333,-5833.76025390625,304.2384948730469,0.9990000128746032,0.5004680752754211,0.3730465471744537,293.3027648925781,297.1499938964844,293.1499938964844,0.009810478426516,-3027.747314453125,302.1083068847656,0.4929555654525757,0.050000000745058,0.2319339215755462,291.2982177734375,291.1499938964844,262.75,260.8446044921875,280.8804016113281,294.1493835449219,291.2972106933594,1.0,0.2609972059726715,0.7729993462562561,0.7729993462562561,1.0,1.0,-1.2047473192214966,0.5092527270317078,0.695494532585144,0.222492903470993,0.0,0.0,0.508725106716156,47.77447891235352,36.0,5.231740951538086,-12628.6328125,197.153549194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86328125,308.2651672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18322.63671875,18000.0,0.0,0.0,0.3080862164497375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5383926630020142,0.5383996963500977,-7.034935606498038e-06,0.0,0.0003126683295704,0.0,0.0,40.001251220703125,0.0,0.0,0.0,0.4093691110610962,4.0,0.0,1.0
652800,293.2045593261719,297.1499938964844,293.1499938964844,0.0840801075100898,-1991.76220703125,304.1588134765625,0.7150164842605591,0.1407492756843567,0.1281543374061584,294.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2989807128906,0.4929555654525757,0.050000000745058,0.0488943867385387,293.2651672363281,297.1499938964844,293.1499938964844,0.2290020436048507,-3449.7568359375,304.1674194335937,0.9329020977020264,0.3154828548431396,0.2218149900436401,293.13543701171875,297.1499938964844,293.1499938964844,0.3051337599754333,-5833.76025390625,304.2384948730469,0.9990000128746032,0.5004680752754211,0.3730465471744537,293.3027648925781,297.1499938964844,293.1499938964844,0.009810478426516,-3027.747314453125,302.1083068847656,0.4929555654525757,0.050000000745058,0.2319339215755462,291.2982177734375,291.1499938964844,262.75,260.8446044921875,280.8804016113281,294.1493835449219,291.2972106933594,1.0,0.2609972059726715,0.7729993462562561,0.7729993462562561,1.0,1.0,-1.2047473192214966,0.5092527270317078,0.695494532585144,0.222492903470993,0.0,0.0,0.508725106716156,47.77447891235352,36.0,5.231740951538086,-12628.6328125,197.153549194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86328125,308.2651672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18322.63671875,18000.0,0.0,0.0,0.3080862164497375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5383926630020142,0.5383996963500977,-7.034935606498038e-06,0.0,0.0003126683295704,0.0,0.0,40.001251220703125,0.0,0.0,0.0,0.4093691110610962,4.0,0.0,1.0
652860,293.20166015625,297.1499938964844,293.1499938964844,0.083496980369091,-1981.4007568359373,304.1568603515625,0.719929039478302,0.1399566382169723,0.1273499131202697,294.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.4975358545780182,0.050000000745058,0.0488154925405979,293.2649841308594,297.1499938964844,293.1499938964844,0.2265865504741668,-3421.440673828125,304.1656494140625,0.9395211935043336,0.3126029372215271,0.2197541296482086,293.1058959960937,297.1499938964844,293.1499938964844,0.2944205701351166,-5676.35791015625,304.2266845703125,0.9990000128746032,0.5068392157554626,0.3628720641136169,293.3012084960937,297.1499938964844,293.1499938964844,0.0097220037132501,-3013.03271484375,302.0575866699219,0.4975358545780182,0.050000000745058,0.2315596789121627,291.2829284667969,291.1499938964844,262.7699890136719,260.8599853515625,280.89208984375,294.1231994628906,291.2807006835937,1.0,0.2563773691654205,0.7729698419570923,0.7729698419570923,1.0,1.0,-1.1885488033294678,0.5017210841178894,0.6868276596069336,0.2194463461637497,0.0,0.0,0.4918927550315857,45.56581115722656,39.0,-18.15389442443848,-12395.4619140625,187.42144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2496032714844,308.3900146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18255.986328125,18000.0,0.0,0.0,0.3005851507186889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5049175024032593,0.5049242973327637,-6.809257683926262e-06,0.0,0.0003050557279493,0.0,0.0,35.84064102172852,0.0,0.0,0.0,0.398219347000122,4.0,0.0,1.0
652920,293.20166015625,297.1499938964844,293.1499938964844,0.083496980369091,-1981.4007568359373,304.1568603515625,0.719929039478302,0.1399566382169723,0.1273499131202697,294.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.4975358545780182,0.050000000745058,0.0488154925405979,293.2649841308594,297.1499938964844,293.1499938964844,0.2265865504741668,-3421.440673828125,304.1656494140625,0.9395211935043336,0.3126029372215271,0.2197541296482086,293.1058959960937,297.1499938964844,293.1499938964844,0.2944205701351166,-5676.35791015625,304.2266845703125,0.9990000128746032,0.5068392157554626,0.3628720641136169,293.3012084960937,297.1499938964844,293.1499938964844,0.0097220037132501,-3013.03271484375,302.0575866699219,0.4975358545780182,0.050000000745058,0.2315596789121627,291.2829284667969,291.1499938964844,262.7699890136719,260.8599853515625,280.89208984375,294.1231994628906,291.2807006835937,1.0,0.2563773691654205,0.7729698419570923,0.7729698419570923,1.0,1.0,-1.1885488033294678,0.5017210841178894,0.6868276596069336,0.2194463461637497,0.0,0.0,0.4918927550315857,45.56581115722656,39.0,-18.15389442443848,-12395.4619140625,187.42144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2496032714844,308.3900146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18255.986328125,18000.0,0.0,0.0,0.3005851507186889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5049175024032593,0.5049242973327637,-6.809257683926262e-06,0.0,0.0003050557279493,0.0,0.0,35.84064102172852,0.0,0.0,0.0,0.398219347000122,4.0,0.0,1.0
652980,293.198974609375,297.1499938964844,293.1499938964844,0.0830454155802726,-1973.54833984375,304.15533447265625,0.7220306992530823,0.1391920447349548,0.1266215145587921,294.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26190185546875,0.5000646114349365,0.050000000745058,0.0487744584679603,293.2655334472656,297.1499938964844,293.1499938964844,0.2243086099624633,-3394.7216796875,304.16424560546875,0.9414620399475098,0.3095760941505432,0.2176519185304641,293.0853881835937,297.1499938964844,293.1499938964844,0.2886855602264404,-5595.275390625,304.21063232421875,0.9990000128746032,0.5121310949325562,0.3574644327163696,293.2998046875,297.1499938964844,293.1499938964844,0.0096510462462902,-3002.63818359375,302.00543212890625,0.5000646114349365,0.050000000745058,0.2313650250434875,291.25897216796875,291.1499938964844,262.7900085449219,260.8753967285156,280.91168212890625,294.1144714355469,291.2561950683594,1.0,0.2537799179553985,0.7729403376579285,0.7729403376579285,1.0,1.0,-1.178375244140625,0.4968263804912567,0.6815488934516907,0.218038335442543,0.0,0.0,0.4789185225963592,44.40749740600586,42.0,-31.31940650939941,-12222.212890625,181.8847045898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5794982910156,308.49481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18188.296875,18000.0,0.0,0.0,0.2922008037567138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4795554280281067,0.4795620739459991,-6.644615950790467e-06,0.0,0.0002965466701425,0.0,0.0,32.88970947265625,0.0,0.0,0.0,0.3899281620979309,4.0,0.0,1.0
653040,293.198974609375,297.1499938964844,293.1499938964844,0.0830454155802726,-1973.54833984375,304.15533447265625,0.7220306992530823,0.1391920447349548,0.1266215145587921,294.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26190185546875,0.5000646114349365,0.050000000745058,0.0487744584679603,293.2655334472656,297.1499938964844,293.1499938964844,0.2243086099624633,-3394.7216796875,304.16424560546875,0.9414620399475098,0.3095760941505432,0.2176519185304641,293.0853881835937,297.1499938964844,293.1499938964844,0.2886855602264404,-5595.275390625,304.21063232421875,0.9990000128746032,0.5121310949325562,0.3574644327163696,293.2998046875,297.1499938964844,293.1499938964844,0.0096510462462902,-3002.63818359375,302.00543212890625,0.5000646114349365,0.050000000745058,0.2313650250434875,291.25897216796875,291.1499938964844,262.7900085449219,260.8753967285156,280.91168212890625,294.1144714355469,291.2561950683594,1.0,0.2537799179553985,0.7729403376579285,0.7729403376579285,1.0,1.0,-1.178375244140625,0.4968263804912567,0.6815488934516907,0.218038335442543,0.0,0.0,0.4789185225963592,44.40749740600586,42.0,-31.31940650939941,-12222.212890625,181.8847045898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5794982910156,308.49481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18188.296875,18000.0,0.0,0.0,0.2922008037567138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4795554280281067,0.4795620739459991,-6.644615950790467e-06,0.0,0.0002965466701425,0.0,0.0,32.88970947265625,0.0,0.0,0.0,0.3899281620979309,4.0,0.0,1.0
653100,293.1977844238281,297.1499938964844,293.1499938964844,0.0828414261341095,-1970.02685546875,304.1547241210937,0.7221609354019165,0.1388080418109893,0.1262695789337158,294.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2486572265625,0.5006357431411743,0.050000000745058,0.0487654469907283,293.2660827636719,297.1499938964844,293.1499938964844,0.2231578975915908,-3381.168212890625,304.16375732421875,0.9408719539642334,0.3080078065395355,0.2165653705596923,293.0782775878906,297.1499938964844,293.1499938964844,0.2873725295066833,-5578.5791015625,304.2019958496094,0.9990000128746032,0.5143521428108215,0.3562653362751007,293.2992553710937,297.1499938964844,293.1499938964844,0.0096194976940751,-2998.37451171875,301.9788513183594,0.5006357431411743,0.050000000745058,0.2313222736120224,291.2455749511719,291.1499938964844,262.79998779296875,260.8830871582031,280.9234313964844,294.11492919921875,291.2427062988281,1.0,0.2531104683876037,0.7729255557060242,0.7729255557060242,1.0,1.0,-1.175146460533142,0.4951957464218139,0.6799507737159729,0.2178188860416412,0.0,0.0,0.4738863110542297,44.14704895019531,42.0,-34.94063186645508,-12154.873046875,180.3588409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71240234375,308.5343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18157.43359375,18000.0,0.0,0.0,0.2878752648830414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4697728157043457,0.469779372215271,-6.582435617019655e-06,0.0,0.0002921567938756,0.0,0.0,31.795515060424805,0.0,0.0,0.0,0.3867612183094024,4.0,0.0,1.0
653160,293.1966857910156,297.1499938964844,293.1499938964844,0.0826436877250671,-1966.6171875,304.1542358398437,0.7217459082603455,0.1384184062480926,0.1259201467037201,294.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2348937988281,0.5007948279380798,0.050000000745058,0.048762958496809,293.2666931152344,297.1499938964844,293.1499938964844,0.2220000922679901,-3367.496337890625,304.1633605957031,0.93937486410141,0.3064154982566833,0.215464174747467,293.0731201171875,297.1499938964844,293.1499938964844,0.2869557738304138,-5575.61669921875,304.1933288574219,0.9990000128746032,0.5162751078605652,0.3559328615665436,293.2988586425781,297.1499938964844,293.1499938964844,0.0095897773280739,-2994.53466796875,301.951904296875,0.5007948279380798,0.050000000745058,0.2313104718923568,291.2317199707031,291.1499938964844,262.8099975585937,260.8907775878906,280.9362487792969,294.11773681640625,291.228759765625,1.0,0.2528027594089508,0.7728136777877808,0.7728136777877808,1.0,1.0,-1.1729884147644043,0.4940270185470581,0.6789613962173462,0.2178556025028228,0.0,0.0,0.4698259830474853,44.067169189453125,45.0,-37.2072868347168,-12098.83984375,179.53089904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.82000732421875,308.56317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18128.50390625,18000.0,0.0,0.0,0.2835628688335418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4617998301982879,0.4618063867092132,-6.531899089168292e-06,0.0,0.000287780247163,0.0,0.0,30.91973876953125,0.0,0.0,0.0,0.3841884136199951,4.0,0.0,1.0
653220,293.19482421875,297.1499938964844,293.1499938964844,0.0822472423315048,-1959.7552490234373,304.15350341796875,0.7194597721099854,0.1376119554042816,0.1252164095640182,294.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2069091796875,0.5000338554382324,0.050000000745058,0.0487749762833118,293.26812744140625,297.1499938964844,293.1499938964844,0.2196531593799591,-3339.671875,304.1628112792969,0.933994472026825,0.3031734526157379,0.2132306694984436,293.0683288574219,297.1499938964844,293.1499938964844,0.2884634137153625,-5605.43017578125,304.1763916015625,0.9990000128746032,0.5192036628723145,0.3575294911861419,293.2984619140625,297.1499938964844,293.1499938964844,0.0095337610691785,-2987.60400390625,301.896728515625,0.5000338554382324,0.050000000745058,0.2313674837350845,291.2037353515625,291.1499938964844,262.8299865722656,260.9061584472656,280.96337890625,294.1287536621094,291.2008056640625,1.0,0.2531305253505707,0.7725899815559387,0.7725899815559387,1.0,1.0,-1.17146098613739,0.4929297864437103,0.6785312294960022,0.2185994535684585,0.0,0.0,0.4645364880561828,44.377079010009766,48.0,-38.7567024230957,-12017.5390625,179.67681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9522399902344,308.5854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18076.3046875,18000.0,0.0,0.0,0.2752606272697449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4509340822696686,0.4509405195713043,-6.461580596806016e-06,0.0,0.0002793545427266,0.0,0.0,29.74233627319336,0.0,0.0,0.0,0.380672812461853,4.0,0.0,1.0
653280,293.19482421875,297.1499938964844,293.1499938964844,0.0822472423315048,-1959.7552490234373,304.15350341796875,0.7194597721099854,0.1376119554042816,0.1252164095640182,294.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2069091796875,0.5000338554382324,0.050000000745058,0.0487749762833118,293.26812744140625,297.1499938964844,293.1499938964844,0.2196531593799591,-3339.671875,304.1628112792969,0.933994472026825,0.3031734526157379,0.2132306694984436,293.0683288574219,297.1499938964844,293.1499938964844,0.2884634137153625,-5605.43017578125,304.1763916015625,0.9990000128746032,0.5192036628723145,0.3575294911861419,293.2984619140625,297.1499938964844,293.1499938964844,0.0095337610691785,-2987.60400390625,301.896728515625,0.5000338554382324,0.050000000745058,0.2313674837350845,291.2037353515625,291.1499938964844,262.8299865722656,260.9061584472656,280.96337890625,294.1287536621094,291.2008056640625,1.0,0.2531305253505707,0.7725899815559387,0.7725899815559387,1.0,1.0,-1.17146098613739,0.4929297864437103,0.6785312294960022,0.2185994535684585,0.0,0.0,0.4645364880561828,44.377079010009766,48.0,-38.7567024230957,-12017.5390625,179.67681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9522399902344,308.5854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18076.3046875,18000.0,0.0,0.0,0.2752606272697449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4509340822696686,0.4509405195713043,-6.461580596806016e-06,0.0,0.0002793545427266,0.0,0.0,29.74233627319336,0.0,0.0,0.0,0.380672812461853,4.0,0.0,1.0
653340,293.1934509277344,297.1499938964844,293.1499938964844,0.0818264856934547,-1952.4013671875,304.1530456542969,0.7154920697212219,0.1367572993040084,0.1244906038045883,294.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796569824219,0.4981043934822082,0.050000000745058,0.0488061681389808,293.2696533203125,297.1499938964844,293.1499938964844,0.2172478884458542,-3311.001953125,304.1625671386719,0.9259859323501588,0.2998662292957306,0.2109636813402176,293.0702209472656,297.1499938964844,293.1499938964844,0.2925921678543091,-5674.93505859375,304.1607666015625,0.9990000128746032,0.5209050178527832,0.361642837524414,293.2987670898437,297.1499938964844,293.1499938964844,0.0094799390062689,-2981.076171875,301.8398132324219,0.4981043934822082,0.050000000745058,0.2315154373645782,291.1766357421875,291.1499938964844,262.8500061035156,260.9215087890625,280.99127197265625,294.1451110839844,291.17388916015625,1.0,0.2545085847377777,0.7723662853240967,0.7723662853240967,1.0,1.0,-1.1730202436447144,0.4932173192501068,0.6798029541969299,0.2200576364994049,0.0,0.0,0.4628165662288666,45.21531295776367,51.0,-37.667213439941406,-11971.716796875,181.83230590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9700012207031,308.5582580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18030.7265625,18000.0,0.0,0.0,0.2678036987781524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4462280869483948,0.4462345242500305,-6.426447271223879e-06,0.0,0.0002717867027968,0.0,0.0,29.221397399902344,0.0,0.0,0.0,0.3790983855724334,4.0,0.0,1.0
653400,293.1934509277344,297.1499938964844,293.1499938964844,0.0818264856934547,-1952.4013671875,304.1530456542969,0.7154920697212219,0.1367572993040084,0.1244906038045883,294.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796569824219,0.4981043934822082,0.050000000745058,0.0488061681389808,293.2696533203125,297.1499938964844,293.1499938964844,0.2172478884458542,-3311.001953125,304.1625671386719,0.9259859323501588,0.2998662292957306,0.2109636813402176,293.0702209472656,297.1499938964844,293.1499938964844,0.2925921678543091,-5674.93505859375,304.1607666015625,0.9990000128746032,0.5209050178527832,0.361642837524414,293.2987670898437,297.1499938964844,293.1499938964844,0.0094799390062689,-2981.076171875,301.8398132324219,0.4981043934822082,0.050000000745058,0.2315154373645782,291.1766357421875,291.1499938964844,262.8500061035156,260.9215087890625,280.99127197265625,294.1451110839844,291.17388916015625,1.0,0.2545085847377777,0.7723662853240967,0.7723662853240967,1.0,1.0,-1.1730202436447144,0.4932173192501068,0.6798029541969299,0.2200576364994049,0.0,0.0,0.4628165662288666,45.21531295776367,51.0,-37.667213439941406,-11971.716796875,181.83230590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9700012207031,308.5582580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18030.7265625,18000.0,0.0,0.0,0.2678036987781524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4462280869483948,0.4462345242500305,-6.426447271223879e-06,0.0,0.0002717867027968,0.0,0.0,29.221397399902344,0.0,0.0,0.0,0.3790983855724334,4.0,0.0,1.0
653460,293.1925048828125,297.1499938964844,293.1499938964844,0.0813607648015022,-1944.1646728515625,304.1528015136719,0.7100499868392944,0.1358460187911987,0.1237304657697677,294.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544189453125,0.495310366153717,0.050000000745058,0.0488531962037086,293.2713317871094,297.1499938964844,293.1499938964844,0.2147621363401413,-3281.208984375,304.1625366210937,0.9161074757575988,0.2965003848075866,0.2086664885282516,293.0777893066406,297.1499938964844,293.1499938964844,0.2988245785236358,-5775.791015625,304.1468505859375,0.9990000128746032,0.5214017629623413,0.3677589297294616,293.2997436523437,297.1499938964844,293.1499938964844,0.009426143951714,-2974.378173828125,301.78106689453125,0.495310366153717,0.050000000745058,0.2317385375499725,291.15167236328125,291.1499938964844,262.8699951171875,260.9368591308594,281.0196533203125,294.16534423828125,291.14923095703125,1.0,0.2567255198955536,0.7720305323600769,0.7720305323600769,1.0,1.0,-1.1770154237747192,0.4945926666259765,0.6824227571487427,0.2220437824726104,0.0,0.0,0.4642902016639709,46.488243103027344,54.0,-34.719390869140625,-11955.0341796875,185.62794494628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87799072265625,308.4835510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.947265625,18000.0,0.0,0.0,0.2615968585014343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4469596743583679,0.4469660818576813,-6.421289981517475e-06,0.0,0.0002654875570442,0.0,0.0,29.25901985168457,0.0,0.0,0.0,0.3792199194431305,4.0,0.0,1.0
653520,293.1925048828125,297.1499938964844,293.1499938964844,0.0813607648015022,-1944.1646728515625,304.1528015136719,0.7100499868392944,0.1358460187911987,0.1237304657697677,294.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544189453125,0.495310366153717,0.050000000745058,0.0488531962037086,293.2713317871094,297.1499938964844,293.1499938964844,0.2147621363401413,-3281.208984375,304.1625366210937,0.9161074757575988,0.2965003848075866,0.2086664885282516,293.0777893066406,297.1499938964844,293.1499938964844,0.2988245785236358,-5775.791015625,304.1468505859375,0.9990000128746032,0.5214017629623413,0.3677589297294616,293.2997436523437,297.1499938964844,293.1499938964844,0.009426143951714,-2974.378173828125,301.78106689453125,0.495310366153717,0.050000000745058,0.2317385375499725,291.15167236328125,291.1499938964844,262.8699951171875,260.9368591308594,281.0196533203125,294.16534423828125,291.14923095703125,1.0,0.2567255198955536,0.7720305323600769,0.7720305323600769,1.0,1.0,-1.1770154237747192,0.4945926666259765,0.6824227571487427,0.2220437824726104,0.0,0.0,0.4642902016639709,46.488243103027344,54.0,-34.719390869140625,-11955.0341796875,185.62794494628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87799072265625,308.4835510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.947265625,18000.0,0.0,0.0,0.2615968585014343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4469596743583679,0.4469660818576813,-6.421289981517475e-06,0.0,0.0002654875570442,0.0,0.0,29.25901985168457,0.0,0.0,0.0,0.3792199194431305,4.0,0.0,1.0
653580,293.1919860839844,297.1499938964844,293.1499938964844,0.0808386504650116,-1934.8333740234373,304.1527404785156,0.7033162117004395,0.1348753273487091,0.1229297891259193,294.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.4919022917747497,0.050000000745058,0.0489134341478347,293.2730407714844,297.1499938964844,293.1499938964844,0.2121828496456146,-3250.12841796875,304.16265869140625,0.905350148677826,0.2930797934532165,0.2063401192426681,293.0901184082031,297.1499938964844,293.1499938964844,0.3067313432693481,-5901.02783203125,304.134765625,0.9990000128746032,0.5207359790802002,0.3754471242427826,293.3013610839844,297.1499938964844,293.1499938964844,0.0093710366636514,-2967.14697265625,301.7205505371094,0.4919022917747497,0.050000000745058,0.2320242673158645,291.129638671875,291.1499938964844,262.8900146484375,260.95220947265625,281.0479736328125,294.1886901855469,291.1275634765625,1.0,0.2596058845520019,0.7716947793960571,0.7716947793960571,1.0,1.0,-1.1829050779342651,0.4968309104442596,0.6860742568969727,0.2244399338960647,0.0,0.0,0.4685094356536865,48.121864318847656,57.0,-30.723398208618164,-11961.9482421875,190.77780151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6897277832031,308.3670349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17956.203125,18000.0,0.0,0.0,0.2569190263748169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4524196982383728,0.4524261355400085,-6.442321591748623e-06,0.0,0.0002607401693239,0.0,0.0,29.78339958190918,0.0,0.0,0.0,0.3808198571205139,4.0,0.0,1.0
653640,293.1919860839844,297.1499938964844,293.1499938964844,0.0808386504650116,-1934.8333740234373,304.1527404785156,0.7033162117004395,0.1348753273487091,0.1229297891259193,294.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.4919022917747497,0.050000000745058,0.0489134341478347,293.2730407714844,297.1499938964844,293.1499938964844,0.2121828496456146,-3250.12841796875,304.16265869140625,0.905350148677826,0.2930797934532165,0.2063401192426681,293.0901184082031,297.1499938964844,293.1499938964844,0.3067313432693481,-5901.02783203125,304.134765625,0.9990000128746032,0.5207359790802002,0.3754471242427826,293.3013610839844,297.1499938964844,293.1499938964844,0.0093710366636514,-2967.14697265625,301.7205505371094,0.4919022917747497,0.050000000745058,0.2320242673158645,291.129638671875,291.1499938964844,262.8900146484375,260.95220947265625,281.0479736328125,294.1886901855469,291.1275634765625,1.0,0.2596058845520019,0.7716947793960571,0.7716947793960571,1.0,1.0,-1.1829050779342651,0.4968309104442596,0.6860742568969727,0.2244399338960647,0.0,0.0,0.4685094356536865,48.121864318847656,57.0,-30.723398208618164,-11961.9482421875,190.77780151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6897277832031,308.3670349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17956.203125,18000.0,0.0,0.0,0.2569190263748169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4524196982383728,0.4524261355400085,-6.442321591748623e-06,0.0,0.0002607401693239,0.0,0.0,29.78339958190918,0.0,0.0,0.0,0.3808198571205139,4.0,0.0,1.0
653700,293.1918640136719,297.1499938964844,293.1499938964844,0.0805545449256897,-1929.7227783203125,304.1527709960937,0.699634850025177,0.1343679577112198,0.1225135996937751,294.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220703125,0.4900256395339966,0.050000000745058,0.0489478297531604,293.2738952636719,297.1499938964844,293.1499938964844,0.2108556032180786,-3234.072265625,304.1627502441406,0.8999903202056885,0.2913498878479004,0.2051662057638168,293.09783935546875,297.1499938964844,293.1499938964844,0.311199426651001,-5970.94677734375,304.1294250488281,0.9990000128746032,0.5199824571609497,0.3797676563262939,293.3023986816406,297.1499938964844,293.1499938964844,0.0093427030369639,-2963.24951171875,301.68963623046875,0.4900256395339966,0.050000000745058,0.2321874350309372,291.119873046875,291.1499938964844,262.8999938964844,260.9598999023437,281.0621643066406,294.201416015625,291.11798095703125,1.0,0.2612489461898803,0.7715269327163696,0.7715269327163696,1.0,1.0,-1.1864194869995115,0.4982110857963562,0.6882084012031555,0.2257596999406814,0.0,0.0,0.4715026021003723,49.0550651550293,57.0,-28.42167854309082,-11972.8662109375,193.7890472412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5653686523437,308.2958679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17940.4765625,18000.0,0.0,0.0,0.2552069425582886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4567276537418365,0.4567341208457947,-6.4618548094586e-06,0.0,0.0002590025833342,0.0,0.0,30.21284866333008,0.0,0.0,0.0,0.3821181952953338,4.0,0.0,1.0
653760,293.1918334960937,297.1499938964844,293.1499938964844,0.0802544578909874,-1924.304443359375,304.1528015136719,0.6957994103431702,0.1338466703891754,0.1220869645476341,294.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130065917969,0.4880560338497162,0.050000000745058,0.0489847436547279,293.2747802734375,297.1499938964844,293.1499938964844,0.2095019668340683,-3217.654296875,304.16290283203125,0.8945125341415405,0.2896074652671814,0.2039851993322372,293.1064147949219,297.1499938964844,293.1499938964844,0.3159529864788055,-6044.80322265625,304.1245422363281,0.9990000128746032,0.5189605355262756,0.384349912405014,293.3035583496094,297.1499938964844,293.1499938964844,0.0093137333169579,-2959.126708984375,301.6583557128906,0.4880560338497162,0.050000000745058,0.2323625236749649,291.11102294921875,291.1499938964844,262.9100036621094,260.9675598144531,281.0765075683594,294.21484375,291.1093444824219,1.0,0.2630045115947723,0.7713184952735901,0.7713184952735901,1.0,1.0,-1.1902443170547483,0.4997292160987854,0.6905151009559631,0.2271406501531601,0.0,0.0,0.474990040063858,50.0563850402832,60.0,-25.923524856567383,-11987.9443359375,197.05567932128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4247131347656,308.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17925.8828125,18000.0,0.0,0.0,0.2539220154285431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4619658291339874,0.4619722962379455,-6.486983238573885e-06,0.0,0.0002576985571067,0.0,0.0,30.74534034729004,0.0,0.0,0.0,0.3837150931358337,4.0,0.0,1.0
653820,293.1919250488281,297.1499938964844,293.1499938964844,0.079605795443058,-1912.535888671875,304.1529541015625,0.6877974271774292,0.1327646970748901,0.1212037876248359,294.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978698730469,0.4838672876358032,0.050000000745058,0.0490652993321418,293.27655029296875,297.1499938964844,293.1499938964844,0.206712931394577,-3183.6953125,304.1632385253906,0.8832541108131409,0.2860861420631408,0.201602354645729,293.12579345703125,297.1499938964844,293.1499938964844,0.3261765837669372,-6202.07568359375,304.11602783203125,0.9990000128746032,0.5161400437355042,0.3941657543182373,293.30621337890625,297.1499938964844,293.1499938964844,0.0092536024749279,-2950.11181640625,301.5946655273437,0.4838672876358032,0.050000000745058,0.2327446639537811,291.0963439941406,291.1499938964844,262.92999267578125,260.98291015625,281.105712890625,294.2440490722656,291.0950927734375,1.0,0.2667988240718841,0.7709017395973206,0.7709017395973206,1.0,1.0,-1.1986615657806396,0.5031196475028992,0.6955419182777405,0.2300655394792556,0.0,0.0,0.483168214559555,52.240966796875,63.0,-20.53070831298828,-12028.6923828125,204.27256774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10650634765625,308.0469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17900.36328125,18000.0,0.0,0.0,0.2526327073574066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.474871814250946,0.4748783707618713,-6.552904324053088e-06,0.0,0.0002563900779932,0.0,0.0,32.09660339355469,0.0,0.0,0.0,0.3877077996730804,4.0,0.0,1.0
653880,293.1919250488281,297.1499938964844,293.1499938964844,0.079605795443058,-1912.535888671875,304.1529541015625,0.6877974271774292,0.1327646970748901,0.1212037876248359,294.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978698730469,0.4838672876358032,0.050000000745058,0.0490652993321418,293.27655029296875,297.1499938964844,293.1499938964844,0.206712931394577,-3183.6953125,304.1632385253906,0.8832541108131409,0.2860861420631408,0.201602354645729,293.12579345703125,297.1499938964844,293.1499938964844,0.3261765837669372,-6202.07568359375,304.11602783203125,0.9990000128746032,0.5161400437355042,0.3941657543182373,293.30621337890625,297.1499938964844,293.1499938964844,0.0092536024749279,-2950.11181640625,301.5946655273437,0.4838672876358032,0.050000000745058,0.2327446639537811,291.0963439941406,291.1499938964844,262.92999267578125,260.98291015625,281.105712890625,294.2440490722656,291.0950927734375,1.0,0.2667988240718841,0.7709017395973206,0.7709017395973206,1.0,1.0,-1.1986615657806396,0.5031196475028992,0.6955419182777405,0.2300655394792556,0.0,0.0,0.483168214559555,52.240966796875,63.0,-20.53070831298828,-12028.6923828125,204.27256774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10650634765625,308.0469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17900.36328125,18000.0,0.0,0.0,0.2526327073574066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.474871814250946,0.4748783707618713,-6.552904324053088e-06,0.0,0.0002563900779932,0.0,0.0,32.09660339355469,0.0,0.0,0.0,0.3877077996730804,4.0,0.0,1.0
653940,293.1922607421875,297.1499938964844,293.1499938964844,0.0788941979408264,-1899.5625,304.1531677246094,0.6795539259910583,0.1316360831260681,0.1202844157814979,294.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868835449219,0.4793466329574585,0.050000000745058,0.049153633415699,293.2786865234375,297.1499938964844,293.1499938964844,0.203788086771965,-3147.89111328125,304.1637268066406,0.8718239068984985,0.2824520468711853,0.1991702616214752,293.14727783203125,297.1499938964844,293.1499938964844,0.3371481001377105,-6368.81103515625,304.1091003417969,0.9990000128746032,0.5123969316482544,0.4046549201011657,293.30926513671875,297.1499938964844,293.1499938964844,0.0091904057189822,-2939.99658203125,301.5297241210937,0.4793466329574585,0.050000000745058,0.2331636697053909,291.0858459472656,291.1499938964844,262.95001220703125,260.99822998046875,281.13653564453125,294.2776184082031,291.0850524902344,1.0,0.2708875834941864,0.770484983921051,0.770484983921051,1.0,1.0,-1.2078381776809692,0.5068629384040833,0.7009751796722412,0.2331553995609283,0.0,0.0,0.4924704134464264,54.63416290283203,66.0,-14.649398803710938,-12080.3125,212.26858520507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7598571777344,307.8662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17879.998046875,18000.0,0.0,0.0,0.2529653310775757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4903620183467865,0.4903686642646789,-6.637430942646461e-06,0.0,0.0002567276533227,0.0,0.0,33.78563690185547,0.0,0.0,0.0,0.3925869762897491,4.0,0.0,1.0
654000,293.1922607421875,297.1499938964844,293.1499938964844,0.0788941979408264,-1899.5625,304.1531677246094,0.6795539259910583,0.1316360831260681,0.1202844157814979,294.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868835449219,0.4793466329574585,0.050000000745058,0.049153633415699,293.2786865234375,297.1499938964844,293.1499938964844,0.203788086771965,-3147.89111328125,304.1637268066406,0.8718239068984985,0.2824520468711853,0.1991702616214752,293.14727783203125,297.1499938964844,293.1499938964844,0.3371481001377105,-6368.81103515625,304.1091003417969,0.9990000128746032,0.5123969316482544,0.4046549201011657,293.30926513671875,297.1499938964844,293.1499938964844,0.0091904057189822,-2939.99658203125,301.5297241210937,0.4793466329574585,0.050000000745058,0.2331636697053909,291.0858459472656,291.1499938964844,262.95001220703125,260.99822998046875,281.13653564453125,294.2776184082031,291.0850524902344,1.0,0.2708875834941864,0.770484983921051,0.770484983921051,1.0,1.0,-1.2078381776809692,0.5068629384040833,0.7009751796722412,0.2331553995609283,0.0,0.0,0.4924704134464264,54.63416290283203,66.0,-14.649398803710938,-12080.3125,212.26858520507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7598571777344,307.8662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17879.998046875,18000.0,0.0,0.0,0.2529653310775757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4903620183467865,0.4903686642646789,-6.637430942646461e-06,0.0,0.0002567276533227,0.0,0.0,33.78563690185547,0.0,0.0,0.0,0.3925869762897491,4.0,0.0,1.0
654060,293.1927490234375,297.1499938964844,293.1499938964844,0.0781201645731926,-1885.3927001953125,304.15338134765625,0.6712666153907776,0.1304693222045898,0.1193350702524185,294.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0806579589844,0.4744216203689575,0.050000000745058,0.0492486581206321,293.2816467285156,297.1499938964844,293.1499938964844,0.200594425201416,-3108.54345703125,304.1644592285156,0.860321044921875,0.2785936892032623,0.1965871453285217,293.1696472167969,297.1499938964844,293.1499938964844,0.3486584722995758,-6541.74609375,304.1036071777344,0.9990000128746032,0.5079352259635925,0.4156434535980224,293.31256103515625,297.1499938964844,293.1499938964844,0.0091237509623169,-2928.602294921875,301.46392822265625,0.4744216203689575,0.050000000745058,0.2336144298315048,291.0802001953125,291.1499938964844,262.9700012207031,261.0135498046875,281.1706848144531,294.317626953125,291.0799255371094,1.0,0.2751845121383667,0.7700081467628479,0.7700081467628479,1.0,1.0,-1.2174431085586548,0.5107985734939575,0.706644594669342,0.2363390326499939,0.0,0.0,0.5022037029266357,57.20450973510742,69.0,-8.059255599975586,-12137.9423828125,220.8906707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4090881347656,307.68682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17866.8515625,18000.0,0.0,0.0,0.254741370677948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5074511766433716,0.5074579119682312,-6.7366631810728e-06,0.0,0.0002585301117505,0.0,0.0,35.733856201171875,0.0,0.0,0.0,0.3980716168880462,4.0,0.0,1.0
654120,293.1927490234375,297.1499938964844,293.1499938964844,0.0781201645731926,-1885.3927001953125,304.15338134765625,0.6712666153907776,0.1304693222045898,0.1193350702524185,294.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0806579589844,0.4744216203689575,0.050000000745058,0.0492486581206321,293.2816467285156,297.1499938964844,293.1499938964844,0.200594425201416,-3108.54345703125,304.1644592285156,0.860321044921875,0.2785936892032623,0.1965871453285217,293.1696472167969,297.1499938964844,293.1499938964844,0.3486584722995758,-6541.74609375,304.1036071777344,0.9990000128746032,0.5079352259635925,0.4156434535980224,293.31256103515625,297.1499938964844,293.1499938964844,0.0091237509623169,-2928.602294921875,301.46392822265625,0.4744216203689575,0.050000000745058,0.2336144298315048,291.0802001953125,291.1499938964844,262.9700012207031,261.0135498046875,281.1706848144531,294.317626953125,291.0799255371094,1.0,0.2751845121383667,0.7700081467628479,0.7700081467628479,1.0,1.0,-1.2174431085586548,0.5107985734939575,0.706644594669342,0.2363390326499939,0.0,0.0,0.5022037029266357,57.20450973510742,69.0,-8.059255599975586,-12137.9423828125,220.8906707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4090881347656,307.68682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17866.8515625,18000.0,0.0,0.0,0.254741370677948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5074511766433716,0.5074579119682312,-6.7366631810728e-06,0.0,0.0002585301117505,0.0,0.0,35.733856201171875,0.0,0.0,0.0,0.3980716168880462,4.0,0.0,1.0
