time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654180,293.1932983398437,297.1499938964844,293.1499938964844,0.0772930085659027,-1870.21484375,304.1536560058594,0.6631253361701965,0.1292736381292343,0.1183626800775528,294.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790100097656,0.4689813554286957,0.050000000745058,0.0493490248918533,293.28472900390625,297.1499938964844,293.1499938964844,0.1972203254699707,-3066.765869140625,304.165283203125,0.8490536212921143,0.2746296525001526,0.1939177513122558,293.192626953125,297.1499938964844,293.1499938964844,0.3605138659477234,-6717.9375,304.0993347167969,0.9990000128746032,0.5027797818183899,0.4269426167011261,293.31597900390625,297.1499938964844,293.1499938964844,0.0090541234239935,-2916.042236328125,301.3974609375,0.4689813554286957,0.050000000745058,0.2340905368328094,291.0790405273437,291.1499938964844,262.989990234375,261.0288391113281,281.2073059082031,294.3626403808594,291.07916259765625,1.0,0.2796207666397095,0.7695313096046448,0.7695313096046448,1.0,1.0,-1.22732675075531,0.514866054058075,0.7124606966972351,0.2395916432142257,0.0,0.0,0.5117851495742798,59.915809631347656,72.0,-1.964442253112793,-12198.951171875,230.0292358398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076416015625,307.5186462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17861.328125,18000.0,0.0,0.0,0.2577092349529266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5250601172447205,0.5250669717788696,-6.844919425930129e-06,0.0,0.0002615420962683,0.0,0.0,37.83586883544922,0.0,0.0,0.0,0.4038335978984833,4.0,0.0,1.0
654240,293.1932983398437,297.1499938964844,293.1499938964844,0.0772930085659027,-1870.21484375,304.1536560058594,0.6631253361701965,0.1292736381292343,0.1183626800775528,294.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790100097656,0.4689813554286957,0.050000000745058,0.0493490248918533,293.28472900390625,297.1499938964844,293.1499938964844,0.1972203254699707,-3066.765869140625,304.165283203125,0.8490536212921143,0.2746296525001526,0.1939177513122558,293.192626953125,297.1499938964844,293.1499938964844,0.3605138659477234,-6717.9375,304.0993347167969,0.9990000128746032,0.5027797818183899,0.4269426167011261,293.31597900390625,297.1499938964844,293.1499938964844,0.0090541234239935,-2916.042236328125,301.3974609375,0.4689813554286957,0.050000000745058,0.2340905368328094,291.0790405273437,291.1499938964844,262.989990234375,261.0288391113281,281.2073059082031,294.3626403808594,291.07916259765625,1.0,0.2796207666397095,0.7695313096046448,0.7695313096046448,1.0,1.0,-1.22732675075531,0.514866054058075,0.7124606966972351,0.2395916432142257,0.0,0.0,0.5117851495742798,59.915809631347656,72.0,-1.964442253112793,-12198.951171875,230.0292358398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076416015625,307.5186462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17861.328125,18000.0,0.0,0.0,0.2577092349529266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5250601172447205,0.5250669717788696,-6.844919425930129e-06,0.0,0.0002615420962683,0.0,0.0,37.83586883544922,0.0,0.0,0.0,0.4038335978984833,4.0,0.0,1.0
654300,293.193603515625,297.1499938964844,293.1499938964844,0.0768622606992721,-1862.302734375,304.1537475585937,0.6591535210609436,0.1286676675081253,0.1178700402379036,294.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0797424316406,0.4660183787345886,0.050000000745058,0.0494008734822273,293.2862854003906,297.1499938964844,293.1499938964844,0.1954824924468994,-3045.173583984375,304.1656494140625,0.8435592651367188,0.2726170122623443,0.1925618052482605,293.2042236328125,297.1499938964844,293.1499938964844,0.3665225803852081,-6806.54052734375,304.0976257324219,0.9990000128746032,0.4999577403068542,0.4326638579368591,293.3177185058594,297.1499938964844,293.1499938964844,0.0090182656422257,-2909.3427734375,301.364013671875,0.4660183787345886,0.050000000745058,0.2343364804983139,291.0799865722656,291.1499938964844,263.0,261.0364990234375,281.22662353515625,294.3870849609375,291.080322265625,1.0,0.281873881816864,0.769292950630188,0.769292950630188,1.0,1.0,-1.2323328256607056,0.5169311165809631,0.7154017090797424,0.24123515188694,0.0,0.0,0.5163607001304626,61.3151741027832,72.0,0.9560060501098632,-12230.3544921875,234.76304626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92266845703125,307.4417724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17861.396484375,18000.0,0.0,0.0,0.2595519125461578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5337685346603394,0.5337754487991333,-6.900637799844844e-06,0.0,0.0002634121919982,0.0,0.0,38.91177749633789,0.0,0.0,0.0,0.4067235589027405,4.0,0.0,1.0
654360,293.1938781738281,297.1499938964844,293.1499938964844,0.0764212161302566,-1854.1982421875,304.15386962890625,0.6552647352218628,0.1280577778816223,0.1173742264509201,294.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0814819335937,0.4628625512123108,0.050000000745058,0.0494536757469177,293.287841796875,297.1499938964844,293.1499938964844,0.1937139183282852,-3023.147705078125,304.166015625,0.8381632566452026,0.2705861032009125,0.1911932229995727,293.21588134765625,297.1499938964844,293.1499938964844,0.3725623190402984,-6895.1513671875,304.0961608886719,0.9990000128746032,0.4969842135906219,0.4384134411811828,293.3194885253906,297.1499938964844,293.1499938964844,0.0089817512780427,-2902.36962890625,301.3305053710937,0.4628625512123108,0.050000000745058,0.2345869392156601,291.0819702148437,291.1499938964844,263.010009765625,261.0441589355469,281.2467041015625,294.4128112792969,291.0824890136719,1.0,0.284142255783081,0.7690317630767822,0.7690317630767822,1.0,1.0,-1.237360596656799,0.5190044641494751,0.7183561325073242,0.2428825497627258,0.0,0.0,0.5207032561302185,62.73941802978516,60.0,3.79838752746582,-12261.9365234375,239.591552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77978515625,307.3708801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17863.62109375,18000.0,0.0,0.0,0.2615816295146942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5422351956367493,0.5422421097755432,-6.95626431479468e-06,0.0,0.0002654721029102,0.0,0.0,39.98185729980469,0.0,0.0,0.0,0.4095593690872192,4.0,0.0,1.0
654420,293.1941833496094,297.1499938964844,293.1499938964844,0.0753367319703102,-1834.0423583984373,304.1544189453125,0.6536457538604736,0.1268816739320755,0.1162955909967422,294.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09893798828125,0.4633281528949737,0.050000000745058,0.0494460277259349,293.2887878417969,297.1499938964844,293.1499938964844,0.1899362206459045,-2975.685302734375,304.1669921875,0.834949254989624,0.2668903768062591,0.1885052323341369,293.2334899902344,297.1499938964844,293.1499938964844,0.3722098171710968,-6880.54931640625,304.1153259277344,0.9990000128746032,0.4917198121547699,0.4375870525836944,293.3226928710937,297.1499938964844,293.1499938964844,0.0088723571971058,-2877.931396484375,301.2672119140625,0.4633281528949737,0.050000000745058,0.2345506697893142,291.10308837890625,291.1499938964844,263.0299987792969,261.0594482421875,281.2996520996094,294.4471740722656,291.1072082519531,1.0,0.2827697694301605,0.7685095071792603,0.7685095071792603,1.0,1.0,-1.2318050861358645,0.5156350135803223,0.7161701321601868,0.2438524812459945,0.0,0.0,0.5260326862335205,62.52344131469727,48.0,34.25312042236328,-12230.78515625,237.101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54443359375,307.2831115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17903.39453125,18000.0,0.0,0.0,0.2659161388874054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5559602975845337,0.555967390537262,-7.056610684230691e-06,0.0,0.0002698710595723,0.0,0.0,41.80399703979492,0.0,0.0,0.0,0.4142193794250488,4.0,0.0,1.0
654480,293.1941833496094,297.1499938964844,293.1499938964844,0.0753367319703102,-1834.0423583984373,304.1544189453125,0.6536457538604736,0.1268816739320755,0.1162955909967422,294.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09893798828125,0.4633281528949737,0.050000000745058,0.0494460277259349,293.2887878417969,297.1499938964844,293.1499938964844,0.1899362206459045,-2975.685302734375,304.1669921875,0.834949254989624,0.2668903768062591,0.1885052323341369,293.2334899902344,297.1499938964844,293.1499938964844,0.3722098171710968,-6880.54931640625,304.1153259277344,0.9990000128746032,0.4917198121547699,0.4375870525836944,293.3226928710937,297.1499938964844,293.1499938964844,0.0088723571971058,-2877.931396484375,301.2672119140625,0.4633281528949737,0.050000000745058,0.2345506697893142,291.10308837890625,291.1499938964844,263.0299987792969,261.0594482421875,281.2996520996094,294.4471740722656,291.1072082519531,1.0,0.2827697694301605,0.7685095071792603,0.7685095071792603,1.0,1.0,-1.2318050861358645,0.5156350135803223,0.7161701321601868,0.2438524812459945,0.0,0.0,0.5260326862335205,62.52344131469727,48.0,34.25312042236328,-12230.78515625,237.101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54443359375,307.2831115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17903.39453125,18000.0,0.0,0.0,0.2659161388874054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5559602975845337,0.555967390537262,-7.056610684230691e-06,0.0,0.0002698710595723,0.0,0.0,41.80399703979492,0.0,0.0,0.0,0.4142193794250488,4.0,0.0,1.0
654540,293.1940612792969,297.1499938964844,293.1499938964844,0.0740625038743019,-1810.168212890625,304.1550598144531,0.6574431657791138,0.1257863044738769,0.1151919588446617,294.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.4694202542304992,0.050000000745058,0.049341145902872,293.2913818359375,297.1499938964844,293.1499938964844,0.1857628524303436,-2922.67529296875,304.1683044433594,0.8381465077400208,0.2628627717494964,0.1857977360486984,293.2338256835937,297.1499938964844,293.1499938964844,0.3602704107761383,-6691.52392578125,304.1469421386719,0.9990000128746032,0.489492118358612,0.4260686039924621,293.32525634765625,297.1499938964844,293.1499938964844,0.0087283039465546,-2842.669921875,301.2106628417969,0.4694202542304992,0.050000000745058,0.2340531647205352,291.14971923828125,291.1499938964844,263.04998779296875,261.0747375488281,281.355712890625,294.4457397460937,291.1548767089844,1.0,0.2769864797592163,0.7679871916770935,0.7679871916770935,1.0,1.0,-1.2126874923706057,0.5057106614112854,0.7069768309593201,0.2428839057683944,0.0,0.0,0.5230523943901062,59.67666244506836,36.0,59.95018005371094,-12061.375,224.3295288085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4232482910156,307.23260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.349609375,18000.0,0.0,0.0,0.2698371410369873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5554565787315369,0.5554636716842651,-7.079211627569748e-06,0.0,0.000273850368103,0.0,0.0,41.86862182617188,0.0,0.0,0.0,0.4142875671386719,4.0,0.0,1.0
654600,293.1940612792969,297.1499938964844,293.1499938964844,0.0740625038743019,-1810.168212890625,304.1550598144531,0.6574431657791138,0.1257863044738769,0.1151919588446617,294.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.4694202542304992,0.050000000745058,0.049341145902872,293.2913818359375,297.1499938964844,293.1499938964844,0.1857628524303436,-2922.67529296875,304.1683044433594,0.8381465077400208,0.2628627717494964,0.1857977360486984,293.2338256835937,297.1499938964844,293.1499938964844,0.3602704107761383,-6691.52392578125,304.1469421386719,0.9990000128746032,0.489492118358612,0.4260686039924621,293.32525634765625,297.1499938964844,293.1499938964844,0.0087283039465546,-2842.669921875,301.2106628417969,0.4694202542304992,0.050000000745058,0.2340531647205352,291.14971923828125,291.1499938964844,263.04998779296875,261.0747375488281,281.355712890625,294.4457397460937,291.1548767089844,1.0,0.2769864797592163,0.7679871916770935,0.7679871916770935,1.0,1.0,-1.2126874923706057,0.5057106614112854,0.7069768309593201,0.2428839057683944,0.0,0.0,0.5230523943901062,59.67666244506836,36.0,59.95018005371094,-12061.375,224.3295288085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4232482910156,307.23260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.349609375,18000.0,0.0,0.0,0.2698371410369873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5554565787315369,0.5554636716842651,-7.079211627569748e-06,0.0,0.000273850368103,0.0,0.0,41.86862182617188,0.0,0.0,0.0,0.4142875671386719,4.0,0.0,1.0
654660,293.19342041015625,297.1499938964844,293.1499938964844,0.0727556869387626,-1785.7081298828125,304.1555480957031,0.6660935282707214,0.1248020008206367,0.1141163781285286,294.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19830322265625,0.4786001443862915,0.050000000745058,0.0491681694984436,293.2942810058594,297.1499938964844,293.1499938964844,0.1810070276260376,-2861.904541015625,304.17010498046875,0.846269965171814,0.2586889266967773,0.1826856881380081,293.21728515625,297.1499938964844,293.1499938964844,0.3396386504173279,-6372.24755859375,304.182373046875,0.9990000128746032,0.4906940162181854,0.4063574969768524,293.32684326171875,297.1499938964844,293.1499938964844,0.0085695646703243,-2802.505859375,301.158203125,0.4786001443862915,0.050000000745058,0.233232632279396,291.2047119140625,291.1499938964844,263.07000732421875,261.09002685546875,281.4107666015625,294.40728759765625,291.2104797363281,1.0,0.267661452293396,0.7676844596862793,0.7676844596862793,1.0,1.0,-1.1828134059906006,0.4905954301357269,0.692218005657196,0.2405242919921875,0.0,0.0,0.5121486783027649,54.97917556762695,39.0,74.26897430419922,-11781.984375,204.54364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4525146484375,307.2395324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18138.9296875,18000.0,0.0,0.0,0.2724456191062927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5399551391601562,0.539962112903595,-7.00358759786468e-06,0.0,0.0002764976816251,0.0,0.0,39.9969596862793,0.0,0.0,0.0,0.4093355536460876,4.0,0.0,1.0
654720,293.19342041015625,297.1499938964844,293.1499938964844,0.0727556869387626,-1785.7081298828125,304.1555480957031,0.6660935282707214,0.1248020008206367,0.1141163781285286,294.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19830322265625,0.4786001443862915,0.050000000745058,0.0491681694984436,293.2942810058594,297.1499938964844,293.1499938964844,0.1810070276260376,-2861.904541015625,304.17010498046875,0.846269965171814,0.2586889266967773,0.1826856881380081,293.21728515625,297.1499938964844,293.1499938964844,0.3396386504173279,-6372.24755859375,304.182373046875,0.9990000128746032,0.4906940162181854,0.4063574969768524,293.32684326171875,297.1499938964844,293.1499938964844,0.0085695646703243,-2802.505859375,301.158203125,0.4786001443862915,0.050000000745058,0.233232632279396,291.2047119140625,291.1499938964844,263.07000732421875,261.09002685546875,281.4107666015625,294.40728759765625,291.2104797363281,1.0,0.267661452293396,0.7676844596862793,0.7676844596862793,1.0,1.0,-1.1828134059906006,0.4905954301357269,0.692218005657196,0.2405242919921875,0.0,0.0,0.5121486783027649,54.97917556762695,39.0,74.26897430419922,-11781.984375,204.54364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4525146484375,307.2395324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18138.9296875,18000.0,0.0,0.0,0.2724456191062927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5399551391601562,0.539962112903595,-7.00358759786468e-06,0.0,0.0002764976816251,0.0,0.0,39.9969596862793,0.0,0.0,0.0,0.4093355536460876,4.0,0.0,1.0
654780,293.1918029785156,297.1499938964844,293.1499938964844,0.0717366337776184,-1766.8426513671875,304.1553649902344,0.6724838018417358,0.1240267232060432,0.1132426559925079,294.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2419738769531,0.4846218526363373,0.050000000745058,0.0490506403148174,293.2952575683594,297.1499938964844,293.1499938964844,0.1769174635410308,-2809.771240234375,304.170166015625,0.8515850305557251,0.2548328042030334,0.1798809468746185,293.1942443847656,297.1499938964844,293.1499938964844,0.3245065808296203,-6141.70263671875,304.1961669921875,0.9990000128746032,0.493663489818573,0.3923974931240082,293.3272705078125,297.1499938964844,293.1499938964844,0.0084389634430408,-2770.118896484375,301.1053466796875,0.4846218526363373,0.050000000745058,0.2326751202344894,291.2444152832031,291.1499938964844,263.0899963378906,261.10528564453125,281.43243408203125,294.3294982910156,291.2457275390625,1.0,0.2615063488483429,0.7673817873001099,0.7673817873001099,1.0,1.0,-1.1608253717422483,0.479327380657196,0.6814979910850525,0.2392048984766006,0.0,0.0,0.4963604807853699,51.782997131347656,42.0,45.980506896972656,-11514.248046875,191.0340118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6299133300781,307.26397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18215.35546875,18000.0,0.0,0.0,0.2731480896472931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5122999548912048,0.5123067498207092,-6.845209099992644e-06,0.0,0.0002772105799522,0.0,0.0,36.67137145996094,0.0,0.0,0.0,0.4004636108875274,4.0,0.0,1.0
654840,293.1918029785156,297.1499938964844,293.1499938964844,0.0717366337776184,-1766.8426513671875,304.1553649902344,0.6724838018417358,0.1240267232060432,0.1132426559925079,294.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2419738769531,0.4846218526363373,0.050000000745058,0.0490506403148174,293.2952575683594,297.1499938964844,293.1499938964844,0.1769174635410308,-2809.771240234375,304.170166015625,0.8515850305557251,0.2548328042030334,0.1798809468746185,293.1942443847656,297.1499938964844,293.1499938964844,0.3245065808296203,-6141.70263671875,304.1961669921875,0.9990000128746032,0.493663489818573,0.3923974931240082,293.3272705078125,297.1499938964844,293.1499938964844,0.0084389634430408,-2770.118896484375,301.1053466796875,0.4846218526363373,0.050000000745058,0.2326751202344894,291.2444152832031,291.1499938964844,263.0899963378906,261.10528564453125,281.43243408203125,294.3294982910156,291.2457275390625,1.0,0.2615063488483429,0.7673817873001099,0.7673817873001099,1.0,1.0,-1.1608253717422483,0.479327380657196,0.6814979910850525,0.2392048984766006,0.0,0.0,0.4963604807853699,51.782997131347656,42.0,45.980506896972656,-11514.248046875,191.0340118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6299133300781,307.26397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18215.35546875,18000.0,0.0,0.0,0.2731480896472931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5122999548912048,0.5123067498207092,-6.845209099992644e-06,0.0,0.0002772105799522,0.0,0.0,36.67137145996094,0.0,0.0,0.0,0.4004636108875274,4.0,0.0,1.0
654900,293.1903381347656,297.1499938964844,293.1499938964844,0.0714486166834831,-1761.6624755859375,304.1549072265625,0.6747207641601562,0.1237806379795074,0.1129424124956131,294.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2474670410156,0.4866292476654053,0.050000000745058,0.0490119270980358,293.29541015625,297.1499938964844,293.1499938964844,0.1751932799816131,-2787.97021484375,304.16961669921875,0.8528455495834351,0.2529633045196533,0.1785363554954528,293.1841125488281,297.1499938964844,293.1499938964844,0.319507896900177,-6066.78515625,304.1968078613281,0.9990000128746032,0.4950968325138092,0.3876892328262329,293.32684326171875,297.1499938964844,293.1499938964844,0.0083895605057477,-2758.960693359375,301.0768127441406,0.4866292476654053,0.050000000745058,0.2324914783239364,291.24810791015625,291.1499938964844,263.1000061035156,261.1129150390625,281.4366149902344,294.2892150878906,291.24835205078125,1.0,0.2593327164649963,0.7672303915023804,0.7672303915023804,1.0,1.0,-1.152931571006775,0.4752042293548584,0.6777274012565613,0.2389413714408874,0.0,0.0,0.4894207715988159,50.72966384887695,42.0,26.675865173339844,-11412.802734375,186.47364807128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7574157714844,307.2978820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18205.986328125,18000.0,0.0,0.0,0.2727867066860199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4990732967853546,0.4990800619125366,-6.762747489119647e-06,0.0,0.0002768438425846,0.0,0.0,35.1090202331543,0.0,0.0,0.0,0.3961817324161529,4.0,0.0,1.0
654960,293.1886291503906,297.1499938964844,293.1499938964844,0.0712548494338989,-1758.2310791015625,304.15435791015625,0.6764494776725769,0.1236088275909423,0.1127275303006172,294.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2484130859375,0.488136738538742,0.050000000745058,0.0489832274615764,293.2953796386719,297.1499938964844,293.1499938964844,0.1735624372959137,-2767.358154296875,304.16900634765625,0.8533353209495544,0.2511291205883026,0.1772252023220062,293.1752014160156,297.1499938964844,293.1499938964844,0.3157217800617218,-6010.76220703125,304.1951599121094,0.9990000128746032,0.4964135289192199,0.3841616213321686,293.3260803222656,297.1499938964844,293.1499938964844,0.0083460146561265,-2749.399169921875,301.0484619140625,0.488136738538742,0.050000000745058,0.2323553413152694,291.2483825683594,291.1499938964844,263.1099853515625,261.1205444335937,281.439697265625,294.2532958984375,291.2481384277344,1.0,0.2576783001422882,0.7672261595726013,0.7672261595726013,1.0,1.0,-1.1466668844223022,0.4718988239765167,0.6747680306434631,0.2388827800750732,0.0,0.0,0.4828226566314697,49.94855499267578,45.0,12.717605590820312,-11330.8818359375,182.9989471435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89910888671875,307.3441467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18190.77734375,18000.0,0.0,0.0,0.2720137238502502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4869594275951385,0.4869661033153534,-6.687846962449839e-06,0.0,0.0002760593488346,0.0,0.0,33.71491622924805,0.0,0.0,0.0,0.3922615945339203,4.0,0.0,1.0
655020,293.1847839355469,297.1499938964844,293.1499938964844,0.0710729733109474,-1755.1749267578125,304.1532287597656,0.6783948540687561,0.1234066858887672,0.1124768182635307,294.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426147460937,0.4898333251476288,0.050000000745058,0.0489514209330081,293.294921875,297.1499938964844,293.1499938964844,0.1705235689878463,-2728.951416015625,304.1677551269531,0.8521958589553833,0.2475350797176361,0.1746823042631149,293.16162109375,297.1499938964844,293.1499938964844,0.3113732933998108,-5948.71435546875,304.1872253417969,0.9990000128746032,0.4985383749008178,0.3802134990692138,293.3238830566406,297.1499938964844,293.1499938964844,0.0082718692719936,-2733.897216796875,300.9921569824219,0.4898333251476288,0.050000000745058,0.2322044670581817,291.2414855957031,291.1499938964844,263.1300048828125,261.13580322265625,281.4463806152344,294.1978759765625,291.2401733398437,1.0,0.2557230293750763,0.7672175765037537,0.7672175765037537,1.0,1.0,-1.138353943824768,0.4673644006252289,0.6709895730018616,0.2392344772815704,0.0,0.0,0.4709857702255249,49.08163070678711,48.0,-7.259103775024414,-11207.1787109375,178.76600646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19879150390625,307.450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18159.2421875,18000.0,0.0,0.0,0.2694206535816192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4654431939125061,0.4654497802257538,-6.5588433244556654e-06,0.0,0.0002734277222771,0.0,0.0,31.3344783782959,0.0,0.0,0.0,0.3853877186775207,4.0,0.0,1.0
655080,293.1847839355469,297.1499938964844,293.1499938964844,0.0710729733109474,-1755.1749267578125,304.1532287597656,0.6783948540687561,0.1234066858887672,0.1124768182635307,294.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426147460937,0.4898333251476288,0.050000000745058,0.0489514209330081,293.294921875,297.1499938964844,293.1499938964844,0.1705235689878463,-2728.951416015625,304.1677551269531,0.8521958589553833,0.2475350797176361,0.1746823042631149,293.16162109375,297.1499938964844,293.1499938964844,0.3113732933998108,-5948.71435546875,304.1872253417969,0.9990000128746032,0.4985383749008178,0.3802134990692138,293.3238830566406,297.1499938964844,293.1499938964844,0.0082718692719936,-2733.897216796875,300.9921569824219,0.4898333251476288,0.050000000745058,0.2322044670581817,291.2414855957031,291.1499938964844,263.1300048828125,261.13580322265625,281.4463806152344,294.1978759765625,291.2401733398437,1.0,0.2557230293750763,0.7672175765037537,0.7672175765037537,1.0,1.0,-1.138353943824768,0.4673644006252289,0.6709895730018616,0.2392344772815704,0.0,0.0,0.4709857702255249,49.08163070678711,48.0,-7.259103775024414,-11207.1787109375,178.76600646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19879150390625,307.450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18159.2421875,18000.0,0.0,0.0,0.2694206535816192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4654431939125061,0.4654497802257538,-6.5588433244556654e-06,0.0,0.0002734277222771,0.0,0.0,31.3344783782959,0.0,0.0,0.0,0.3853877186775207,4.0,0.0,1.0
655140,293.1809997558594,297.1499938964844,293.1499938964844,0.0710566118359565,-1755.179931640625,304.1521911621094,0.6784243583679199,0.1232923790812492,0.1123573184013366,294.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.228759765625,0.4900277853012085,0.050000000745058,0.0489478185772895,293.2943420410156,297.1499938964844,293.1499938964844,0.1676838845014572,-2693.013916015625,304.16656494140625,0.8485974669456482,0.2439810931682586,0.17220039665699,293.1539611816406,297.1499938964844,293.1499938964844,0.3106961250305176,-5943.23779296875,304.1759033203125,0.9990000128746032,0.4998085498809814,0.3797630071640014,293.3213806152344,297.1499938964844,293.1499938964844,0.0082102073356509,-2721.926025390625,300.9354858398437,0.4900277853012085,0.050000000745058,0.2321873754262924,291.2269592285156,291.1499938964844,263.1499938964844,261.15106201171875,281.4552001953125,294.1634216308594,291.2251281738281,1.0,0.2552732825279236,0.7672090530395508,0.7672090530395508,1.0,1.0,-1.13466477394104,0.4651072323322296,0.6695575714111328,0.2400856912136078,0.0,0.0,0.4616495370864868,48.98004531860352,51.0,-18.770069122314453,-11130.8125,177.45053100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48516845703125,307.5595092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18122.490234375,18000.0,0.0,0.0,0.2657769322395324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4485058188438415,0.4485122859477997,-6.459176347561879e-06,0.0,0.0002697298186831,0.0,0.0,29.53681755065918,0.0,0.0,0.0,0.3800276517868042,4.0,0.0,1.0
655200,293.1809997558594,297.1499938964844,293.1499938964844,0.0710566118359565,-1755.179931640625,304.1521911621094,0.6784243583679199,0.1232923790812492,0.1123573184013366,294.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.228759765625,0.4900277853012085,0.050000000745058,0.0489478185772895,293.2943420410156,297.1499938964844,293.1499938964844,0.1676838845014572,-2693.013916015625,304.16656494140625,0.8485974669456482,0.2439810931682586,0.17220039665699,293.1539611816406,297.1499938964844,293.1499938964844,0.3106961250305176,-5943.23779296875,304.1759033203125,0.9990000128746032,0.4998085498809814,0.3797630071640014,293.3213806152344,297.1499938964844,293.1499938964844,0.0082102073356509,-2721.926025390625,300.9354858398437,0.4900277853012085,0.050000000745058,0.2321873754262924,291.2269592285156,291.1499938964844,263.1499938964844,261.15106201171875,281.4552001953125,294.1634216308594,291.2251281738281,1.0,0.2552732825279236,0.7672090530395508,0.7672090530395508,1.0,1.0,-1.13466477394104,0.4651072323322296,0.6695575714111328,0.2400856912136078,0.0,0.0,0.4616495370864868,48.98004531860352,51.0,-18.770069122314453,-11130.8125,177.45053100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48516845703125,307.5595092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18122.490234375,18000.0,0.0,0.0,0.2657769322395324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4485058188438415,0.4485122859477997,-6.459176347561879e-06,0.0,0.0002697298186831,0.0,0.0,29.53681755065918,0.0,0.0,0.0,0.3800276517868042,4.0,0.0,1.0
655260,293.1776428222656,297.1499938964844,293.1499938964844,0.07110396027565,-1756.345947265625,304.1513671875,0.6767668724060059,0.123189091682434,0.1122840270400047,294.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113037109375,0.489002376794815,0.050000000745058,0.0489669442176818,293.2939453125,297.1499938964844,293.1499938964844,0.164916917681694,-2657.862060546875,304.1656799316406,0.8430138826370239,0.2404070347547531,0.1697307825088501,293.1520690917969,297.1499938964844,293.1499938964844,0.3129853904247284,-5982.96435546875,304.1634521484375,0.9990000128746032,0.5001011490821838,0.3821436166763305,293.3191223144531,297.1499938964844,293.1499938964844,0.0081556290388107,-2711.865478515625,300.8782043457031,0.489002376794815,0.050000000745058,0.2322780936956405,291.2092590332031,291.1499938964844,263.1700134277344,261.1663513183594,281.4665832519531,294.1462707519531,291.2072448730469,1.0,0.2560288608074188,0.7670286297798157,0.7670286297798157,1.0,1.0,-1.1346008777618408,0.4646096527576446,0.6699912548065186,0.2413216084241867,0.0,0.0,0.4549116790294647,49.494384765625,54.0,-24.126453399658203,-11091.2470703125,178.42408752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7257385253906,307.6535949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18087.22265625,18000.0,0.0,0.0,0.261531263589859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4362241625785827,0.4362305402755737,-6.387488156178733e-06,0.0,0.0002654209965839,0.0,0.0,28.27234268188477,0.0,0.0,0.0,0.3761576414108276,4.0,0.0,1.0
655320,293.1776428222656,297.1499938964844,293.1499938964844,0.07110396027565,-1756.345947265625,304.1513671875,0.6767668724060059,0.123189091682434,0.1122840270400047,294.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113037109375,0.489002376794815,0.050000000745058,0.0489669442176818,293.2939453125,297.1499938964844,293.1499938964844,0.164916917681694,-2657.862060546875,304.1656799316406,0.8430138826370239,0.2404070347547531,0.1697307825088501,293.1520690917969,297.1499938964844,293.1499938964844,0.3129853904247284,-5982.96435546875,304.1634521484375,0.9990000128746032,0.5001011490821838,0.3821436166763305,293.3191223144531,297.1499938964844,293.1499938964844,0.0081556290388107,-2711.865478515625,300.8782043457031,0.489002376794815,0.050000000745058,0.2322780936956405,291.2092590332031,291.1499938964844,263.1700134277344,261.1663513183594,281.4665832519531,294.1462707519531,291.2072448730469,1.0,0.2560288608074188,0.7670286297798157,0.7670286297798157,1.0,1.0,-1.1346008777618408,0.4646096527576446,0.6699912548065186,0.2413216084241867,0.0,0.0,0.4549116790294647,49.494384765625,54.0,-24.126453399658203,-11091.2470703125,178.42408752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7257385253906,307.6535949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18087.22265625,18000.0,0.0,0.0,0.261531263589859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4362241625785827,0.4362305402755737,-6.387488156178733e-06,0.0,0.0002654209965839,0.0,0.0,28.27234268188477,0.0,0.0,0.0,0.3761576414108276,4.0,0.0,1.0
655380,293.17486572265625,297.1499938964844,293.1499938964844,0.0711599290370941,-1757.656494140625,304.1508178710937,0.673714280128479,0.1230552792549133,0.1122087016701698,294.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19256591796875,0.4870074987411499,0.050000000745058,0.0490047186613082,293.2938842773437,297.1499938964844,293.1499938964844,0.1621498167514801,-2622.535888671875,304.1650695800781,0.8359040021896362,0.2367725819349289,0.1672387719154358,293.1554870605469,297.1499938964844,293.1499938964844,0.317691445350647,-6058.9970703125,304.1511535644531,0.9990000128746032,0.4993656873703003,0.38680300116539,293.3173522949219,297.1499938964844,293.1499938964844,0.0081049771979451,-2702.812744140625,300.8198547363281,0.4870074987411499,0.050000000745058,0.2324572801589965,291.1904296875,291.1499938964844,263.19000244140625,261.1817321777344,281.4798278808594,294.1427917480469,291.1883850097656,1.0,0.2577486634254455,0.7668482661247253,0.7668482661247253,1.0,1.0,-1.1373717784881592,0.4654964506626129,0.6718753576278687,0.2428998500108719,0.0,0.0,0.4507774710655212,50.513301849365234,57.0,-26.09070205688477,-11080.14453125,181.2379150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89971923828125,307.7203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.64453125,18000.0,0.0,0.0,0.2571166455745697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4283327162265777,0.4283390641212463,-6.340304480545456e-06,0.0,0.0002609407238196,0.0,0.0,27.47153282165528,0.0,0.0,0.0,0.3736647069454193,4.0,0.0,1.0
655440,293.17486572265625,297.1499938964844,293.1499938964844,0.0711599290370941,-1757.656494140625,304.1508178710937,0.673714280128479,0.1230552792549133,0.1122087016701698,294.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19256591796875,0.4870074987411499,0.050000000745058,0.0490047186613082,293.2938842773437,297.1499938964844,293.1499938964844,0.1621498167514801,-2622.535888671875,304.1650695800781,0.8359040021896362,0.2367725819349289,0.1672387719154358,293.1554870605469,297.1499938964844,293.1499938964844,0.317691445350647,-6058.9970703125,304.1511535644531,0.9990000128746032,0.4993656873703003,0.38680300116539,293.3173522949219,297.1499938964844,293.1499938964844,0.0081049771979451,-2702.812744140625,300.8198547363281,0.4870074987411499,0.050000000745058,0.2324572801589965,291.1904296875,291.1499938964844,263.19000244140625,261.1817321777344,281.4798278808594,294.1427917480469,291.1883850097656,1.0,0.2577486634254455,0.7668482661247253,0.7668482661247253,1.0,1.0,-1.1373717784881592,0.4654964506626129,0.6718753576278687,0.2428998500108719,0.0,0.0,0.4507774710655212,50.513301849365234,57.0,-26.09070205688477,-11080.14453125,181.2379150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89971923828125,307.7203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.64453125,18000.0,0.0,0.0,0.2571166455745697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4283327162265777,0.4283390641212463,-6.340304480545456e-06,0.0,0.0002609407238196,0.0,0.0,27.47153282165528,0.0,0.0,0.0,0.3736647069454193,4.0,0.0,1.0
655500,293.1736755371094,297.1499938964844,293.1499938964844,0.0711807534098625,-1758.174560546875,304.150634765625,0.6717638969421387,0.1229700148105621,0.1121617630124092,294.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.4857135415077209,0.050000000745058,0.0490295588970184,293.29400634765625,297.1499938964844,293.1499938964844,0.1607511192560196,-2604.607666015625,304.16485595703125,0.8319029808044434,0.2349249571561813,0.1659773290157318,293.15899658203125,297.1499938964844,293.1499938964844,0.3208017647266388,-6108.208984375,304.1452941894531,0.9990000128746032,0.4986115097999573,0.3898367583751678,293.31671142578125,297.1499938964844,293.1499938964844,0.0080804247409105,-2698.462890625,300.7901916503906,0.4857135415077209,0.050000000745058,0.2325751185417175,291.1809997558594,291.1499938964844,263.20001220703125,261.1894836425781,281.487060546875,294.145263671875,291.17901611328125,1.0,0.258905827999115,0.7667580246925354,0.7667580246925354,1.0,1.0,-1.1396137475967407,0.466357558965683,0.6732561588287354,0.2437967658042907,0.0,0.0,0.4496585428714752,51.18347930908203,57.0,-26.2080078125,-11083.3427734375,183.22476196289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95806884765625,307.7413635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18039.396484375,18000.0,0.0,0.0,0.2549718618392944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4259416460990906,0.4259479641914367,-6.324965397652704e-06,0.0,0.0002587640192359,0.0,0.0,27.22734832763672,0.0,0.0,0.0,0.3729004561901092,4.0,0.0,1.0
655560,293.17266845703125,297.1499938964844,293.1499938964844,0.071192942559719,-1758.529296875,304.1505126953125,0.669585108757019,0.1228707730770111,0.1121059954166412,294.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1738586425781,0.4842516183853149,0.050000000745058,0.0490578673779964,293.29425048828125,297.1499938964844,293.1499938964844,0.1593361645936966,-2586.420166015625,304.16473388671875,0.8276578187942505,0.2330549657344818,0.1647031903266906,293.1635437011719,297.1499938964844,293.1499938964844,0.3243414461612701,-6163.66552734375,304.13970947265625,0.9990000128746032,0.4976060688495636,0.3932656049728393,293.31622314453125,297.1499938964844,293.1499938964844,0.0080561293289065,-2694.148193359375,300.7602233886719,0.4842516183853149,0.050000000745058,0.2327093929052353,291.1717834472656,291.1499938964844,263.2099914550781,261.1972351074219,281.4949035644531,294.1501770019531,291.1698608398437,1.0,0.2602298557758331,0.7666118144989014,0.7666118144989014,1.0,1.0,-1.1423280239105225,0.4674419462680816,0.6748860478401184,0.2447484284639358,0.0,0.0,0.4491302073001861,51.94709396362305,60.0,-25.841100692749023,-11091.32421875,185.5468597412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9967041015625,307.7537536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18025.0234375,18000.0,0.0,0.0,0.2529281377792358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4245131611824035,0.4245194792747497,-6.314649453997845e-06,0.0,0.0002566899056546,0.0,0.0,27.077606201171875,0.0,0.0,0.0,0.3724309206008911,4.0,0.0,1.0
655620,293.1710510253906,297.1499938964844,293.1499938964844,0.0711842626333236,-1758.6165771484375,304.1503601074219,0.664683997631073,0.1226275861263275,0.1119638681411743,294.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.4808779656887054,0.050000000745058,0.0491237454116344,293.2950134277344,297.1499938964844,293.1499938964844,0.1564460098743438,-2549.110107421875,304.1646423339844,0.8185024857521057,0.2292440086603164,0.1621129810810089,293.1754150390625,297.1499938964844,293.1499938964844,0.3325293958187103,-6290.39697265625,304.1295471191406,0.9990000128746032,0.494858980178833,0.4011315107345581,293.3157958984375,297.1499938964844,293.1499938964844,0.0080076456069946,-2685.419677734375,300.6993103027344,0.4808779656887054,0.050000000745058,0.2330218851566314,291.15447998046875,291.1499938964844,263.2300109863281,261.2128295898437,281.5120544433594,294.16668701171875,291.1527404785156,1.0,0.2633045613765716,0.7663193345069885,0.7663193345069885,1.0,1.0,-1.1489436626434326,0.4701867997646332,0.6787568926811218,0.2468120008707046,0.0,0.0,0.4497095942497253,53.72329330444336,63.0,-24.082746505737305,-11119.232421875,191.08204650878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01519775390625,307.7520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.08203125,18000.0,0.0,0.0,0.2492966204881668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.424320250749588,0.4243265390396118,-6.307830517471302e-06,0.0,0.0002530043711885,0.0,0.0,27.03654861450196,0.0,0.0,0.0,0.3723031878471374,4.0,0.0,1.0
655680,293.1710510253906,297.1499938964844,293.1499938964844,0.0711842626333236,-1758.6165771484375,304.1503601074219,0.664683997631073,0.1226275861263275,0.1119638681411743,294.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.4808779656887054,0.050000000745058,0.0491237454116344,293.2950134277344,297.1499938964844,293.1499938964844,0.1564460098743438,-2549.110107421875,304.1646423339844,0.8185024857521057,0.2292440086603164,0.1621129810810089,293.1754150390625,297.1499938964844,293.1499938964844,0.3325293958187103,-6290.39697265625,304.1295471191406,0.9990000128746032,0.494858980178833,0.4011315107345581,293.3157958984375,297.1499938964844,293.1499938964844,0.0080076456069946,-2685.419677734375,300.6993103027344,0.4808779656887054,0.050000000745058,0.2330218851566314,291.15447998046875,291.1499938964844,263.2300109863281,261.2128295898437,281.5120544433594,294.16668701171875,291.1527404785156,1.0,0.2633045613765716,0.7663193345069885,0.7663193345069885,1.0,1.0,-1.1489436626434326,0.4701867997646332,0.6787568926811218,0.2468120008707046,0.0,0.0,0.4497095942497253,53.72329330444336,63.0,-24.082746505737305,-11119.232421875,191.08204650878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01519775390625,307.7520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.08203125,18000.0,0.0,0.0,0.2492966204881668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.424320250749588,0.4243265390396118,-6.307830517471302e-06,0.0,0.0002530043711885,0.0,0.0,27.03654861450196,0.0,0.0,0.0,0.3723031878471374,4.0,0.0,1.0
655740,293.169921875,297.1499938964844,293.1499938964844,0.0711256712675094,-1757.76708984375,304.1503295898437,0.6592806577682495,0.1223249733448028,0.1117782071232795,294.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.4769531488418579,0.050000000745058,0.0492001995444297,293.2961730957031,297.1499938964844,293.1499938964844,0.153466522693634,-2510.42529296875,304.16473388671875,0.8083953857421875,0.2253379970788955,0.159464031457901,293.1903991699219,297.1499938964844,293.1499938964844,0.3419221937656402,-6433.83154296875,304.1207580566406,0.9990000128746032,0.4911826252937317,0.4100712537765503,293.31597900390625,297.1499938964844,293.1499938964844,0.0079586552456021,-2676.35400390625,300.63720703125,0.4769531488418579,0.050000000745058,0.2333845645189285,291.1390991210937,291.1499938964844,263.25,261.2285461425781,281.5315246582031,294.1914367675781,291.1376342773437,1.0,0.2668357491493225,0.7660268545150757,0.7660268545150757,1.0,1.0,-1.1567986011505127,0.4735330045223236,0.6832655668258667,0.2490527927875518,0.0,0.0,0.4522168040275574,55.78303909301758,66.0,-21.37703514099121,-11159.560546875,197.63153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9610290527344,307.7174987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17976.447265625,18000.0,0.0,0.0,0.2464666962623596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4272904694080353,0.4272967875003814,-6.317427050817059e-06,0.0,0.0002501323760952,0.0,0.0,27.302234649658203,0.0,0.0,0.0,0.3731406033039093,4.0,0.0,1.0
655800,293.169921875,297.1499938964844,293.1499938964844,0.0711256712675094,-1757.76708984375,304.1503295898437,0.6592806577682495,0.1223249733448028,0.1117782071232795,294.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.4769531488418579,0.050000000745058,0.0492001995444297,293.2961730957031,297.1499938964844,293.1499938964844,0.153466522693634,-2510.42529296875,304.16473388671875,0.8083953857421875,0.2253379970788955,0.159464031457901,293.1903991699219,297.1499938964844,293.1499938964844,0.3419221937656402,-6433.83154296875,304.1207580566406,0.9990000128746032,0.4911826252937317,0.4100712537765503,293.31597900390625,297.1499938964844,293.1499938964844,0.0079586552456021,-2676.35400390625,300.63720703125,0.4769531488418579,0.050000000745058,0.2333845645189285,291.1390991210937,291.1499938964844,263.25,261.2285461425781,281.5315246582031,294.1914367675781,291.1376342773437,1.0,0.2668357491493225,0.7660268545150757,0.7660268545150757,1.0,1.0,-1.1567986011505127,0.4735330045223236,0.6832655668258667,0.2490527927875518,0.0,0.0,0.4522168040275574,55.78303909301758,66.0,-21.37703514099121,-11159.560546875,197.63153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9610290527344,307.7174987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17976.447265625,18000.0,0.0,0.0,0.2464666962623596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4272904694080353,0.4272967875003814,-6.317427050817059e-06,0.0,0.0002501323760952,0.0,0.0,27.302234649658203,0.0,0.0,0.0,0.3731406033039093,4.0,0.0,1.0
655860,293.169189453125,297.1499938964844,293.1499938964844,0.0710130408406257,-1755.9024658203125,304.1504211425781,0.6536036133766174,0.121966503560543,0.1115496531128883,294.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.4724702537059784,0.050000000745058,0.0492854043841362,293.2976379394531,297.1499938964844,293.1499938964844,0.1503910571336746,-2470.26171875,304.1649475097656,0.7972742915153503,0.2213406711816787,0.1567567586898803,293.2077331542969,297.1499938964844,293.1499938964844,0.3522298634052276,-6589.361328125,304.1133728027344,0.9990000128746032,0.4866493642330169,0.4198099970817566,293.3166809082031,297.1499938964844,293.1499938964844,0.0079085389152169,-2666.73095703125,300.5741577148437,0.4724702537059784,0.050000000745058,0.2337887436151504,291.1262512207031,291.1499938964844,263.2699890136719,261.244384765625,281.5540466308594,294.2239685058594,291.1250915527344,1.0,0.2707094848155975,0.7656552195549011,0.7656552195549011,1.0,1.0,-1.1655514240264893,0.4773045778274536,0.6882469058036804,0.2514201402664184,0.0,0.0,0.4562710225582123,58.076419830322266,54.0,-17.859046936035156,-11208.466796875,205.0196990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.845458984375,307.6549377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17957.251953125,18000.0,0.0,0.0,0.2445949912071228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4329150915145874,0.432921439409256,-6.341292646538932e-06,0.0,0.000248232827289,0.0,0.0,27.83136749267578,0.0,0.0,0.0,0.3748025596141815,4.0,0.0,1.0
655920,293.169189453125,297.1499938964844,293.1499938964844,0.0710130408406257,-1755.9024658203125,304.1504211425781,0.6536036133766174,0.121966503560543,0.1115496531128883,294.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.4724702537059784,0.050000000745058,0.0492854043841362,293.2976379394531,297.1499938964844,293.1499938964844,0.1503910571336746,-2470.26171875,304.1649475097656,0.7972742915153503,0.2213406711816787,0.1567567586898803,293.2077331542969,297.1499938964844,293.1499938964844,0.3522298634052276,-6589.361328125,304.1133728027344,0.9990000128746032,0.4866493642330169,0.4198099970817566,293.3166809082031,297.1499938964844,293.1499938964844,0.0079085389152169,-2666.73095703125,300.5741577148437,0.4724702537059784,0.050000000745058,0.2337887436151504,291.1262512207031,291.1499938964844,263.2699890136719,261.244384765625,281.5540466308594,294.2239685058594,291.1250915527344,1.0,0.2707094848155975,0.7656552195549011,0.7656552195549011,1.0,1.0,-1.1655514240264893,0.4773045778274536,0.6882469058036804,0.2514201402664184,0.0,0.0,0.4562710225582123,58.076419830322266,54.0,-17.859046936035156,-11208.466796875,205.0196990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.845458984375,307.6549377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17957.251953125,18000.0,0.0,0.0,0.2445949912071228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4329150915145874,0.432921439409256,-6.341292646538932e-06,0.0,0.000248232827289,0.0,0.0,27.83136749267578,0.0,0.0,0.0,0.3748025596141815,4.0,0.0,1.0
