time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655980,293.1684265136719,297.1499938964844,293.1499938964844,0.0706852599978447,-1749.8856201171875,304.1508483886719,0.6540363430976868,0.1216335445642471,0.1112155616283416,294.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.4734519720077514,0.050000000745058,0.0492670275270938,293.29901123046875,297.1499938964844,293.1499938964844,0.1469574123620987,-2424.867919921875,304.16571044921875,0.793677806854248,0.2173201441764831,0.1539386808872223,293.21954345703125,297.1499938964844,293.1499938964844,0.3508221805095672,-6561.58203125,304.1285400390625,0.9990000128746032,0.4827638864517212,0.4177291691303253,293.3174743652344,297.1499938964844,293.1499938964844,0.0078301364555954,-2647.88671875,300.5152587890625,0.4734519720077514,0.050000000745058,0.2337015718221664,291.130615234375,291.1499938964844,263.2900085449219,261.2603454589844,281.5895690917969,294.2420349121094,291.13330078125,1.0,0.2688473761081695,0.7652835845947266,0.7652835845947266,1.0,1.0,-1.1591529846191406,0.473990797996521,0.6851621866226196,0.2509612739086151,0.0,0.0,0.4590480923652649,57.54605484008789,42.0,12.0872802734375,-11174.3603515625,201.86788940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.694091796875,307.6065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.775390625,18000.0,0.0,0.0,0.243626981973648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4389636516571045,0.4389700293540954,-6.373597443598555e-06,0.0,0.0002472504274919,0.0,0.0,28.43285179138184,0.0,0.0,0.0,0.3766224086284637,4.0,0.0,1.0
656040,293.1684265136719,297.1499938964844,293.1499938964844,0.0706852599978447,-1749.8856201171875,304.1508483886719,0.6540363430976868,0.1216335445642471,0.1112155616283416,294.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.4734519720077514,0.050000000745058,0.0492670275270938,293.29901123046875,297.1499938964844,293.1499938964844,0.1469574123620987,-2424.867919921875,304.16571044921875,0.793677806854248,0.2173201441764831,0.1539386808872223,293.21954345703125,297.1499938964844,293.1499938964844,0.3508221805095672,-6561.58203125,304.1285400390625,0.9990000128746032,0.4827638864517212,0.4177291691303253,293.3174743652344,297.1499938964844,293.1499938964844,0.0078301364555954,-2647.88671875,300.5152587890625,0.4734519720077514,0.050000000745058,0.2337015718221664,291.130615234375,291.1499938964844,263.2900085449219,261.2603454589844,281.5895690917969,294.2420349121094,291.13330078125,1.0,0.2688473761081695,0.7652835845947266,0.7652835845947266,1.0,1.0,-1.1591529846191406,0.473990797996521,0.6851621866226196,0.2509612739086151,0.0,0.0,0.4590480923652649,57.54605484008789,42.0,12.0872802734375,-11174.3603515625,201.86788940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.694091796875,307.6065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.775390625,18000.0,0.0,0.0,0.243626981973648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4389636516571045,0.4389700293540954,-6.373597443598555e-06,0.0,0.0002472504274919,0.0,0.0,28.43285179138184,0.0,0.0,0.0,0.3766224086284637,4.0,0.0,1.0
656100,293.1678161621094,297.1499938964844,293.1499938964844,0.0704511255025863,-1745.468994140625,304.151123046875,0.6564599871635437,0.1215215921401977,0.1110526770353317,294.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.4758266508579254,0.050000000745058,0.0492219030857086,293.299560546875,297.1499938964844,293.1499938964844,0.1450852453708648,-2399.87158203125,304.166259765625,0.7945221066474915,0.2153258323669433,0.1525102257728576,293.2194519042969,297.1499938964844,293.1499938964844,0.3457070291042328,-6480.21044921875,304.1417541503906,0.9990000128746032,0.4818961322307586,0.4125730991363525,293.31768798828125,297.1499938964844,293.1499938964844,0.0077790291979908,-2634.30126953125,300.48956298828125,0.4758266508579254,0.050000000745058,0.2334875017404556,291.1445007324219,291.1499938964844,263.29998779296875,261.26837158203125,281.6034545898437,294.2322082519531,291.1474914550781,1.0,0.2662296593189239,0.7650977969169617,0.7650977969169617,1.0,1.0,-1.1507453918457031,0.4699515104293823,0.6807938814163208,0.2496157139539718,0.0,0.0,0.458027720451355,56.298336029052734,42.0,25.34285926818848,-11105.056640625,196.69189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6236572265625,307.572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.16015625,18000.0,0.0,0.0,0.243315577507019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4388134181499481,0.4388197958469391,-6.379696969815996e-06,0.0,0.000246934388997,0.0,0.0,28.445281982421875,0.0,0.0,0.0,0.3766424357891083,4.0,0.0,1.0
656160,293.1669616699219,297.1499938964844,293.1499938964844,0.0702363476157188,-1741.4111328125,304.1513061523437,0.6602471470832825,0.1214610338211059,0.1109136566519737,294.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.479125052690506,0.050000000745058,0.0491580255329608,293.2999267578125,297.1499938964844,293.1499938964844,0.143216460943222,-2374.867431640625,304.16668701171875,0.7968999743461609,0.2133548557758331,0.151080384850502,293.2152099609375,297.1499938964844,293.1499938964844,0.338309496641159,-6364.2333984375,304.1567077636719,0.9990000128746032,0.4818416237831116,0.4051622152328491,293.3176574707031,297.1499938964844,293.1499938964844,0.0077254427596926,-2619.943603515625,300.464599609375,0.479125052690506,0.050000000745058,0.2331845015287399,291.1586608886719,291.1499938964844,263.3099975585937,261.27642822265625,281.6133117675781,294.2102966308594,291.1616516113281,1.0,0.2626416385173797,0.7649603486061096,0.7649603486061096,1.0,1.0,-1.1395286321640017,0.464663565158844,0.6748650670051575,0.2476041167974472,0.0,0.0,0.4560285210609436,54.53586959838867,45.0,32.54872512817383,-11009.5947265625,189.69577026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5667724609375,307.53955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.373046875,18000.0,0.0,0.0,0.2429971098899841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4366774559020996,0.4366838335990906,-6.375135853886604e-06,0.0,0.0002466111618559,0.0,0.0,28.25910377502441,0.0,0.0,0.0,0.3760667443275451,4.0,0.0,1.0
656220,293.1649475097656,297.1499938964844,293.1499938964844,0.0700327008962631,-1737.569091796875,304.15118408203125,0.6646518111228943,0.1214404702186584,0.1108029633760452,294.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.4826437532901764,0.050000000745058,0.0490892715752124,293.3004455566406,297.1499938964844,293.1499938964844,0.1397415399551391,-2328.416748046875,304.1669006347656,0.7973685264587402,0.2094537168741226,0.1483009904623031,293.2021484375,297.1499938964844,293.1499938964844,0.3298676311969757,-6234.166015625,304.16802978515625,0.9990000128746032,0.4828435480594635,0.397027850151062,293.3169860839844,297.1499938964844,293.1499938964844,0.0076374989002943,-2597.20556640625,300.4132995605469,0.4826437532901764,0.050000000745058,0.2328583747148513,291.1756591796875,291.1499938964844,263.3299865722656,261.29266357421875,281.6142272949219,294.1579284667969,291.1755065917969,1.0,0.2589932084083557,0.7646855115890503,0.7646855115890503,1.0,1.0,-1.1258161067962646,0.4582471251487732,0.6675689220428467,0.2449869513511657,0.0,0.0,0.451104998588562,52.61520004272461,48.0,16.311878204345703,-10849.515625,181.750228881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4985046386719,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.296875,18000.0,0.0,0.0,0.2421664446592331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4291125237941742,0.4291188716888428,-6.3436691561946645e-06,0.0,0.0002457681403029,0.0,0.0,27.545055389404297,0.0,0.0,0.0,0.3738757371902466,4.0,0.0,1.0
656280,293.1649475097656,297.1499938964844,293.1499938964844,0.0700327008962631,-1737.569091796875,304.15118408203125,0.6646518111228943,0.1214404702186584,0.1108029633760452,294.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.4826437532901764,0.050000000745058,0.0490892715752124,293.3004455566406,297.1499938964844,293.1499938964844,0.1397415399551391,-2328.416748046875,304.1669006347656,0.7973685264587402,0.2094537168741226,0.1483009904623031,293.2021484375,297.1499938964844,293.1499938964844,0.3298676311969757,-6234.166015625,304.16802978515625,0.9990000128746032,0.4828435480594635,0.397027850151062,293.3169860839844,297.1499938964844,293.1499938964844,0.0076374989002943,-2597.20556640625,300.4132995605469,0.4826437532901764,0.050000000745058,0.2328583747148513,291.1756591796875,291.1499938964844,263.3299865722656,261.29266357421875,281.6142272949219,294.1579284667969,291.1755065917969,1.0,0.2589932084083557,0.7646855115890503,0.7646855115890503,1.0,1.0,-1.1258161067962646,0.4582471251487732,0.6675689220428467,0.2449869513511657,0.0,0.0,0.451104998588562,52.61520004272461,48.0,16.311878204345703,-10849.515625,181.750228881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4985046386719,307.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.296875,18000.0,0.0,0.0,0.2421664446592331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4291125237941742,0.4291188716888428,-6.3436691561946645e-06,0.0,0.0002457681403029,0.0,0.0,27.545055389404297,0.0,0.0,0.0,0.3738757371902466,4.0,0.0,1.0
656340,293.16290283203125,297.1499938964844,293.1499938964844,0.0700541734695434,-1738.0491943359375,304.1507568359375,0.6666756868362427,0.121479295194149,0.1108021289110183,294.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.4841234982013702,0.050000000745058,0.0490604527294635,293.3006591796875,297.1499938964844,293.1499938964844,0.136592835187912,-2286.411376953125,304.16650390625,0.7947084307670593,0.2055960148572921,0.145583838224411,293.1922912597656,297.1499938964844,293.1499938964844,0.3263212740421295,-6181.56787109375,304.167724609375,0.9990000128746032,0.4835264384746551,0.393566757440567,293.3157958984375,297.1499938964844,293.1499938964844,0.0075693042017519,-2581.13330078125,300.3576354980469,0.4841234982013702,0.050000000745058,0.232721671462059,291.1717529296875,291.1499938964844,263.3500061035156,261.3090515136719,281.6156616210937,294.124755859375,291.1712341308594,1.0,0.2571870684623718,0.764410674571991,0.764410674571991,1.0,1.0,-1.1181987524032593,0.4546952843666076,0.6635034084320068,0.2434529364109039,0.0,0.0,0.4484395384788513,51.78480529785156,51.0,0.1455907225608825,-10754.9482421875,177.85623168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46832275390625,307.4082336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18034.263671875,18000.0,0.0,0.0,0.2411422729492187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4241254031658172,0.4241317212581634,-6.314825895969989e-06,0.0,0.0002447287552058,0.0,0.0,27.04848289489746,0.0,0.0,0.0,0.3723272681236267,4.0,0.0,1.0
656400,293.16290283203125,297.1499938964844,293.1499938964844,0.0700541734695434,-1738.0491943359375,304.1507568359375,0.6666756868362427,0.121479295194149,0.1108021289110183,294.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.4841234982013702,0.050000000745058,0.0490604527294635,293.3006591796875,297.1499938964844,293.1499938964844,0.136592835187912,-2286.411376953125,304.16650390625,0.7947084307670593,0.2055960148572921,0.145583838224411,293.1922912597656,297.1499938964844,293.1499938964844,0.3263212740421295,-6181.56787109375,304.167724609375,0.9990000128746032,0.4835264384746551,0.393566757440567,293.3157958984375,297.1499938964844,293.1499938964844,0.0075693042017519,-2581.13330078125,300.3576354980469,0.4841234982013702,0.050000000745058,0.232721671462059,291.1717529296875,291.1499938964844,263.3500061035156,261.3090515136719,281.6156616210937,294.124755859375,291.1712341308594,1.0,0.2571870684623718,0.764410674571991,0.764410674571991,1.0,1.0,-1.1181987524032593,0.4546952843666076,0.6635034084320068,0.2434529364109039,0.0,0.0,0.4484395384788513,51.78480529785156,51.0,0.1455907225608825,-10754.9482421875,177.85623168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46832275390625,307.4082336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18034.263671875,18000.0,0.0,0.0,0.2411422729492187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4241254031658172,0.4241317212581634,-6.314825895969989e-06,0.0,0.0002447287552058,0.0,0.0,27.04848289489746,0.0,0.0,0.0,0.3723272681236267,4.0,0.0,1.0
656460,293.1611022949219,297.1499938964844,293.1499938964844,0.0701247677206993,-1739.43408203125,304.150390625,0.6667799949645996,0.1215163692831993,0.1108384877443313,294.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.4841438829898834,0.050000000745058,0.049060083925724,293.3008728027344,297.1499938964844,293.1499938964844,0.1335218250751495,-2245.26708984375,304.1661376953125,0.7896773219108582,0.201741024851799,0.1428974121809005,293.1875915527344,297.1499938964844,293.1499938964844,0.3261270225048065,-6181.14453125,304.1620483398437,0.9990000128746032,0.4834208786487579,0.3935191631317138,293.3146057128906,297.1499938964844,293.1499938964844,0.0075088324956595,-2567.1748046875,300.3017272949219,0.4841438829898834,0.050000000745058,0.2327199131250381,291.16552734375,291.1499938964844,263.3699951171875,261.3255615234375,281.62066650390625,294.1103210449219,291.16461181640625,1.0,0.2568573355674743,0.7643118500709534,0.7643118500709534,1.0,1.0,-1.114956617355347,0.4531967043876648,0.6617598533630371,0.2427725791931152,0.0,0.0,0.4467450678348541,51.73194122314453,54.0,-7.811753749847412,-10700.7373046875,176.78237915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4504089355469,307.37481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.669921875,18000.0,0.0,0.0,0.2400851547718048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4209201335906982,0.420926421880722,-6.29624582870747e-06,0.0,0.0002436559152556,0.0,0.0,26.73176002502441,0.0,0.0,0.0,0.3713318109512329,4.0,0.0,1.0
656520,293.1611022949219,297.1499938964844,293.1499938964844,0.0701247677206993,-1739.43408203125,304.150390625,0.6667799949645996,0.1215163692831993,0.1108384877443313,294.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.4841438829898834,0.050000000745058,0.049060083925724,293.3008728027344,297.1499938964844,293.1499938964844,0.1335218250751495,-2245.26708984375,304.1661376953125,0.7896773219108582,0.201741024851799,0.1428974121809005,293.1875915527344,297.1499938964844,293.1499938964844,0.3261270225048065,-6181.14453125,304.1620483398437,0.9990000128746032,0.4834208786487579,0.3935191631317138,293.3146057128906,297.1499938964844,293.1499938964844,0.0075088324956595,-2567.1748046875,300.3017272949219,0.4841438829898834,0.050000000745058,0.2327199131250381,291.16552734375,291.1499938964844,263.3699951171875,261.3255615234375,281.62066650390625,294.1103210449219,291.16461181640625,1.0,0.2568573355674743,0.7643118500709534,0.7643118500709534,1.0,1.0,-1.114956617355347,0.4531967043876648,0.6617598533630371,0.2427725791931152,0.0,0.0,0.4467450678348541,51.73194122314453,54.0,-7.811753749847412,-10700.7373046875,176.78237915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4504089355469,307.37481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.669921875,18000.0,0.0,0.0,0.2400851547718048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4209201335906982,0.420926421880722,-6.29624582870747e-06,0.0,0.0002436559152556,0.0,0.0,26.73176002502441,0.0,0.0,0.0,0.3713318109512329,4.0,0.0,1.0
656580,293.1596984863281,297.1499938964844,293.1499938964844,0.0702092200517654,-1741.087890625,304.1501159667969,0.6652676463127136,0.1215188652276992,0.1108716055750846,294.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.4829921126365661,0.050000000745058,0.0490825437009334,293.3012084960937,297.1499938964844,293.1499938964844,0.1304890066385269,-2204.44775390625,304.1658020019531,0.7827250957489014,0.1978503316640854,0.140208825469017,293.18817138671875,297.1499938964844,293.1499938964844,0.3287327885627746,-6223.63134765625,304.1536560058594,0.9990000128746032,0.482356995344162,0.3962149024009704,293.3136901855469,297.1499938964844,293.1499938964844,0.0074534690938889,-2554.68505859375,300.24462890625,0.4829921126365661,0.050000000745058,0.2328264564275741,291.1568603515625,291.1499938964844,263.3900146484375,261.3422241210937,281.6296081542969,294.1109924316406,291.1559143066406,1.0,0.2577086091041565,0.7642130255699158,0.7642130255699158,1.0,1.0,-1.1151586771011353,0.4532746374607086,0.6618840098381042,0.2428068220615387,0.0,0.0,0.4464099705219269,52.303443908691406,57.0,-11.219064712524414,-10680.2470703125,177.92742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.430419921875,307.34912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.9375,18000.0,0.0,0.0,0.2391213923692703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4197546243667602,0.419760912656784,-6.287229098234093e-06,0.0,0.0002426778082735,0.0,0.0,26.608491897583008,0.0,0.0,0.0,0.3709448575973511,4.0,0.0,1.0
656640,293.1596984863281,297.1499938964844,293.1499938964844,0.0702092200517654,-1741.087890625,304.1501159667969,0.6652676463127136,0.1215188652276992,0.1108716055750846,294.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.4829921126365661,0.050000000745058,0.0490825437009334,293.3012084960937,297.1499938964844,293.1499938964844,0.1304890066385269,-2204.44775390625,304.1658020019531,0.7827250957489014,0.1978503316640854,0.140208825469017,293.18817138671875,297.1499938964844,293.1499938964844,0.3287327885627746,-6223.63134765625,304.1536560058594,0.9990000128746032,0.482356995344162,0.3962149024009704,293.3136901855469,297.1499938964844,293.1499938964844,0.0074534690938889,-2554.68505859375,300.24462890625,0.4829921126365661,0.050000000745058,0.2328264564275741,291.1568603515625,291.1499938964844,263.3900146484375,261.3422241210937,281.6296081542969,294.1109924316406,291.1559143066406,1.0,0.2577086091041565,0.7642130255699158,0.7642130255699158,1.0,1.0,-1.1151586771011353,0.4532746374607086,0.6618840098381042,0.2428068220615387,0.0,0.0,0.4464099705219269,52.303443908691406,57.0,-11.219064712524414,-10680.2470703125,177.92742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.430419921875,307.34912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.9375,18000.0,0.0,0.0,0.2391213923692703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4197546243667602,0.419760912656784,-6.287229098234093e-06,0.0,0.0002426778082735,0.0,0.0,26.608491897583008,0.0,0.0,0.0,0.3709448575973511,4.0,0.0,1.0
656700,293.1591796875,297.1499938964844,293.1499938964844,0.0702438652515411,-1741.7728271484375,304.1500244140625,0.6640121936798096,0.1215015053749084,0.1108795776963234,294.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.4820519387722015,0.050000000745058,0.049100924283266,293.30145263671875,297.1499938964844,293.1499938964844,0.1289672404527664,-2183.878662109375,304.16571044921875,0.7786743640899658,0.1958833336830139,0.1388562321662902,293.1903381347656,297.1499938964844,293.1499938964844,0.3309004306793213,-6257.91064453125,304.1490478515625,0.9990000128746032,0.4814504981040954,0.3984079658985138,293.3134155273437,297.1499938964844,293.1499938964844,0.0074267708696424,-2548.66943359375,300.2157287597656,0.4820519387722015,0.050000000745058,0.2329136431217193,291.152587890625,291.1499938964844,263.3999938964844,261.3506164550781,281.6354675292969,294.115966796875,291.15167236328125,1.0,0.2584974467754364,0.764163613319397,0.764163613319397,1.0,1.0,-1.116303324699402,0.4537862837314605,0.6625170111656189,0.2430534809827804,0.0,0.0,0.4466642737388611,52.78450775146485,57.0,-11.590691566467283,-10679.8505859375,179.1856231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4163818359375,307.3367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.328125,18000.0,0.0,0.0,0.2387148439884185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.419872909784317,0.4198791980743408,-6.286310508585302e-06,0.0,0.0002422652178211,0.0,0.0,26.61400985717773,0.0,0.0,0.0,0.3709620535373688,4.0,0.0,1.0
656760,293.1587219238281,297.1499938964844,293.1499938964844,0.0702705383300781,-1742.3099365234375,304.1499938964844,0.6624776124954224,0.121469959616661,0.1108792200684547,294.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.4808993935585022,0.050000000745058,0.0491234809160232,293.3017883300781,297.1499938964844,293.1499938964844,0.1274375319480896,-2163.1416015625,304.1656188964844,0.7743144035339355,0.1938990354537964,0.137495145201683,293.1936340332031,297.1499938964844,293.1499938964844,0.3335699737071991,-6299.65185546875,304.1443786621094,0.9990000128746032,0.4802937507629394,0.40108323097229,293.3132629394531,297.1499938964844,293.1499938964844,0.0074005681090056,-2542.757080078125,300.1865539550781,0.4808993935585022,0.050000000745058,0.2330206483602523,291.14849853515625,291.1499938964844,263.4100036621094,261.35906982421875,281.6424255371094,294.1236267089844,291.1476135253906,1.0,0.2594933807849884,0.7640454769134521,0.7640454769134521,1.0,1.0,-1.1180353164672852,0.4545540809631347,0.6634812355041504,0.2434261590242386,0.0,0.0,0.4471772611141205,53.379512786865234,60.0,-11.487164497375488,-10684.58984375,180.8411102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39862060546875,307.3238220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.216796875,18000.0,0.0,0.0,0.2383769303560257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4204049408435821,0.4204112291336059,-6.287522410275415e-06,0.0,0.0002419222873868,0.0,0.0,26.659177780151367,0.0,0.0,0.0,0.3711047768592834,4.0,0.0,1.0
656820,293.1581726074219,297.1499938964844,293.1499938964844,0.0702937990427017,-1742.8267822265625,304.14996337890625,0.6587293148040771,0.1213615164160728,0.1108490526676178,294.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.4780264496803283,0.050000000745058,0.0491795651614666,293.3027038574219,297.1499938964844,293.1499938964844,0.124345488846302,-2121.034423828125,304.16558837890625,0.7648873925209045,0.18987338244915,0.1347423940896988,293.2032470703125,297.1499938964844,293.1499938964844,0.3402049839496612,-6402.09521484375,304.1352233886719,0.9990000128746032,0.4772458970546722,0.4076597392559051,293.3133544921875,297.1499938964844,293.1499938964844,0.0073488806374371,-2531.015869140625,300.1273803710937,0.4780264496803283,0.050000000745058,0.2332866787910461,291.1410522460937,291.1499938964844,263.42999267578125,261.3760681152344,281.6590576171875,294.1462707519531,291.14031982421875,1.0,0.2620124518871307,0.7638092637062073,0.7638092637062073,1.0,1.0,-1.1229747533798218,0.4567501842975616,0.6662245988845825,0.24451644718647,0.0,0.0,0.4488822519779205,54.86833572387695,48.0,-10.384907722473145,-10706.7509765625,185.1902313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3508605957031,307.2945251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.322265625,18000.0,0.0,0.0,0.237951785326004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4225925803184509,0.4225988686084747,-6.295764251262881e-06,0.0,0.0002414908085484,0.0,0.0,26.857784271240234,0.0,0.0,0.0,0.3717314898967743,4.0,0.0,1.0
656880,293.1581726074219,297.1499938964844,293.1499938964844,0.0702937990427017,-1742.8267822265625,304.14996337890625,0.6587293148040771,0.1213615164160728,0.1108490526676178,294.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.4780264496803283,0.050000000745058,0.0491795651614666,293.3027038574219,297.1499938964844,293.1499938964844,0.124345488846302,-2121.034423828125,304.16558837890625,0.7648873925209045,0.18987338244915,0.1347423940896988,293.2032470703125,297.1499938964844,293.1499938964844,0.3402049839496612,-6402.09521484375,304.1352233886719,0.9990000128746032,0.4772458970546722,0.4076597392559051,293.3133544921875,297.1499938964844,293.1499938964844,0.0073488806374371,-2531.015869140625,300.1273803710937,0.4780264496803283,0.050000000745058,0.2332866787910461,291.1410522460937,291.1499938964844,263.42999267578125,261.3760681152344,281.6590576171875,294.1462707519531,291.14031982421875,1.0,0.2620124518871307,0.7638092637062073,0.7638092637062073,1.0,1.0,-1.1229747533798218,0.4567501842975616,0.6662245988845825,0.24451644718647,0.0,0.0,0.4488822519779205,54.86833572387695,48.0,-10.384907722473145,-10706.7509765625,185.1902313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3508605957031,307.2945251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.322265625,18000.0,0.0,0.0,0.237951785326004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4225925803184509,0.4225988686084747,-6.295764251262881e-06,0.0,0.0002414908085484,0.0,0.0,26.857784271240234,0.0,0.0,0.0,0.3717314898967743,4.0,0.0,1.0
656940,293.1576538085937,297.1499938964844,293.1499938964844,0.0701184794306755,-1739.5330810546875,304.1502685546875,0.6609656810760498,0.121258333325386,0.1107097268104553,294.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.4800090491771698,0.050000000745058,0.0491409189999103,293.3035583496094,297.1499938964844,293.1499938964844,0.1209919452667236,-2074.84130859375,304.1659851074219,0.7622941136360168,0.1858280152082443,0.1318904310464859,293.2088623046875,297.1499938964844,293.1499938964844,0.3359546661376953,-6333.31884765625,304.1478271484375,0.9990000128746032,0.4747285842895508,0.4031374454498291,293.31365966796875,297.1499938964844,293.1499938964844,0.0072746891528368,-2511.526123046875,300.07208251953125,0.4800090491771698,0.050000000745058,0.2331033647060394,291.1479797363281,291.1499938964844,263.45001220703125,261.39324951171875,281.68426513671875,294.1588134765625,291.15093994140625,1.0,0.2590802609920501,0.7635730504989624,0.7635730504989624,1.0,1.0,-1.1136982440948486,0.4525767266750335,0.6611215472221375,0.2422758191823959,0.0,0.0,0.4491230845451355,53.7587890625,51.0,16.196969985961914,-10657.220703125,180.2453155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29736328125,307.2964782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.20703125,18000.0,0.0,0.0,0.2377949655055999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.424574464559555,0.4245807826519012,-6.307756393653108e-06,0.0,0.0002413316688034,0.0,0.0,27.0557918548584,0.0,0.0,0.0,0.3723103106021881,4.0,0.0,1.0
657000,293.1576538085937,297.1499938964844,293.1499938964844,0.0701184794306755,-1739.5330810546875,304.1502685546875,0.6609656810760498,0.121258333325386,0.1107097268104553,294.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.4800090491771698,0.050000000745058,0.0491409189999103,293.3035583496094,297.1499938964844,293.1499938964844,0.1209919452667236,-2074.84130859375,304.1659851074219,0.7622941136360168,0.1858280152082443,0.1318904310464859,293.2088623046875,297.1499938964844,293.1499938964844,0.3359546661376953,-6333.31884765625,304.1478271484375,0.9990000128746032,0.4747285842895508,0.4031374454498291,293.31365966796875,297.1499938964844,293.1499938964844,0.0072746891528368,-2511.526123046875,300.07208251953125,0.4800090491771698,0.050000000745058,0.2331033647060394,291.1479797363281,291.1499938964844,263.45001220703125,261.39324951171875,281.68426513671875,294.1588134765625,291.15093994140625,1.0,0.2590802609920501,0.7635730504989624,0.7635730504989624,1.0,1.0,-1.1136982440948486,0.4525767266750335,0.6611215472221375,0.2422758191823959,0.0,0.0,0.4491230845451355,53.7587890625,51.0,16.196969985961914,-10657.220703125,180.2453155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29736328125,307.2964782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.20703125,18000.0,0.0,0.0,0.2377949655055999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.424574464559555,0.4245807826519012,-6.307756393653108e-06,0.0,0.0002413316688034,0.0,0.0,27.0557918548584,0.0,0.0,0.0,0.3723103106021881,4.0,0.0,1.0
657060,293.1570739746094,297.1499938964844,293.1499938964844,0.0699359476566314,-1736.0308837890625,304.1504821777344,0.661931037902832,0.1211833953857421,0.1106236577033996,294.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.4808844923973083,0.050000000745058,0.0491238385438919,293.304443359375,297.1499938964844,293.1499938964844,0.117589071393013,-2027.621337890625,304.16632080078125,0.7580977082252502,0.1817611008882522,0.129047006368637,293.20672607421875,297.1499938964844,293.1499938964844,0.3335437774658203,-6295.62841796875,304.1521911621094,0.9990000128746032,0.4736740589141845,0.4011183083057403,293.3138732910156,297.1499938964844,293.1499938964844,0.0071999290958046,-2491.141357421875,300.02032470703125,0.4808844923973083,0.050000000745058,0.2330223321914672,291.1656188964844,291.1499938964844,263.4700012207031,261.4105834960937,281.6933288574219,294.1492919921875,291.1654357910156,1.0,0.2580418884754181,0.7633296251296997,0.7633296251296997,1.0,1.0,-1.1076356172561646,0.4499012231826782,0.6577343940734863,0.2406319677829742,0.0,0.0,0.4454919099807739,53.23647689819336,54.0,11.627395629882812,-10570.60546875,177.43411254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2712097167969,307.25250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.380859375,18000.0,0.0,0.0,0.237529844045639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4196824729442596,0.4196887612342834,-6.292858415690716e-06,0.0,0.0002410625893389,0.0,0.0,26.62441062927246,0.0,0.0,0.0,0.370980441570282,4.0,0.0,1.0
657120,293.1570739746094,297.1499938964844,293.1499938964844,0.0699359476566314,-1736.0308837890625,304.1504821777344,0.661931037902832,0.1211833953857421,0.1106236577033996,294.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.4808844923973083,0.050000000745058,0.0491238385438919,293.304443359375,297.1499938964844,293.1499938964844,0.117589071393013,-2027.621337890625,304.16632080078125,0.7580977082252502,0.1817611008882522,0.129047006368637,293.20672607421875,297.1499938964844,293.1499938964844,0.3335437774658203,-6295.62841796875,304.1521911621094,0.9990000128746032,0.4736740589141845,0.4011183083057403,293.3138732910156,297.1499938964844,293.1499938964844,0.0071999290958046,-2491.141357421875,300.02032470703125,0.4808844923973083,0.050000000745058,0.2330223321914672,291.1656188964844,291.1499938964844,263.4700012207031,261.4105834960937,281.6933288574219,294.1492919921875,291.1654357910156,1.0,0.2580418884754181,0.7633296251296997,0.7633296251296997,1.0,1.0,-1.1076356172561646,0.4499012231826782,0.6577343940734863,0.2406319677829742,0.0,0.0,0.4454919099807739,53.23647689819336,54.0,11.627395629882812,-10570.60546875,177.43411254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2712097167969,307.25250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.380859375,18000.0,0.0,0.0,0.237529844045639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4196824729442596,0.4196887612342834,-6.292858415690716e-06,0.0,0.0002410625893389,0.0,0.0,26.62441062927246,0.0,0.0,0.0,0.370980441570282,4.0,0.0,1.0
657180,293.15655517578125,297.1499938964844,293.1499938964844,0.0699131861329078,-1735.68408203125,304.1503601074219,0.6610178351402283,0.1211096122860908,0.1105700060725212,294.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.4802704453468323,0.050000000745058,0.0491358749568462,293.3052978515625,297.1499938964844,293.1499938964844,0.1144144982099533,-1983.5830078125,304.1661682128906,0.751781702041626,0.1776757836341858,0.1262084990739822,293.2073059082031,297.1499938964844,293.1499938964844,0.3349633812904358,-6318.1484375,304.14898681640625,0.9990000128746032,0.4721250534057617,0.4025362133979797,293.3140563964844,297.1499938964844,293.1499938964844,0.0071396934799849,-2476.283447265625,299.9619140625,0.4802704453468323,0.050000000745058,0.2330794334411621,291.16192626953125,291.1499938964844,263.489990234375,261.4281005859375,281.7027587890625,294.1489562988281,291.1615905761719,1.0,0.2583079636096954,0.7630862593650818,0.7630862593650818,1.0,1.0,-1.105947732925415,0.4491717517375946,0.6567758917808533,0.2400460690259933,0.0,0.0,0.4441469609737396,53.51378631591797,57.0,-0.0414753556251525,-10531.0244140625,177.4512481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26727294921875,307.2301330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.294921875,18000.0,0.0,0.0,0.2370955795049667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4168755412101745,0.4168818295001983,-6.275836312852334e-06,0.0,0.0002406218700343,0.0,0.0,26.3464584350586,0.0,0.0,0.0,0.3701133728027344,4.0,0.0,1.0
657240,293.15655517578125,297.1499938964844,293.1499938964844,0.0699131861329078,-1735.68408203125,304.1503601074219,0.6610178351402283,0.1211096122860908,0.1105700060725212,294.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.4802704453468323,0.050000000745058,0.0491358749568462,293.3052978515625,297.1499938964844,293.1499938964844,0.1144144982099533,-1983.5830078125,304.1661682128906,0.751781702041626,0.1776757836341858,0.1262084990739822,293.2073059082031,297.1499938964844,293.1499938964844,0.3349633812904358,-6318.1484375,304.14898681640625,0.9990000128746032,0.4721250534057617,0.4025362133979797,293.3140563964844,297.1499938964844,293.1499938964844,0.0071396934799849,-2476.283447265625,299.9619140625,0.4802704453468323,0.050000000745058,0.2330794334411621,291.16192626953125,291.1499938964844,263.489990234375,261.4281005859375,281.7027587890625,294.1489562988281,291.1615905761719,1.0,0.2583079636096954,0.7630862593650818,0.7630862593650818,1.0,1.0,-1.105947732925415,0.4491717517375946,0.6567758917808533,0.2400460690259933,0.0,0.0,0.4441469609737396,53.51378631591797,57.0,-0.0414753556251525,-10531.0244140625,177.4512481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26727294921875,307.2301330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.294921875,18000.0,0.0,0.0,0.2370955795049667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4168755412101745,0.4168818295001983,-6.275836312852334e-06,0.0,0.0002406218700343,0.0,0.0,26.3464584350586,0.0,0.0,0.0,0.3701133728027344,4.0,0.0,1.0
657300,293.1563720703125,297.1499938964844,293.1499938964844,0.0699039027094841,-1735.5447998046875,304.1502990722656,0.6600390672683716,0.1210657432675361,0.1105467528104782,294.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.4795492887496948,0.050000000745058,0.0491499789059162,293.30572509765625,297.1499938964844,293.1499938964844,0.112833023071289,-1961.54296875,304.1661071777344,0.7480809092521667,0.1756245344877243,0.124790109694004,293.2091369628906,297.1499938964844,293.1499938964844,0.3365991413593292,-6343.63818359375,304.1462097167969,0.9990000128746032,0.4710440933704376,0.4041934609413147,293.3141784667969,297.1499938964844,293.1499938964844,0.007111080456525,-2469.21533203125,299.9326477050781,0.4795492887496948,0.050000000745058,0.2331463396549224,291.1602478027344,291.1499938964844,263.5,261.4369506835937,281.708740234375,294.1531982421875,291.1597900390625,1.0,0.2588537633419037,0.7629645466804504,0.7629645466804504,1.0,1.0,-1.1063032150268557,0.4493421614170074,0.6569610238075256,0.2400369793176651,0.0,0.0,0.4436296224594116,53.87400436401367,57.0,-2.8027279376983643,-10521.521484375,178.2357940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669982910156,307.2220764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.5,18000.0,0.0,0.0,0.2368638813495636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4159596562385559,0.4159659147262573,-6.270561243582051e-06,0.0,0.0002403867401881,0.0,0.0,26.25716018676757,0.0,0.0,0.0,0.3698284029960632,4.0,0.0,1.0
657360,293.1562194824219,297.1499938964844,293.1499938964844,0.0698990002274513,-1735.4954833984375,304.1502685546875,0.6587772369384766,0.1210141479969024,0.1105217710137367,294.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.4785960018634796,0.050000000745058,0.0491685830056667,293.30615234375,297.1499938964844,293.1499938964844,0.1112623438239097,-1939.5985107421875,304.166015625,0.7441060543060303,0.1735653579235077,0.1233699470758438,293.2119140625,297.1499938964844,293.1499938964844,0.33878293633461,-6377.453125,304.1429138183594,0.9990000128746032,0.4697456061840057,0.4063694775104522,293.3143310546875,297.1499938964844,293.1499938964844,0.0070834602229297,-2462.473876953125,299.9029235839844,0.4785960018634796,0.050000000745058,0.2332345992326736,291.1577453613281,291.1499938964844,263.510009765625,261.4458312988281,281.715576171875,294.16021728515625,291.1571044921875,1.0,0.2596251964569092,0.7628636956214905,0.7628636956214905,1.0,1.0,-1.1073081493377686,0.4498045742511749,0.657503604888916,0.2401847392320633,0.0,0.0,0.4433600008487701,54.35725784301758,45.0,-5.43297815322876,-10517.076171875,179.4480438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,307.2142639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.34765625,18000.0,0.0,0.0,0.2366376370191574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4153068661689758,0.4153131246566772,-6.266481250349898e-06,0.0,0.0002401571109658,0.0,0.0,26.19240379333496,0.0,0.0,0.0,0.369625836610794,4.0,0.0,1.0
657420,293.15576171875,297.1499938964844,293.1499938964844,0.069734588265419,-1732.420654296875,304.15045166015625,0.6622822284698486,0.1209460869431495,0.1103926599025726,294.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620788574219,0.4815118014812469,0.050000000745058,0.0491116270422935,293.30682373046875,297.1499938964844,293.1499938964844,0.107942946255207,-1892.7947998046875,304.1662292480469,0.7424262762069702,0.1694752126932144,0.1204656437039375,293.2130126953125,297.1499938964844,293.1499938964844,0.3323108255863189,-6275.2236328125,304.1566467285156,0.9990000128746032,0.4679297506809234,0.3996650278568268,293.3146057128906,297.1499938964844,293.1499938964844,0.0070089371874928,-2442.2392578125,299.8474426269531,0.4815118014812469,0.050000000745058,0.2329644113779068,291.1642761230469,291.1499938964844,263.5299987792969,261.4637451171875,281.736083984375,294.1630249023437,291.1671142578125,1.0,0.2557317316532135,0.7626620531082153,0.7626620531082153,1.0,1.0,-1.0952353477478027,0.444471925497055,0.6507634520530701,0.237094908952713,0.0,0.0,0.4414317011833191,52.74229431152344,33.0,16.58266830444336,-10441.548828125,172.82823181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2696533203125,307.2379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.595703125,18000.0,0.0,0.0,0.2361381947994232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4137679040431976,0.413774162530899,-6.260739155550255e-06,0.0,0.0002396502532064,0.0,0.0,26.05463409423828,0.0,0.0,0.0,0.3691504001617431,4.0,0.0,1.0
657480,293.15576171875,297.1499938964844,293.1499938964844,0.069734588265419,-1732.420654296875,304.15045166015625,0.6622822284698486,0.1209460869431495,0.1103926599025726,294.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620788574219,0.4815118014812469,0.050000000745058,0.0491116270422935,293.30682373046875,297.1499938964844,293.1499938964844,0.107942946255207,-1892.7947998046875,304.1662292480469,0.7424262762069702,0.1694752126932144,0.1204656437039375,293.2130126953125,297.1499938964844,293.1499938964844,0.3323108255863189,-6275.2236328125,304.1566467285156,0.9990000128746032,0.4679297506809234,0.3996650278568268,293.3146057128906,297.1499938964844,293.1499938964844,0.0070089371874928,-2442.2392578125,299.8474426269531,0.4815118014812469,0.050000000745058,0.2329644113779068,291.1642761230469,291.1499938964844,263.5299987792969,261.4637451171875,281.736083984375,294.1630249023437,291.1671142578125,1.0,0.2557317316532135,0.7626620531082153,0.7626620531082153,1.0,1.0,-1.0952353477478027,0.444471925497055,0.6507634520530701,0.237094908952713,0.0,0.0,0.4414317011833191,52.74229431152344,33.0,16.58266830444336,-10441.548828125,172.82823181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2696533203125,307.2379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.595703125,18000.0,0.0,0.0,0.2361381947994232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4137679040431976,0.413774162530899,-6.260739155550255e-06,0.0,0.0002396502532064,0.0,0.0,26.05463409423828,0.0,0.0,0.0,0.3691504001617431,4.0,0.0,1.0
657540,293.1548767089844,297.1499938964844,293.1499938964844,0.0694299042224884,-1726.5423583984375,304.1508178710937,0.6717090606689453,0.1209791824221611,0.1102675125002861,294.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903991699219,0.4884892106056213,0.050000000745058,0.0489769279956817,293.3070678710937,297.1499938964844,293.1499938964844,0.1044356301426887,-1842.7425537109373,304.1666564941406,0.7464547753334045,0.1654531508684158,0.117544949054718,293.1993713378906,297.1499938964844,293.1499938964844,0.3157667219638824,-6017.06396484375,304.1821594238281,0.9990000128746032,0.4690640866756439,0.3833420276641845,293.3143920898437,297.1499938964844,293.1499938964844,0.0069144321605563,-2414.305419921875,299.80096435546875,0.4884892106056213,0.050000000745058,0.2323254644870758,291.1936950683594,291.1499938964844,263.54998779296875,261.4818725585937,281.744873046875,294.12701416015625,291.1970520019531,1.0,0.2478598654270172,0.7624603509902954,0.7624603509902954,1.0,1.0,-1.0710623264312744,0.4338618516921997,0.6372004747390747,0.230924054980278,0.0,0.0,0.4336759150028229,48.98966979980469,36.0,35.46475601196289,-10252.28125,158.99227905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114929199219,307.25653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.0703125,18000.0,0.0,0.0,0.2351760566234588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.40455362200737,0.404559850692749,-6.229104201338487e-06,0.0,0.0002386737905908,0.0,0.0,25.24759864807129,0.0,0.0,0.0,0.3665842711925506,4.0,0.0,1.0
657600,293.1548767089844,297.1499938964844,293.1499938964844,0.0694299042224884,-1726.5423583984375,304.1508178710937,0.6717090606689453,0.1209791824221611,0.1102675125002861,294.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903991699219,0.4884892106056213,0.050000000745058,0.0489769279956817,293.3070678710937,297.1499938964844,293.1499938964844,0.1044356301426887,-1842.7425537109373,304.1666564941406,0.7464547753334045,0.1654531508684158,0.117544949054718,293.1993713378906,297.1499938964844,293.1499938964844,0.3157667219638824,-6017.06396484375,304.1821594238281,0.9990000128746032,0.4690640866756439,0.3833420276641845,293.3143920898437,297.1499938964844,293.1499938964844,0.0069144321605563,-2414.305419921875,299.80096435546875,0.4884892106056213,0.050000000745058,0.2323254644870758,291.1936950683594,291.1499938964844,263.54998779296875,261.4818725585937,281.744873046875,294.12701416015625,291.1970520019531,1.0,0.2478598654270172,0.7624603509902954,0.7624603509902954,1.0,1.0,-1.0710623264312744,0.4338618516921997,0.6372004747390747,0.230924054980278,0.0,0.0,0.4336759150028229,48.98966979980469,36.0,35.46475601196289,-10252.28125,158.99227905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114929199219,307.25653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.0703125,18000.0,0.0,0.0,0.2351760566234588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.40455362200737,0.404559850692749,-6.229104201338487e-06,0.0,0.0002386737905908,0.0,0.0,25.24759864807129,0.0,0.0,0.0,0.3665842711925506,4.0,0.0,1.0
657660,293.1536865234375,297.1499938964844,293.1499938964844,0.0693167820572853,-1724.2991943359375,304.1507263183594,0.6788621544837952,0.1210992932319641,0.110275387763977,294.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2120666503906,0.4933977425098419,0.050000000745058,0.0488870553672313,293.30694580078125,297.1499938964844,293.1499938964844,0.101155400276184,-1795.7908935546875,304.16656494140625,0.7477514147758484,0.1614955961704254,0.1147070750594139,293.1777648925781,297.1499938964844,293.1499938964844,0.3039443492889404,-5835.435546875,304.19061279296875,0.9990000128746032,0.472197562456131,0.3720490932464599,293.3135070800781,297.1499938964844,293.1499938964844,0.0068340473808348,-2391.17626953125,299.7530822753906,0.4933977425098419,0.050000000745058,0.2318991422653198,291.2128295898437,291.1499938964844,263.57000732421875,261.50018310546875,281.73797607421875,294.0768737792969,291.2128295898437,1.0,0.2428251504898071,0.7623918652534485,0.7623918652534485,1.0,1.0,-1.0534850358963013,0.4262595474720001,0.6272254586219788,0.2262486666440963,0.0,0.0,0.4236627221107483,46.46442031860352,39.0,18.41277313232422,-10063.271484375,149.6255645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4111022949219,307.251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18095.916015625,18000.0,0.0,0.0,0.2333502471446991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3901456892490387,0.3901518583297729,-6.169291737023741e-06,0.0,0.0002368208370171,0.0,0.0,23.97462272644043,0.0,0.0,0.0,0.3625695705413818,4.0,0.0,1.0
657720,293.1536865234375,297.1499938964844,293.1499938964844,0.0693167820572853,-1724.2991943359375,304.1507263183594,0.6788621544837952,0.1210992932319641,0.110275387763977,294.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2120666503906,0.4933977425098419,0.050000000745058,0.0488870553672313,293.30694580078125,297.1499938964844,293.1499938964844,0.101155400276184,-1795.7908935546875,304.16656494140625,0.7477514147758484,0.1614955961704254,0.1147070750594139,293.1777648925781,297.1499938964844,293.1499938964844,0.3039443492889404,-5835.435546875,304.19061279296875,0.9990000128746032,0.472197562456131,0.3720490932464599,293.3135070800781,297.1499938964844,293.1499938964844,0.0068340473808348,-2391.17626953125,299.7530822753906,0.4933977425098419,0.050000000745058,0.2318991422653198,291.2128295898437,291.1499938964844,263.57000732421875,261.50018310546875,281.73797607421875,294.0768737792969,291.2128295898437,1.0,0.2428251504898071,0.7623918652534485,0.7623918652534485,1.0,1.0,-1.0534850358963013,0.4262595474720001,0.6272254586219788,0.2262486666440963,0.0,0.0,0.4236627221107483,46.46442031860352,39.0,18.41277313232422,-10063.271484375,149.6255645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4111022949219,307.251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18095.916015625,18000.0,0.0,0.0,0.2333502471446991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3901456892490387,0.3901518583297729,-6.169291737023741e-06,0.0,0.0002368208370171,0.0,0.0,23.97462272644043,0.0,0.0,0.0,0.3625695705413818,4.0,0.0,1.0
