time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657780,293.1524353027344,297.1499938964844,293.1499938964844,0.0694282874464988,-1726.4019775390625,304.1502990722656,0.6830430030822754,0.121259905397892,0.1103683412075042,294.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.208740234375,0.4961135387420654,0.050000000745058,0.0488399192690849,293.3065490722656,297.1499938964844,293.1499938964844,0.0981742665171623,-1753.1337890625,304.166015625,0.7458606362342834,0.1575971692800521,0.1119413822889328,293.1604309082031,297.1499938964844,293.1499938964844,0.2976431250572204,-5741.1787109375,304.1873779296875,0.9990000128746032,0.475023478269577,0.3659858703613281,293.3121643066406,297.1499938964844,293.1499938964844,0.0067720161750912,-2374.975341796875,299.6986389160156,0.4961135387420654,0.050000000745058,0.2316755503416061,291.2080078125,291.1499938964844,263.5899963378906,261.5187072753906,281.7349853515625,294.0453186035156,291.20709228515625,1.0,0.239885151386261,0.7623233199119568,0.7623233199119568,1.0,1.0,-1.0426722764968872,0.4216358959674835,0.6210364103317261,0.2232543975114822,0.0,0.0,0.4161739349365234,45.11660385131836,42.0,-1.806487798690796,-9935.958984375,144.35833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53924560546875,307.26910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18075.271484375,18000.0,0.0,0.0,0.2307694107294082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3784722685813904,0.3784783780574798,-6.11352425039513e-06,0.0,0.0002342016086913,0.0,0.0,22.942609786987305,0.0,0.0,0.0,0.3592680692672729,4.0,0.0,1.0
657840,293.1524353027344,297.1499938964844,293.1499938964844,0.0694282874464988,-1726.4019775390625,304.1502990722656,0.6830430030822754,0.121259905397892,0.1103683412075042,294.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.208740234375,0.4961135387420654,0.050000000745058,0.0488399192690849,293.3065490722656,297.1499938964844,293.1499938964844,0.0981742665171623,-1753.1337890625,304.166015625,0.7458606362342834,0.1575971692800521,0.1119413822889328,293.1604309082031,297.1499938964844,293.1499938964844,0.2976431250572204,-5741.1787109375,304.1873779296875,0.9990000128746032,0.475023478269577,0.3659858703613281,293.3121643066406,297.1499938964844,293.1499938964844,0.0067720161750912,-2374.975341796875,299.6986389160156,0.4961135387420654,0.050000000745058,0.2316755503416061,291.2080078125,291.1499938964844,263.5899963378906,261.5187072753906,281.7349853515625,294.0453186035156,291.20709228515625,1.0,0.239885151386261,0.7623233199119568,0.7623233199119568,1.0,1.0,-1.0426722764968872,0.4216358959674835,0.6210364103317261,0.2232543975114822,0.0,0.0,0.4161739349365234,45.11660385131836,42.0,-1.806487798690796,-9935.958984375,144.35833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53924560546875,307.26910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18075.271484375,18000.0,0.0,0.0,0.2307694107294082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3784722685813904,0.3784783780574798,-6.11352425039513e-06,0.0,0.0002342016086913,0.0,0.0,22.942609786987305,0.0,0.0,0.0,0.3592680692672729,4.0,0.0,1.0
657900,293.15185546875,297.1499938964844,293.1499938964844,0.0695108547806739,-1727.9549560546875,304.15008544921875,0.6841962337493896,0.1213428974151611,0.1104319915175437,294.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2047424316406,0.4968061149120331,0.050000000745058,0.0488282293081283,293.3063049316406,297.1499938964844,293.1499938964844,0.0967264324426651,-1732.3538818359375,304.1657409667969,0.7439602017402649,0.1556623131036758,0.1105795502662658,293.154052734375,297.1499938964844,293.1499938964844,0.2959917187690735,-5717.56298828125,304.18359375,0.9990000128746032,0.47614187002182,0.3644657731056213,293.3114624023437,297.1499938964844,293.1499938964844,0.0067442036233842,-2367.886962890625,299.6710510253906,0.4968061149120331,0.050000000745058,0.2316201031208038,291.2037658691406,291.1499938964844,263.6000061035156,261.5280456542969,281.7355041503906,294.0362243652344,291.2025756835937,1.0,0.2390727549791336,0.7622890472412109,0.7622890472412109,1.0,1.0,-1.0392080545425415,0.4201765060424804,0.619031548500061,0.2222355157136917,0.0,0.0,0.4130069315433502,44.770137786865234,42.0,-7.873173713684082,-9889.6728515625,142.84104919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6025695800781,307.2814636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18065.984375,18000.0,0.0,0.0,0.2292936444282531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3736834228038788,0.3736895024776459,-6.090999249863671e-06,0.0,0.0002327038964722,0.0,0.0,22.5271224975586,0.0,0.0,0.0,0.3579269349575043,4.0,0.0,1.0
657960,293.1513366699219,297.1499938964844,293.1499938964844,0.0696075484156608,-1729.779541015625,304.14990234375,0.6847732067108154,0.1214218661189079,0.1105003282427787,294.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993713378906,0.4970977008342743,0.050000000745058,0.0488233566284179,293.3060607910156,297.1499938964844,293.1499938964844,0.0953026786446571,-1711.89599609375,304.1654663085937,0.7414968013763428,0.153731107711792,0.1092267110943794,293.1493530273437,297.1499938964844,293.1499938964844,0.2952426671981811,-5708.04296875,304.1788330078125,0.9990000128746032,0.4770173132419586,0.3638291358947754,293.3108215332031,297.1499938964844,293.1499938964844,0.0067180441692471,-2361.37158203125,299.6429748535156,0.4970977008342743,0.050000000745058,0.2315969914197921,291.1980895996094,291.1499938964844,263.6099853515625,261.5374450683594,281.7372131347656,294.03106689453125,291.1965637207031,1.0,0.2386429905891418,0.762283980846405,0.762283980846405,1.0,1.0,-1.03686785697937,0.419211745262146,0.6176560521125793,0.2214985638856887,0.0,0.0,0.4103634059429168,44.61154556274414,45.0,-12.955008506774902,-9853.02734375,141.95388793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6612548828125,307.29302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.4609375,18000.0,0.0,0.0,0.2277414202690124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3695687651634216,0.3695748448371887,-6.071544703445397e-06,0.0,0.000231128593441,0.0,0.0,22.17284774780273,0.0,0.0,0.0,0.3567832410335541,4.0,0.0,1.0
658020,293.1505126953125,297.1499938964844,293.1499938964844,0.0698182284832,-1733.768310546875,304.14959716796875,0.684384286403656,0.1215539872646331,0.1106351539492607,294.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854858398437,0.4966285824775696,0.050000000745058,0.048831257969141,293.3056335449219,297.1499938964844,293.1499938964844,0.0924945995211601,-1671.490234375,304.1649780273437,0.7351213693618774,0.1498635113239288,0.1065345257520675,293.1447448730469,297.1499938964844,293.1499938964844,0.2961012721061706,-5725.56689453125,304.1677551269531,0.9990000128746032,0.4779758751392364,0.364854633808136,293.3097229003906,297.1499938964844,293.1499938964844,0.0066694999113678,-2349.587890625,299.5853881835937,0.4966285824775696,0.050000000745058,0.2316344678401947,291.18389892578125,291.1499938964844,263.6300048828125,261.5564270019531,281.74371337890625,294.0306701660156,291.1820983886719,1.0,0.2387758791446685,0.7622737884521484,0.7622737884521484,1.0,1.0,-1.035082221031189,0.418544590473175,0.6165376305580139,0.2207459211349487,0.0,0.0,0.4067749679088592,44.78044128417969,48.0,-18.98399543762207,-9808.2509765625,141.78977966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7549133300781,307.31231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.80078125,18000.0,0.0,0.0,0.2245602905750274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3637146353721618,0.3637206852436065,-6.042651875759475e-06,0.0,0.0002279001491842,0.0,0.0,21.66964530944824,0.0,0.0,0.0,0.3551503419876098,4.0,0.0,1.0
658080,293.1505126953125,297.1499938964844,293.1499938964844,0.0698182284832,-1733.768310546875,304.14959716796875,0.684384286403656,0.1215539872646331,0.1106351539492607,294.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854858398437,0.4966285824775696,0.050000000745058,0.048831257969141,293.3056335449219,297.1499938964844,293.1499938964844,0.0924945995211601,-1671.490234375,304.1649780273437,0.7351213693618774,0.1498635113239288,0.1065345257520675,293.1447448730469,297.1499938964844,293.1499938964844,0.2961012721061706,-5725.56689453125,304.1677551269531,0.9990000128746032,0.4779758751392364,0.364854633808136,293.3097229003906,297.1499938964844,293.1499938964844,0.0066694999113678,-2349.587890625,299.5853881835937,0.4966285824775696,0.050000000745058,0.2316344678401947,291.18389892578125,291.1499938964844,263.6300048828125,261.5564270019531,281.74371337890625,294.0306701660156,291.1820983886719,1.0,0.2387758791446685,0.7622737884521484,0.7622737884521484,1.0,1.0,-1.035082221031189,0.418544590473175,0.6165376305580139,0.2207459211349487,0.0,0.0,0.4067749679088592,44.78044128417969,48.0,-18.98399543762207,-9808.2509765625,141.78977966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7549133300781,307.31231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.80078125,18000.0,0.0,0.0,0.2245602905750274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3637146353721618,0.3637206852436065,-6.042651875759475e-06,0.0,0.0002279001491842,0.0,0.0,21.66964530944824,0.0,0.0,0.0,0.3551503419876098,4.0,0.0,1.0
658140,293.1500549316406,297.1499938964844,293.1499938964844,0.070015512406826,-1737.517333984375,304.1493835449219,0.6822426319122314,0.1216348707675933,0.1107472404837608,294.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.4949996173381805,0.050000000745058,0.048859104514122,293.305419921875,297.1499938964844,293.1499938964844,0.0896911993622779,-1631.096435546875,304.1646728515625,0.7271360158920288,0.1459687650203704,0.1038419753313064,293.1461486816406,297.1499938964844,293.1499938964844,0.299595832824707,-5783.5380859375,304.1560363769531,0.9990000128746032,0.4778344929218292,0.3684542775154114,293.30914306640625,297.1499938964844,293.1499938964844,0.0066235922276973,-2338.566650390625,299.52642822265625,0.4949996173381805,0.050000000745058,0.2317665517330169,291.1688537597656,291.1499938964844,263.6499938964844,261.5756530761719,281.7538146972656,294.04119873046875,291.1670837402344,1.0,0.2400174587965011,0.7622635960578918,0.7622635960578918,1.0,1.0,-1.03649640083313,0.4192697405815124,0.6172267198562622,0.2207932621240615,0.0,0.0,0.4052685797214508,45.49760437011719,51.0,-20.73062324523925,-9794.4052734375,143.42062377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80517578125,307.3187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.888671875,18000.0,0.0,0.0,0.2215225547552108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3608242571353912,0.3608302772045135,-6.026585651852656e-06,0.0,0.0002248172386316,0.0,0.0,21.417444229125977,0.0,0.0,0.0,0.3543242514133453,4.0,0.0,1.0
658200,293.1500549316406,297.1499938964844,293.1499938964844,0.070015512406826,-1737.517333984375,304.1493835449219,0.6822426319122314,0.1216348707675933,0.1107472404837608,294.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.4949996173381805,0.050000000745058,0.048859104514122,293.305419921875,297.1499938964844,293.1499938964844,0.0896911993622779,-1631.096435546875,304.1646728515625,0.7271360158920288,0.1459687650203704,0.1038419753313064,293.1461486816406,297.1499938964844,293.1499938964844,0.299595832824707,-5783.5380859375,304.1560363769531,0.9990000128746032,0.4778344929218292,0.3684542775154114,293.30914306640625,297.1499938964844,293.1499938964844,0.0066235922276973,-2338.566650390625,299.52642822265625,0.4949996173381805,0.050000000745058,0.2317665517330169,291.1688537597656,291.1499938964844,263.6499938964844,261.5756530761719,281.7538146972656,294.04119873046875,291.1670837402344,1.0,0.2400174587965011,0.7622635960578918,0.7622635960578918,1.0,1.0,-1.03649640083313,0.4192697405815124,0.6172267198562622,0.2207932621240615,0.0,0.0,0.4052685797214508,45.49760437011719,51.0,-20.73062324523925,-9794.4052734375,143.42062377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80517578125,307.3187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.888671875,18000.0,0.0,0.0,0.2215225547552108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3608242571353912,0.3608302772045135,-6.026585651852656e-06,0.0,0.0002248172386316,0.0,0.0,21.417444229125977,0.0,0.0,0.0,0.3543242514133453,4.0,0.0,1.0
658260,293.14996337890625,297.1499938964844,293.1499938964844,0.0701758116483688,-1740.586669921875,304.1493225097656,0.6787130832672119,0.1216511130332946,0.1108195185661315,294.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4924871623516083,0.050000000745058,0.0489034429192543,293.305419921875,297.1499938964844,293.1499938964844,0.0868605896830558,-1590.30810546875,304.1644897460937,0.7177140712738037,0.1420308202505111,0.101133607327938,293.1528015136719,297.1499938964844,293.1499938964844,0.305232286453247,-5873.83447265625,304.1446533203125,0.9990000128746032,0.4765951633453369,0.3741163313388824,293.3091125488281,297.1499938964844,293.1499938964844,0.0065788864158093,-2327.799072265625,299.4661560058594,0.4924871623516083,0.050000000745058,0.2319768816232681,291.1543273925781,291.1499938964844,263.6700134277344,261.5950927734375,281.7673645019531,294.0606384277344,291.1527099609375,1.0,0.2421467304229736,0.7621212005615234,0.7621212005615234,1.0,1.0,-1.0404332876205444,0.4210768342018127,0.6193563938140869,0.2214563488960266,0.0,0.0,0.405672937631607,46.66656112670898,54.0,-20.14689445495605,-9804.2099609375,146.51736450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8053283691406,307.306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98828125,18000.0,0.0,0.0,0.2188854813575744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605969250202179,0.3606029450893402,-6.021841272740858e-06,0.0,0.0002221409376943,0.0,0.0,21.386293411254883,0.0,0.0,0.0,0.3542142212390899,4.0,0.0,1.0
658320,293.14996337890625,297.1499938964844,293.1499938964844,0.0701758116483688,-1740.586669921875,304.1493225097656,0.6787130832672119,0.1216511130332946,0.1108195185661315,294.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4924871623516083,0.050000000745058,0.0489034429192543,293.305419921875,297.1499938964844,293.1499938964844,0.0868605896830558,-1590.30810546875,304.1644897460937,0.7177140712738037,0.1420308202505111,0.101133607327938,293.1528015136719,297.1499938964844,293.1499938964844,0.305232286453247,-5873.83447265625,304.1446533203125,0.9990000128746032,0.4765951633453369,0.3741163313388824,293.3091125488281,297.1499938964844,293.1499938964844,0.0065788864158093,-2327.799072265625,299.4661560058594,0.4924871623516083,0.050000000745058,0.2319768816232681,291.1543273925781,291.1499938964844,263.6700134277344,261.5950927734375,281.7673645019531,294.0606384277344,291.1527099609375,1.0,0.2421467304229736,0.7621212005615234,0.7621212005615234,1.0,1.0,-1.0404332876205444,0.4210768342018127,0.6193563938140869,0.2214563488960266,0.0,0.0,0.405672937631607,46.66656112670898,54.0,-20.14689445495605,-9804.2099609375,146.51736450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8053283691406,307.306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98828125,18000.0,0.0,0.0,0.2188854813575744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605969250202179,0.3606029450893402,-6.021841272740858e-06,0.0,0.0002221409376943,0.0,0.0,21.386293411254883,0.0,0.0,0.0,0.3542142212390899,4.0,0.0,1.0
658380,293.1502380371094,297.1499938964844,293.1499938964844,0.0702840983867645,-1742.695556640625,304.1493835449219,0.6741328239440918,0.1215955018997192,0.1108416393399238,294.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.489315927028656,0.050000000745058,0.0489616207778453,293.3056640625,297.1499938964844,293.1499938964844,0.0839818939566612,-1548.885498046875,304.1644592285156,0.7065366506576538,0.1380416750907898,0.0984005182981491,293.1638488769531,297.1499938964844,293.1499938964844,0.3126019239425659,-5989.71142578125,304.1341857910156,0.9990000128746032,0.4742906391620636,0.3814186453819275,293.3096923828125,297.1499938964844,293.1499938964844,0.0065343426540493,-2316.917724609375,299.4046630859375,0.489315927028656,0.050000000745058,0.232252836227417,291.14117431640625,291.1499938964844,263.69000244140625,261.6147766113281,281.7837829589844,294.0878295898437,291.1397705078125,1.0,0.2449833303689956,0.761978805065155,0.761978805065155,1.0,1.0,-1.046344518661499,0.4237452149391174,0.6225992441177368,0.222611054778099,0.0,0.0,0.4077449142932892,48.21282196044922,57.0,-18.288393020629883,-9832.2666015625,150.8349151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75518798828125,307.275146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.130859375,18000.0,0.0,0.0,0.2168521583080291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3627263009548187,0.362732321023941,-6.0271490838204045e-06,0.0,0.0002200773742515,0.0,0.0,21.550329208374023,0.0,0.0,0.0,0.354737788438797,4.0,0.0,1.0
658440,293.1502380371094,297.1499938964844,293.1499938964844,0.0702840983867645,-1742.695556640625,304.1493835449219,0.6741328239440918,0.1215955018997192,0.1108416393399238,294.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.489315927028656,0.050000000745058,0.0489616207778453,293.3056640625,297.1499938964844,293.1499938964844,0.0839818939566612,-1548.885498046875,304.1644592285156,0.7065366506576538,0.1380416750907898,0.0984005182981491,293.1638488769531,297.1499938964844,293.1499938964844,0.3126019239425659,-5989.71142578125,304.1341857910156,0.9990000128746032,0.4742906391620636,0.3814186453819275,293.3096923828125,297.1499938964844,293.1499938964844,0.0065343426540493,-2316.917724609375,299.4046630859375,0.489315927028656,0.050000000745058,0.232252836227417,291.14117431640625,291.1499938964844,263.69000244140625,261.6147766113281,281.7837829589844,294.0878295898437,291.1397705078125,1.0,0.2449833303689956,0.761978805065155,0.761978805065155,1.0,1.0,-1.046344518661499,0.4237452149391174,0.6225992441177368,0.222611054778099,0.0,0.0,0.4077449142932892,48.21282196044922,57.0,-18.288393020629883,-9832.2666015625,150.8349151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75518798828125,307.275146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.130859375,18000.0,0.0,0.0,0.2168521583080291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3627263009548187,0.362732321023941,-6.0271490838204045e-06,0.0,0.0002200773742515,0.0,0.0,21.550329208374023,0.0,0.0,0.0,0.354737788438797,4.0,0.0,1.0
658500,293.1505126953125,297.1499938964844,293.1499938964844,0.0703160762786865,-1743.3408203125,304.1494445800781,0.6715449094772339,0.121539756655693,0.1108320578932762,294.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.4875349998474121,0.050000000745058,0.0489952117204666,293.3058776855469,297.1499938964844,293.1499938964844,0.0825205519795417,-1527.901611328125,304.1644897460937,0.7003478407859802,0.1360270678997039,0.0970233604311943,293.1707763671875,297.1499938964844,293.1499938964844,0.3168284296989441,-6055.4580078125,304.12939453125,0.9990000128746032,0.4727542102336883,0.3855725228786468,293.3101806640625,297.1499938964844,293.1499938964844,0.0065119401551783,-2311.36669921875,299.3734436035156,0.4875349998474121,0.050000000745058,0.232412189245224,291.13525390625,291.1499938964844,263.70001220703125,261.62469482421875,281.7930603027344,294.1041564941406,291.13397216796875,1.0,0.2466191351413726,0.7619076371192932,0.7619076371192932,1.0,1.0,-1.049897074699402,0.4253413081169128,0.624555766582489,0.2233356684446334,0.0,0.0,0.4093265235424042,49.10826110839844,57.0,-17.06184959411621,-9851.751953125,153.3901824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.712646484375,307.2521667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17978.3984375,18000.0,0.0,0.0,0.216109350323677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3645784258842468,0.3645844459533691,-6.03321541348123e-06,0.0,0.000219323526835,0.0,0.0,21.69825553894043,0.0,0.0,0.0,0.3552136421203613,4.0,0.0,1.0
658560,293.1508483886719,297.1499938964844,293.1499938964844,0.0703323855996131,-1743.6962890625,304.1495056152344,0.6688098311424255,0.1214657351374626,0.1108084172010421,294.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.4856449067592621,0.050000000745058,0.0490314364433288,293.30615234375,297.1499938964844,293.1499938964844,0.0810429006814956,-1506.7247314453125,304.16455078125,0.6939605474472046,0.133999690413475,0.0956388935446739,293.1784973144531,297.1499938964844,293.1499938964844,0.3213566541671753,-6125.4462890625,304.1249084472656,0.9990000128746032,0.470976710319519,0.3900021612644195,293.3108215332031,297.1499938964844,293.1499938964844,0.0064893560484051,-2305.706298828125,299.3419494628906,0.4856449067592621,0.050000000745058,0.2325840294361114,291.1298522949219,291.1499938964844,263.7099914550781,261.6347045898437,281.8031921386719,294.1222839355469,291.12872314453125,1.0,0.2483747899532318,0.7617940902709961,0.7617940902709961,1.0,1.0,-1.0537731647491455,0.4270753562450409,0.6266978979110718,0.2241338491439819,0.0,0.0,0.4112120568752289,50.074798583984375,60.0,-15.642866134643556,-9874.0966796875,156.1769561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6599426269531,307.2250671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17972.177734375,18000.0,0.0,0.0,0.2155632972717285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3668882846832275,0.3668943345546722,-6.041337201168062e-06,0.0,0.0002187693462474,0.0,0.0,21.88525581359864,0.0,0.0,0.0,0.3558161556720733,4.0,0.0,1.0
658620,293.1517639160156,297.1499938964844,293.1499938964844,0.0703159123659133,-1743.4979248046875,304.1496887207031,0.6630151867866516,0.1212630718946456,0.1107184961438179,294.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12176513671875,0.4815572202205658,0.050000000745058,0.0491110198199749,293.30682373046875,297.1499938964844,293.1499938964844,0.0780355781316757,-1463.7867431640625,304.1647033691406,0.6807850003242493,0.1299081295728683,0.092848852276802,293.1959228515625,297.1499938964844,293.1499938964844,0.3311899900436401,-6276.0498046875,304.116943359375,0.9990000128746032,0.4667255580425262,0.3995616734027862,293.3124084472656,297.1499938964844,293.1499938964844,0.0064435042440891,-2293.99462890625,299.2783203125,0.4815572202205658,0.050000000745058,0.2329615205526352,291.1208801269531,291.1499938964844,263.7300109863281,261.6548767089844,281.82598876953125,294.1640014648437,291.1200256347656,1.0,0.2521917223930359,0.7615669965744019,0.7615669965744019,1.0,1.0,-1.0623387098312378,0.4309049546718597,0.6314337253570557,0.2259219586849212,0.0,0.0,0.4157266616821289,52.19993209838867,48.0,-12.436182022094728,-9925.6357421875,162.380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5287170410156,307.16015625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.5,18000.0,0.0,0.0,0.2150931805372238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.372687965631485,0.3726940155029297,-6.06316370976856e-06,0.0,0.0002182922326028,0.0,0.0,22.363018035888672,0.0,0.0,0.0,0.357356995344162,4.0,0.0,1.0
658680,293.1517639160156,297.1499938964844,293.1499938964844,0.0703159123659133,-1743.4979248046875,304.1496887207031,0.6630151867866516,0.1212630718946456,0.1107184961438179,294.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12176513671875,0.4815572202205658,0.050000000745058,0.0491110198199749,293.30682373046875,297.1499938964844,293.1499938964844,0.0780355781316757,-1463.7867431640625,304.1647033691406,0.6807850003242493,0.1299081295728683,0.092848852276802,293.1959228515625,297.1499938964844,293.1499938964844,0.3311899900436401,-6276.0498046875,304.116943359375,0.9990000128746032,0.4667255580425262,0.3995616734027862,293.3124084472656,297.1499938964844,293.1499938964844,0.0064435042440891,-2293.99462890625,299.2783203125,0.4815572202205658,0.050000000745058,0.2329615205526352,291.1208801269531,291.1499938964844,263.7300109863281,261.6548767089844,281.82598876953125,294.1640014648437,291.1200256347656,1.0,0.2521917223930359,0.7615669965744019,0.7615669965744019,1.0,1.0,-1.0623387098312378,0.4309049546718597,0.6314337253570557,0.2259219586849212,0.0,0.0,0.4157266616821289,52.19993209838867,48.0,-12.436182022094728,-9925.6357421875,162.380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5287170410156,307.16015625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.5,18000.0,0.0,0.0,0.2150931805372238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.372687965631485,0.3726940155029297,-6.06316370976856e-06,0.0,0.0002182922326028,0.0,0.0,22.363018035888672,0.0,0.0,0.0,0.357356995344162,4.0,0.0,1.0
658740,293.1525573730469,297.1499938964844,293.1499938964844,0.0700865983963012,-1739.232177734375,304.15020751953125,0.6637935042381287,0.121055319905281,0.1105077490210533,294.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.4824645519256592,0.050000000745058,0.0490932837128639,293.3073425292969,297.1499938964844,293.1499938964844,0.0748045295476913,-1417.7874755859375,304.16522216796875,0.6745203137397766,0.1258306503295898,0.0899799913167953,293.2080078125,297.1499938964844,293.1499938964844,0.3296245336532593,-6246.3544921875,304.1311950683594,0.9990000128746032,0.4630801081657409,0.3974500596523285,293.3141174316406,297.1499938964844,293.1499938964844,0.0063783121295273,-2274.990966796875,299.2193908691406,0.4824645519256592,0.050000000745058,0.2328774034976959,291.1267395019531,291.1499938964844,263.75,261.6753234863281,281.8541564941406,294.1937255859375,291.1297912597656,1.0,0.2502813339233398,0.7613399028778076,0.7613399028778076,1.0,1.0,-1.0559937953948977,0.4282034933567047,0.6277902722358704,0.2240327298641204,0.0,0.0,0.4188674390316009,51.657901763916016,36.0,15.434534072875977,-9904.4521484375,159.62991333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3825378417969,307.1231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.986328125,18000.0,0.0,0.0,0.2153353691101074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3784419298171997,0.3784480392932892,-6.0891311477462295e-06,0.0,0.0002185380290029,0.0,0.0,22.85677719116211,0.0,0.0,0.0,0.3589189648628235,4.0,0.0,1.0
658800,293.1525573730469,297.1499938964844,293.1499938964844,0.0700865983963012,-1739.232177734375,304.15020751953125,0.6637935042381287,0.121055319905281,0.1105077490210533,294.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.4824645519256592,0.050000000745058,0.0490932837128639,293.3073425292969,297.1499938964844,293.1499938964844,0.0748045295476913,-1417.7874755859375,304.16522216796875,0.6745203137397766,0.1258306503295898,0.0899799913167953,293.2080078125,297.1499938964844,293.1499938964844,0.3296245336532593,-6246.3544921875,304.1311950683594,0.9990000128746032,0.4630801081657409,0.3974500596523285,293.3141174316406,297.1499938964844,293.1499938964844,0.0063783121295273,-2274.990966796875,299.2193908691406,0.4824645519256592,0.050000000745058,0.2328774034976959,291.1267395019531,291.1499938964844,263.75,261.6753234863281,281.8541564941406,294.1937255859375,291.1297912597656,1.0,0.2502813339233398,0.7613399028778076,0.7613399028778076,1.0,1.0,-1.0559937953948977,0.4282034933567047,0.6277902722358704,0.2240327298641204,0.0,0.0,0.4188674390316009,51.657901763916016,36.0,15.434534072875977,-9904.4521484375,159.62991333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3825378417969,307.1231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.986328125,18000.0,0.0,0.0,0.2153353691101074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3784419298171997,0.3784480392932892,-6.0891311477462295e-06,0.0,0.0002185380290029,0.0,0.0,22.85677719116211,0.0,0.0,0.0,0.3589189648628235,4.0,0.0,1.0
658860,293.1528625488281,297.1499938964844,293.1499938964844,0.0696781650185585,-1731.44482421875,304.1508178710937,0.6707972288131714,0.1209280416369438,0.1102718338370323,294.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.4878477454185486,0.050000000745058,0.0489893332123756,293.307373046875,297.1499938964844,293.1499938964844,0.0713689401745796,-1369.1033935546875,304.1658630371094,0.6744344234466553,0.1218346804380416,0.0870941802859306,293.2037658691406,297.1499938964844,293.1499938964844,0.3170653283596039,-6046.525390625,304.1585693359375,0.9990000128746032,0.4624385833740234,0.3848418891429901,293.3153686523437,297.1499938964844,293.1499938964844,0.0062933852896094,-2247.97607421875,299.1707458496094,0.4878477454185486,0.050000000745058,0.2323843091726303,291.1575622558594,291.1499938964844,263.7690124511719,261.69512939453125,281.8665771484375,294.17822265625,291.1612854003906,1.0,0.2439796030521392,0.7611228823661804,0.7611228823661804,1.0,1.0,-1.0364011526107788,0.4197543859481811,0.6166467666625977,0.2187946587800979,0.0,0.0,0.4158474802970886,48.75278472900391,39.0,37.21394348144531,-9761.8076171875,149.13433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2724609375,307.0759582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18017.359375,18000.0,0.0,0.0,0.2157464176416397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3766086399555206,0.3766147196292877,-6.092442163208034e-06,0.0,0.0002189551742048,0.0,0.0,22.738414764404297,0.0,0.0,0.0,0.3585435450077057,4.0,0.0,1.0
658920,293.1528625488281,297.1499938964844,293.1499938964844,0.0696781650185585,-1731.44482421875,304.1508178710937,0.6707972288131714,0.1209280416369438,0.1102718338370323,294.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.4878477454185486,0.050000000745058,0.0489893332123756,293.307373046875,297.1499938964844,293.1499938964844,0.0713689401745796,-1369.1033935546875,304.1658630371094,0.6744344234466553,0.1218346804380416,0.0870941802859306,293.2037658691406,297.1499938964844,293.1499938964844,0.3170653283596039,-6046.525390625,304.1585693359375,0.9990000128746032,0.4624385833740234,0.3848418891429901,293.3153686523437,297.1499938964844,293.1499938964844,0.0062933852896094,-2247.97607421875,299.1707458496094,0.4878477454185486,0.050000000745058,0.2323843091726303,291.1575622558594,291.1499938964844,263.7690124511719,261.69512939453125,281.8665771484375,294.17822265625,291.1612854003906,1.0,0.2439796030521392,0.7611228823661804,0.7611228823661804,1.0,1.0,-1.0364011526107788,0.4197543859481811,0.6166467666625977,0.2187946587800979,0.0,0.0,0.4158474802970886,48.75278472900391,39.0,37.21394348144531,-9761.8076171875,149.13433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2724609375,307.0759582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18017.359375,18000.0,0.0,0.0,0.2157464176416397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3766086399555206,0.3766147196292877,-6.092442163208034e-06,0.0,0.0002189551742048,0.0,0.0,22.738414764404297,0.0,0.0,0.0,0.3585435450077057,4.0,0.0,1.0
658980,293.1527709960937,297.1499938964844,293.1499938964844,0.0694350972771644,-1726.8197021484375,304.1509094238281,0.6757104992866516,0.1208743080496788,0.1101484894752502,294.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17822265625,0.491430401802063,0.050000000745058,0.0489227026700973,293.30694580078125,297.1499938964844,293.1499938964844,0.0680834650993347,-1323.207763671875,304.166015625,0.6718903183937073,0.1179349273443222,0.0843051373958587,293.1903991699219,297.1499938964844,293.1499938964844,0.3084064126014709,-5911.55419921875,304.1696472167969,0.9990000128746032,0.4637866616249084,0.3765340447425842,293.3159484863281,297.1499938964844,293.1499938964844,0.0062185609713196,-2224.709228515625,299.1203308105469,0.491430401802063,0.050000000745058,0.2320682257413864,291.1793212890625,291.1499938964844,263.7861022949219,261.71337890625,281.861083984375,294.14080810546875,291.1797790527344,1.0,0.2402035593986511,0.7609058022499084,0.7609058022499084,1.0,1.0,-1.0224689245224,0.4138039052486419,0.6086649894714355,0.2149435132741928,0.0,0.0,0.4101459085941314,46.870880126953125,42.0,22.14810562133789,-9613.412109375,142.19259643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2311096191406,307.00946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.693359375,18000.0,0.0,0.0,0.2157739549875259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3691868185997009,0.3691928684711456,-6.067741651349934e-06,0.0,0.000218983128434,0.0,0.0,22.133419036865234,0.0,0.0,0.0,0.3566353321075439,4.0,0.0,1.0
659040,293.1527709960937,297.1499938964844,293.1499938964844,0.0694350972771644,-1726.8197021484375,304.1509094238281,0.6757104992866516,0.1208743080496788,0.1101484894752502,294.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17822265625,0.491430401802063,0.050000000745058,0.0489227026700973,293.30694580078125,297.1499938964844,293.1499938964844,0.0680834650993347,-1323.207763671875,304.166015625,0.6718903183937073,0.1179349273443222,0.0843051373958587,293.1903991699219,297.1499938964844,293.1499938964844,0.3084064126014709,-5911.55419921875,304.1696472167969,0.9990000128746032,0.4637866616249084,0.3765340447425842,293.3159484863281,297.1499938964844,293.1499938964844,0.0062185609713196,-2224.709228515625,299.1203308105469,0.491430401802063,0.050000000745058,0.2320682257413864,291.1793212890625,291.1499938964844,263.7861022949219,261.71337890625,281.861083984375,294.14080810546875,291.1797790527344,1.0,0.2402035593986511,0.7609058022499084,0.7609058022499084,1.0,1.0,-1.0224689245224,0.4138039052486419,0.6086649894714355,0.2149435132741928,0.0,0.0,0.4101459085941314,46.870880126953125,42.0,22.14810562133789,-9613.412109375,142.19259643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2311096191406,307.00946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.693359375,18000.0,0.0,0.0,0.2157739549875259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3691868185997009,0.3691928684711456,-6.067741651349934e-06,0.0,0.000218983128434,0.0,0.0,22.133419036865234,0.0,0.0,0.0,0.3566353321075439,4.0,0.0,1.0
659100,293.15264892578125,297.1499938964844,293.1499938964844,0.0694048404693603,-1726.289306640625,304.1508178710937,0.6771104335784912,0.1208605542778968,0.1101157665252685,294.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797180175781,0.4924388825893402,0.050000000745058,0.048904463648796,293.3065795898437,297.1499938964844,293.1499938964844,0.0665348172187805,-1301.875732421875,304.1659240722656,0.6695123314857483,0.1160221844911575,0.0829467624425888,293.18475341796875,297.1499938964844,293.1499938964844,0.3060457110404968,-5875.6103515625,304.1703186035156,0.9990000128746032,0.464383602142334,0.3742275834083557,293.3160095214844,297.1499938964844,293.1499938964844,0.006187330931425,-2215.678466796875,299.0915832519531,0.4924388825893402,0.050000000745058,0.2319817245006561,291.1797180175781,291.1499938964844,263.7939147949219,261.7219543457031,281.8594970703125,294.12774658203125,291.179443359375,1.0,0.2390341013669967,0.7607972621917725,0.7607972621917725,1.0,1.0,-1.0179040431976318,0.4118613004684448,0.6060428023338318,0.2136566638946533,0.0,0.0,0.4081112146377563,46.34538269042969,42.0,10.849641799926758,-9560.380859375,140.10997009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2309265136719,306.9888000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18042.1484375,18000.0,0.0,0.0,0.2156152725219726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3659589886665344,0.3659650385379791,-6.053318884369219e-06,0.0,0.0002188220823882,0.0,0.0,21.86051750183105,0.0,0.0,0.0,0.3557644784450531,4.0,0.0,1.0
659160,293.1525573730469,297.1499938964844,293.1499938964844,0.0693928003311157,-1726.1015625,304.15069580078125,0.6779422760009766,0.1208490505814552,0.1100944206118583,294.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788024902344,0.4930400848388672,0.050000000745058,0.048893716186285,293.3060913085937,297.1499938964844,293.1499938964844,0.0650097206234932,-1281.006103515625,304.1658020019531,0.6665751338005066,0.1141313165426254,0.0816101655364036,293.1802978515625,297.1499938964844,293.1499938964844,0.3046007752418518,-5854.18994140625,304.16925048828125,0.9990000128746032,0.4648190140724182,0.3728610873222351,293.3160095214844,297.1499938964844,293.1499938964844,0.0061581674963235,-2207.33740234375,299.0623779296875,0.4930400848388672,0.050000000745058,0.2319307476282119,291.1785583496094,291.1499938964844,263.8013000488281,261.7301330566406,281.8590087890625,294.1189880371094,291.1781921386719,1.0,0.2382784485816955,0.7608100771903992,0.7608100771903992,1.0,1.0,-1.0145591497421265,0.4104578197002411,0.604101300239563,0.2127016633749008,0.0,0.0,0.4063203930854797,46.02621078491211,45.0,3.688729047775269,-9520.7666015625,138.70741271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2388610839844,306.9774475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18036.04296875,18000.0,0.0,0.0,0.2153669148683548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633177578449249,0.3633238077163696,-6.041081178409513e-06,0.0,0.0002185700286645,0.0,0.0,21.637020111083984,0.0,0.0,0.0,0.3550376296043396,4.0,0.0,1.0
659220,293.15240478515625,297.1499938964844,293.1499938964844,0.0693987682461738,-1726.296630859375,304.15045166015625,0.678040087223053,0.1208139061927795,0.1100658774375915,294.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744079589844,0.4931496977806091,0.050000000745058,0.0488917902112007,293.30499267578125,297.1499938964844,293.1499938964844,0.0620082877576351,-1240.3323974609375,304.16552734375,0.6592596769332886,0.1103972718119621,0.0789897441864013,293.17547607421875,297.1499938964844,293.1499938964844,0.3041645288467407,-5849.9306640625,304.1634521484375,0.9990000128746032,0.4650436341762543,0.3726128041744232,293.3160095214844,297.1499938964844,293.1499938964844,0.0061036976985633,-2191.958740234375,299.0030517578125,0.4931496977806091,0.050000000745058,0.2319216132164001,291.1737670898437,291.1499938964844,263.814697265625,261.7454833984375,281.8622131347656,294.1138916015625,291.1728820800781,1.0,0.2378573268651962,0.7608357071876526,0.7608357071876526,1.0,1.0,-1.0110669136047363,0.4090287089347839,0.6020382642745972,0.2116187661886215,0.0,0.0,0.4034273028373718,45.92647552490234,48.0,-5.766623020172119,-9467.580078125,137.65281677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2676086425781,306.9659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.744140625,18000.0,0.0,0.0,0.2146696150302887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3589821755886078,0.3589881956577301,-6.021359240548918e-06,0.0,0.0002178623690269,0.0,0.0,21.27380752563477,0.0,0.0,0.0,0.3538576960563659,4.0,0.0,1.0
659280,293.15240478515625,297.1499938964844,293.1499938964844,0.0693987682461738,-1726.296630859375,304.15045166015625,0.678040087223053,0.1208139061927795,0.1100658774375915,294.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744079589844,0.4931496977806091,0.050000000745058,0.0488917902112007,293.30499267578125,297.1499938964844,293.1499938964844,0.0620082877576351,-1240.3323974609375,304.16552734375,0.6592596769332886,0.1103972718119621,0.0789897441864013,293.17547607421875,297.1499938964844,293.1499938964844,0.3041645288467407,-5849.9306640625,304.1634521484375,0.9990000128746032,0.4650436341762543,0.3726128041744232,293.3160095214844,297.1499938964844,293.1499938964844,0.0061036976985633,-2191.958740234375,299.0030517578125,0.4931496977806091,0.050000000745058,0.2319216132164001,291.1737670898437,291.1499938964844,263.814697265625,261.7454833984375,281.8622131347656,294.1138916015625,291.1728820800781,1.0,0.2378573268651962,0.7608357071876526,0.7608357071876526,1.0,1.0,-1.0110669136047363,0.4090287089347839,0.6020382642745972,0.2116187661886215,0.0,0.0,0.4034273028373718,45.92647552490234,48.0,-5.766623020172119,-9467.580078125,137.65281677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2676086425781,306.9659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.744140625,18000.0,0.0,0.0,0.2146696150302887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3589821755886078,0.3589881956577301,-6.021359240548918e-06,0.0,0.0002178623690269,0.0,0.0,21.27380752563477,0.0,0.0,0.0,0.3538576960563659,4.0,0.0,1.0
659340,293.1524658203125,297.1499938964844,293.1499938964844,0.0694205537438392,-1726.8115234375,304.1502685546875,0.6763442754745483,0.1207432746887207,0.1100299209356308,294.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665344238281,0.4920421838760376,0.050000000745058,0.0489116795361042,293.3036193847656,297.1499938964844,293.1499938964844,0.0590638816356658,-1200.9501953125,304.1652526855469,0.6505107283592224,0.1067532002925872,0.0764345899224281,293.1760559082031,297.1499938964844,293.1499938964844,0.3065414130687713,-5889.400390625,304.15496826171875,0.9990000128746032,0.4642884135246277,0.3751332759857178,293.31622314453125,297.1499938964844,293.1499938964844,0.0060529923066496,-2177.896240234375,298.9417724609375,0.4920421838760376,0.050000000745058,0.2320159524679184,291.1656188964844,291.1499938964844,263.8263854980469,261.7594299316406,281.8694152832031,294.1215515136719,291.1645202636719,1.0,0.2386493384838104,0.760861337184906,0.760861337184906,1.0,1.0,-1.0111180543899536,0.4091291129589081,0.6019889712333679,0.2114299237728119,0.0,0.0,0.4018738269805908,46.42610168457031,51.0,-10.820104598999023,-9446.939453125,138.52532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2987670898437,306.96392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.513671875,18000.0,0.0,0.0,0.2138233333826065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3563525080680847,0.3563584983348846,-6.008255240885774e-06,0.0,0.0002170035004382,0.0,0.0,21.051288604736328,0.0,0.0,0.0,0.3531322479248047,4.0,0.0,1.0
659400,293.1524658203125,297.1499938964844,293.1499938964844,0.0694205537438392,-1726.8115234375,304.1502685546875,0.6763442754745483,0.1207432746887207,0.1100299209356308,294.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665344238281,0.4920421838760376,0.050000000745058,0.0489116795361042,293.3036193847656,297.1499938964844,293.1499938964844,0.0590638816356658,-1200.9501953125,304.1652526855469,0.6505107283592224,0.1067532002925872,0.0764345899224281,293.1760559082031,297.1499938964844,293.1499938964844,0.3065414130687713,-5889.400390625,304.15496826171875,0.9990000128746032,0.4642884135246277,0.3751332759857178,293.31622314453125,297.1499938964844,293.1499938964844,0.0060529923066496,-2177.896240234375,298.9417724609375,0.4920421838760376,0.050000000745058,0.2320159524679184,291.1656188964844,291.1499938964844,263.8263854980469,261.7594299316406,281.8694152832031,294.1215515136719,291.1645202636719,1.0,0.2386493384838104,0.760861337184906,0.760861337184906,1.0,1.0,-1.0111180543899536,0.4091291129589081,0.6019889712333679,0.2114299237728119,0.0,0.0,0.4018738269805908,46.42610168457031,51.0,-10.820104598999023,-9446.939453125,138.52532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2987670898437,306.96392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.513671875,18000.0,0.0,0.0,0.2138233333826065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3563525080680847,0.3563584983348846,-6.008255240885774e-06,0.0,0.0002170035004382,0.0,0.0,21.051288604736328,0.0,0.0,0.0,0.3531322479248047,4.0,0.0,1.0
659460,293.1527099609375,297.1499938964844,293.1499938964844,0.0694352984428405,-1727.2095947265625,304.150146484375,0.6732432246208191,0.1206309720873832,0.1099757105112075,294.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.4899892210960388,0.050000000745058,0.0489493012428283,293.3017578125,297.1499938964844,293.1499938964844,0.056220568716526,-1163.3922119140625,304.1649169921875,0.6410229206085205,0.1032390519976615,0.0739921033382415,293.1815490722656,297.1499938964844,293.1499938964844,0.31119304895401,-5963.61767578125,304.14556884765625,0.9990000128746032,0.4625247418880462,0.3798582553863525,293.3168029785156,297.1499938964844,293.1499938964844,0.0060044275596737,-2164.508056640625,298.8787841796875,0.4899892210960388,0.050000000745058,0.2321944236755371,291.1561889648437,291.1499938964844,263.8363952636719,261.7720642089844,281.8783569335937,294.1372985839844,291.155029296875,1.0,0.2404165714979171,0.7607651352882385,0.7607651352882385,1.0,1.0,-1.014051079750061,0.4104745984077453,0.6035764813423157,0.2119100838899612,0.0,0.0,0.401671826839447,47.41200637817383,54.0,-12.982583999633787,-9453.732421875,140.9699249267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182373046875,306.9634704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.083984375,18000.0,0.0,0.0,0.2129896283149719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.355530172586441,0.3555361628532409,-6.002385362080531e-06,0.0,0.0002161573938792,0.0,0.0,20.97623443603516,0.0,0.0,0.0,0.3528832495212555,4.0,0.0,1.0
659520,293.1527099609375,297.1499938964844,293.1499938964844,0.0694352984428405,-1727.2095947265625,304.150146484375,0.6732432246208191,0.1206309720873832,0.1099757105112075,294.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.4899892210960388,0.050000000745058,0.0489493012428283,293.3017578125,297.1499938964844,293.1499938964844,0.056220568716526,-1163.3922119140625,304.1649169921875,0.6410229206085205,0.1032390519976615,0.0739921033382415,293.1815490722656,297.1499938964844,293.1499938964844,0.31119304895401,-5963.61767578125,304.14556884765625,0.9990000128746032,0.4625247418880462,0.3798582553863525,293.3168029785156,297.1499938964844,293.1499938964844,0.0060044275596737,-2164.508056640625,298.8787841796875,0.4899892210960388,0.050000000745058,0.2321944236755371,291.1561889648437,291.1499938964844,263.8363952636719,261.7720642089844,281.8783569335937,294.1372985839844,291.155029296875,1.0,0.2404165714979171,0.7607651352882385,0.7607651352882385,1.0,1.0,-1.014051079750061,0.4104745984077453,0.6035764813423157,0.2119100838899612,0.0,0.0,0.401671826839447,47.41200637817383,54.0,-12.982583999633787,-9453.732421875,140.9699249267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182373046875,306.9634704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.083984375,18000.0,0.0,0.0,0.2129896283149719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.355530172586441,0.3555361628532409,-6.002385362080531e-06,0.0,0.0002161573938792,0.0,0.0,20.97623443603516,0.0,0.0,0.0,0.3528832495212555,4.0,0.0,1.0
