time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659580,293.1532592773437,297.1499938964844,293.1499938964844,0.0694160982966423,-1726.989501953125,304.150146484375,0.6690309047698975,0.1204529181122779,0.1098826825618743,294.328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.4871912598609924,0.050000000745058,0.0490019880235195,293.30010986328125,297.1499938964844,293.1499938964844,0.0533795915544033,-1126.281005859375,304.1646728515625,0.6309358477592468,0.099729835987091,0.0715815797448158,293.1912841796875,297.1499938964844,293.1499938964844,0.317725121974945,-6065.978515625,304.1361694335937,0.9990000128746032,0.459757387638092,0.3863788545131683,293.3178100585937,297.1499938964844,293.1499938964844,0.00595662323758,-2151.274658203125,298.8143310546875,0.4871912598609924,0.050000000745058,0.2324443459510803,291.1468505859375,291.1499938964844,263.8448181152344,261.783447265625,281.8897705078125,294.1642150878906,291.1457824707031,1.0,0.2429662942886352,0.760668933391571,0.760668933391571,1.0,1.0,-1.0192350149154663,0.4128550887107849,0.6063799262046814,0.2127865403890609,0.0,0.0,0.4027285575866699,48.80556106567383,57.0,-12.916924476623535,-9481.873046875,144.71673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3172302246094,306.95916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.33203125,18000.0,0.0,0.0,0.2123220115900039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3564454615116119,0.3564514517784118,-6.00361090619117e-06,0.0,0.0002154798567062,0.0,0.0,21.042633056640625,0.0,0.0,0.0,0.3530922830104828,4.0,0.0,1.0
659640,293.1532592773437,297.1499938964844,293.1499938964844,0.0694160982966423,-1726.989501953125,304.150146484375,0.6690309047698975,0.1204529181122779,0.1098826825618743,294.328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.4871912598609924,0.050000000745058,0.0490019880235195,293.30010986328125,297.1499938964844,293.1499938964844,0.0533795915544033,-1126.281005859375,304.1646728515625,0.6309358477592468,0.099729835987091,0.0715815797448158,293.1912841796875,297.1499938964844,293.1499938964844,0.317725121974945,-6065.978515625,304.1361694335937,0.9990000128746032,0.459757387638092,0.3863788545131683,293.3178100585937,297.1499938964844,293.1499938964844,0.00595662323758,-2151.274658203125,298.8143310546875,0.4871912598609924,0.050000000745058,0.2324443459510803,291.1468505859375,291.1499938964844,263.8448181152344,261.783447265625,281.8897705078125,294.1642150878906,291.1457824707031,1.0,0.2429662942886352,0.760668933391571,0.760668933391571,1.0,1.0,-1.0192350149154663,0.4128550887107849,0.6063799262046814,0.2127865403890609,0.0,0.0,0.4027285575866699,48.80556106567383,57.0,-12.916924476623535,-9481.873046875,144.71673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3172302246094,306.95916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.33203125,18000.0,0.0,0.0,0.2123220115900039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3564454615116119,0.3564514517784118,-6.00361090619117e-06,0.0,0.0002154798567062,0.0,0.0,21.042633056640625,0.0,0.0,0.0,0.3530922830104828,4.0,0.0,1.0
659700,293.1536560058594,297.1499938964844,293.1499938964844,0.0693854093551635,-1726.494384765625,304.1501770019531,0.6665902137756348,0.1203317642211914,0.1098140627145767,294.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.4855610430240631,0.050000000745058,0.0490332879126071,293.2994079589844,297.1499938964844,293.1499938964844,0.051942978054285,-1107.65869140625,304.16461181640625,0.6256582736968994,0.0979657545685768,0.0703747272491455,293.1975402832031,297.1499938964844,293.1499938964844,0.321588933467865,-6125.92041015625,304.1316833496094,0.9990000128746032,0.4580065906047821,0.3902007937431335,293.3185119628906,297.1499938964844,293.1499938964844,0.0059327823109924,-2144.627197265625,298.7815856933594,0.4855610430240631,0.050000000745058,0.2325928062200546,291.1424865722656,291.1499938964844,263.84844970703125,261.7886657714844,281.8962097167969,294.1823425292969,291.1414794921875,1.0,0.2444823831319809,0.7606208324432373,0.7606208324432373,1.0,1.0,-1.0225067138671875,0.4143839478492737,0.6081228256225586,0.2132753580808639,0.0,0.0,0.4036715924739837,49.634239196777344,57.0,-12.45888614654541,-9502.1181640625,147.010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30767822265625,306.95416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.45703125,18000.0,0.0,0.0,0.2120919674634933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3574826419353485,0.3574886322021484,-6.006665444147075e-06,0.0,0.0002152463857783,0.0,0.0,21.12337684631348,0.0,0.0,0.0,0.3533514440059662,4.0,0.0,1.0
659760,293.1541748046875,297.1499938964844,293.1499938964844,0.0693372562527656,-1725.681640625,304.1502380371094,0.6639706492424011,0.1201855987310409,0.109726995229721,294.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.4837967455387115,0.050000000745058,0.0490675121545791,293.2987976074219,297.1499938964844,293.1499938964844,0.0504930950701236,-1088.954345703125,304.16461181640625,0.6201609969139099,0.0961931720376014,0.0691644996404647,293.20458984375,297.1499938964844,293.1499938964844,0.3257955014705658,-6190.7880859375,304.1273498535156,0.9990000128746032,0.4560225903987884,0.3943377137184143,293.3193359375,297.1499938964844,293.1499938964844,0.0059088533744215,-2137.91796875,298.7484130859375,0.4837967455387115,0.050000000745058,0.2327551394701004,291.1383361816406,291.1499938964844,263.8516845703125,261.7935791015625,281.9031677246094,294.20379638671875,291.1374206542969,1.0,0.2461323291063308,0.760526716709137,0.760526716709137,1.0,1.0,-1.0261507034301758,0.4161090552806854,0.6100416779518127,0.2137428373098373,0.0,0.0,0.4048652648925781,50.53963088989258,45.0,-11.854192733764648,-9525.6923828125,149.54978942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919921875,306.947021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.833984375,18000.0,0.0,0.0,0.2119485884904861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588713705539703,0.3588773906230926,-6.01120837018243e-06,0.0,0.0002151008811779,0.0,0.0,21.23318290710449,0.0,0.0,0.0,0.3537051081657409,4.0,0.0,1.0
659820,293.1551818847656,297.1499938964844,293.1499938964844,0.0690310448408126,-1720.073974609375,304.1506652832031,0.6653031706809998,0.1198743134737014,0.1094231009483337,294.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.4852297306060791,0.050000000745058,0.0490397103130817,293.29754638671875,297.1499938964844,293.1499938964844,0.0474073700606823,-1049.2698974609375,304.1648864746094,0.6144788861274719,0.0926741808652877,0.0666767954826355,293.21337890625,297.1499938964844,293.1499938964844,0.3228731155395508,-6141.302734375,304.140380859375,0.9990000128746032,0.4528268575668335,0.3909783661365509,293.32110595703125,297.1499938964844,293.1499938964844,0.0058446414768695,-2118.06884765625,298.68682861328125,0.4852297306060791,0.050000000745058,0.2326232641935348,291.143310546875,291.1499938964844,263.8570861816406,261.80255126953125,281.9226379394531,294.2347412109375,291.1463928222656,1.0,0.2437076568603515,0.7603384852409363,0.7603384852409363,1.0,1.0,-1.0185840129852295,0.4130297899246216,0.6055542230606079,0.2112223505973816,0.0,0.0,0.4058511555194855,49.72220230102539,33.0,14.99086856842041,-9502.2353515625,146.13528442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2522277832031,306.9662170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.99609375,18000.0,0.0,0.0,0.2118589729070663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3614224791526794,0.3614284992218017,-6.022708930686349e-06,0.0,0.0002150099171558,0.0,0.0,21.445924758911133,0.0,0.0,0.0,0.3543651103973388,4.0,0.0,1.0
659880,293.1551818847656,297.1499938964844,293.1499938964844,0.0690310448408126,-1720.073974609375,304.1506652832031,0.6653031706809998,0.1198743134737014,0.1094231009483337,294.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.4852297306060791,0.050000000745058,0.0490397103130817,293.29754638671875,297.1499938964844,293.1499938964844,0.0474073700606823,-1049.2698974609375,304.1648864746094,0.6144788861274719,0.0926741808652877,0.0666767954826355,293.21337890625,297.1499938964844,293.1499938964844,0.3228731155395508,-6141.302734375,304.140380859375,0.9990000128746032,0.4528268575668335,0.3909783661365509,293.32110595703125,297.1499938964844,293.1499938964844,0.0058446414768695,-2118.06884765625,298.68682861328125,0.4852297306060791,0.050000000745058,0.2326232641935348,291.143310546875,291.1499938964844,263.8570861816406,261.80255126953125,281.9226379394531,294.2347412109375,291.1463928222656,1.0,0.2437076568603515,0.7603384852409363,0.7603384852409363,1.0,1.0,-1.0185840129852295,0.4130297899246216,0.6055542230606079,0.2112223505973816,0.0,0.0,0.4058511555194855,49.72220230102539,33.0,14.99086856842041,-9502.2353515625,146.13528442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2522277832031,306.9662170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.99609375,18000.0,0.0,0.0,0.2118589729070663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3614224791526794,0.3614284992218017,-6.022708930686349e-06,0.0,0.0002150099171558,0.0,0.0,21.445924758911133,0.0,0.0,0.0,0.3543651103973388,4.0,0.0,1.0
659940,293.1557922363281,297.1499938964844,293.1499938964844,0.0685192197561264,-1710.473876953125,304.1513061523437,0.6728696227073669,0.1196170300245285,0.1090684980154037,294.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.4910896122455597,0.050000000745058,0.0489291027188301,293.2960510253906,297.1499938964844,293.1499938964844,0.0441530086100101,-1007.5436401367188,304.16534423828125,0.6139272451400757,0.0892406329512596,0.0641766190528869,293.2066345214844,297.1499938964844,293.1499938964844,0.3092008531093597,-5924.55419921875,304.16656494140625,0.9990000128746032,0.4525527954101562,0.3773186504840851,293.3226318359375,297.1499938964844,293.1499938964844,0.0057627549394965,-2090.62548828125,298.6363830566406,0.4910896122455597,0.050000000745058,0.2320985943078994,291.1740417480469,291.1499938964844,263.8611145019531,261.8104248046875,281.9267272949219,294.21759033203125,291.1778869628906,1.0,0.2369742095470428,0.7601502537727356,0.7601502537727356,1.0,1.0,-0.9980039000511168,0.4042328298091888,0.5937711000442505,0.2057533115148544,0.0,0.0,0.40064737200737,46.64523315429688,36.0,37.15697860717773,-9359.1181640625,135.60777282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2398681640625,306.97021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.51953125,18000.0,0.0,0.0,0.211615040898323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3567474484443664,0.3567534685134887,-6.014134669385385e-06,0.0,0.0002147623599739,0.0,0.0,21.0972843170166,0.0,0.0,0.0,0.3532492518424988,4.0,0.0,1.0
660000,293.1557922363281,297.1499938964844,293.1499938964844,0.0685192197561264,-1710.473876953125,304.1513061523437,0.6728696227073669,0.1196170300245285,0.1090684980154037,294.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.4910896122455597,0.050000000745058,0.0489291027188301,293.2960510253906,297.1499938964844,293.1499938964844,0.0441530086100101,-1007.5436401367188,304.16534423828125,0.6139272451400757,0.0892406329512596,0.0641766190528869,293.2066345214844,297.1499938964844,293.1499938964844,0.3092008531093597,-5924.55419921875,304.16656494140625,0.9990000128746032,0.4525527954101562,0.3773186504840851,293.3226318359375,297.1499938964844,293.1499938964844,0.0057627549394965,-2090.62548828125,298.6363830566406,0.4910896122455597,0.050000000745058,0.2320985943078994,291.1740417480469,291.1499938964844,263.8611145019531,261.8104248046875,281.9267272949219,294.21759033203125,291.1778869628906,1.0,0.2369742095470428,0.7601502537727356,0.7601502537727356,1.0,1.0,-0.9980039000511168,0.4042328298091888,0.5937711000442505,0.2057533115148544,0.0,0.0,0.40064737200737,46.64523315429688,36.0,37.15697860717773,-9359.1181640625,135.60777282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2398681640625,306.97021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.51953125,18000.0,0.0,0.0,0.211615040898323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3567474484443664,0.3567534685134887,-6.014134669385385e-06,0.0,0.0002147623599739,0.0,0.0,21.0972843170166,0.0,0.0,0.0,0.3532492518424988,4.0,0.0,1.0
660060,293.156005859375,297.1499938964844,293.1499938964844,0.0681728646159172,-1704.0440673828125,304.15142822265625,0.6782142519950867,0.1194273009896278,0.1088190972805023,294.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.4951487183570862,0.050000000745058,0.0488569065928459,293.294189453125,297.1499938964844,293.1499938964844,0.041081216186285,-968.4832763671876,304.16534423828125,0.6110939979553223,0.0859133973717689,0.0617804303765296,293.19140625,297.1499938964844,293.1499938964844,0.2996439039707184,-5775.79833984375,304.17645263671875,0.9990000128746032,0.4542112946510315,0.368125319480896,293.3235168457031,297.1499938964844,293.1499938964844,0.0056898123584687,-2066.766845703125,298.5831298828125,0.4951487183570862,0.050000000745058,0.2317561209201812,291.1949462890625,291.1499938964844,263.8638000488281,261.8172302246094,281.9090576171875,294.1773986816406,291.1950988769531,1.0,0.2328366339206695,0.7601156830787659,0.7601156830787659,1.0,1.0,-0.9832909107208252,0.3981448113918304,0.5851461291313171,0.2014112323522567,0.0,0.0,0.3928907811641693,44.612430572509766,39.0,19.839494705200195,-9208.83984375,128.5825653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2827453613281,306.94146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.451171875,18000.0,0.0,0.0,0.2107571810483932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3468623161315918,0.3468683063983917,-5.980827609164408e-06,0.0,0.0002138917479896,0.0,0.0,20.32034111022949,0.0,0.0,0.0,0.3507792949676513,4.0,0.0,1.0
660120,293.156005859375,297.1499938964844,293.1499938964844,0.0681728646159172,-1704.0440673828125,304.15142822265625,0.6782142519950867,0.1194273009896278,0.1088190972805023,294.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.4951487183570862,0.050000000745058,0.0488569065928459,293.294189453125,297.1499938964844,293.1499938964844,0.041081216186285,-968.4832763671876,304.16534423828125,0.6110939979553223,0.0859133973717689,0.0617804303765296,293.19140625,297.1499938964844,293.1499938964844,0.2996439039707184,-5775.79833984375,304.17645263671875,0.9990000128746032,0.4542112946510315,0.368125319480896,293.3235168457031,297.1499938964844,293.1499938964844,0.0056898123584687,-2066.766845703125,298.5831298828125,0.4951487183570862,0.050000000745058,0.2317561209201812,291.1949462890625,291.1499938964844,263.8638000488281,261.8172302246094,281.9090576171875,294.1773986816406,291.1950988769531,1.0,0.2328366339206695,0.7601156830787659,0.7601156830787659,1.0,1.0,-0.9832909107208252,0.3981448113918304,0.5851461291313171,0.2014112323522567,0.0,0.0,0.3928907811641693,44.612430572509766,39.0,19.839494705200195,-9208.83984375,128.5825653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2827453613281,306.94146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.451171875,18000.0,0.0,0.0,0.2107571810483932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3468623161315918,0.3468683063983917,-5.980827609164408e-06,0.0,0.0002138917479896,0.0,0.0,20.32034111022949,0.0,0.0,0.0,0.3507792949676513,4.0,0.0,1.0
660180,293.1561584472656,297.1499938964844,293.1499938964844,0.0680333599448204,-1701.654296875,304.15118408203125,0.6806710958480835,0.1192428097128868,0.1086244061589241,294.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910095214844,0.4971387684345245,0.050000000745058,0.048823133111,293.2921142578125,297.1499938964844,293.1499938964844,0.0382556542754173,-932.796142578125,304.1649169921875,0.6054558753967285,0.0826827958226203,0.0594816952943801,293.1798095703125,297.1499938964844,293.1499938964844,0.2951836287975311,-5708.595703125,304.1748962402344,0.9990000128746032,0.455521285533905,0.3637430667877197,293.3240051269531,297.1499938964844,293.1499938964844,0.0056302682496607,-2048.836669921875,298.5198059082031,0.4971387684345245,0.050000000745058,0.2315959185361862,291.1902770996094,291.1499938964844,263.8652038574219,261.82305908203125,281.893310546875,294.1574401855469,291.1893005371094,1.0,0.2306165248155594,0.7600810527801514,0.7600810527801514,1.0,1.0,-0.974803626537323,0.3948738574981689,0.5799298286437988,0.1982796192169189,0.0,0.0,0.3877409994602203,43.62705993652344,42.0,-1.6378682851791382,-9117.1826171875,124.9197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35809326171875,306.9394836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18043.822265625,18000.0,0.0,0.0,0.2093256562948227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.339315801858902,0.3393217623233795,-5.948425041424343e-06,0.0,0.000212438928429,0.0,0.0,19.71475410461425,0.0,0.0,0.0,0.348816841840744,4.0,0.0,1.0
660240,293.1561584472656,297.1499938964844,293.1499938964844,0.0680333599448204,-1701.654296875,304.15118408203125,0.6806710958480835,0.1192428097128868,0.1086244061589241,294.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910095214844,0.4971387684345245,0.050000000745058,0.048823133111,293.2921142578125,297.1499938964844,293.1499938964844,0.0382556542754173,-932.796142578125,304.1649169921875,0.6054558753967285,0.0826827958226203,0.0594816952943801,293.1798095703125,297.1499938964844,293.1499938964844,0.2951836287975311,-5708.595703125,304.1748962402344,0.9990000128746032,0.455521285533905,0.3637430667877197,293.3240051269531,297.1499938964844,293.1499938964844,0.0056302682496607,-2048.836669921875,298.5198059082031,0.4971387684345245,0.050000000745058,0.2315959185361862,291.1902770996094,291.1499938964844,263.8652038574219,261.82305908203125,281.893310546875,294.1574401855469,291.1893005371094,1.0,0.2306165248155594,0.7600810527801514,0.7600810527801514,1.0,1.0,-0.974803626537323,0.3948738574981689,0.5799298286437988,0.1982796192169189,0.0,0.0,0.3877409994602203,43.62705993652344,42.0,-1.6378682851791382,-9117.1826171875,124.9197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35809326171875,306.9394836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18043.822265625,18000.0,0.0,0.0,0.2093256562948227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.339315801858902,0.3393217623233795,-5.948425041424343e-06,0.0,0.000212438928429,0.0,0.0,19.71475410461425,0.0,0.0,0.0,0.348816841840744,4.0,0.0,1.0
660300,293.15631103515625,297.1499938964844,293.1499938964844,0.0679748281836509,-1700.6787109375,304.15106201171875,0.6809831857681274,0.1191339939832687,0.1085275188088417,294.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1870422363281,0.4975033700466156,0.050000000745058,0.0488170757889747,293.2910461425781,297.1499938964844,293.1499938964844,0.0368895269930362,-915.4981079101562,304.1647033691406,0.6017416715621948,0.0810918062925338,0.0583606250584125,293.17608642578125,297.1499938964844,293.1499938964844,0.2943247258663177,-5696.6884765625,304.1719055175781,0.9990000128746032,0.4558748304843902,0.3629502952098846,293.3242492675781,297.1499938964844,293.1499938964844,0.0056026000529527,-2040.619384765625,298.4872741699219,0.4975033700466156,0.050000000745058,0.2315671890974044,291.1861572265625,291.1499938964844,263.8654479980469,261.8255920410156,281.8871765136719,294.1558837890625,291.1849670410156,1.0,0.2301151305437088,0.7600637078285217,0.7600637078285217,1.0,1.0,-0.972347617149353,0.3940607011318207,0.5782869458198547,0.1970154196023941,0.0,0.0,0.3857406973838806,43.428619384765625,42.0,-7.473430156707764,-9088.7978515625,124.01317596435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39764404296875,306.9451599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.6640625,18000.0,0.0,0.0,0.2084736675024032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3364931643009186,0.3364990949630737,-5.93619870414841e-06,0.0,0.000211574268178,0.0,0.0,19.49014472961425,0.0,0.0,0.0,0.3480805456638336,4.0,0.0,1.0
660360,293.15655517578125,297.1499938964844,293.1499938964844,0.0679162293672561,-1699.715576171875,304.1509704589844,0.6807331442832947,0.11900544911623,0.10842165350914,294.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820678710937,0.4974938631057739,0.050000000745058,0.048817254602909,293.2900085449219,297.1499938964844,293.1499938964844,0.0355486571788787,-898.4552612304688,304.1644592285156,0.5974515676498413,0.0795078575611114,0.0572514347732067,293.1738586425781,297.1499938964844,293.1499938964844,0.2942845523357391,-5697.64697265625,304.1679992675781,0.9990000128746032,0.455984890460968,0.3629710674285888,293.3245544433594,297.1499938964844,293.1499938964844,0.0055758338421583,-2032.7530517578125,298.4540405273437,0.4974938631057739,0.050000000745058,0.2315680235624313,291.180908203125,291.1499938964844,263.86541748046875,261.8279113769531,281.8819885253906,294.1596374511719,291.1794128417969,1.0,0.2299651056528091,0.7600743174552917,0.7600743174552917,1.0,1.0,-0.9709146022796632,0.3937285244464874,0.577186107635498,0.1959042400121688,0.0,0.0,0.3841991126537323,43.39881896972656,45.0,-12.16753101348877,-9069.2734375,123.62796020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4346618652344,306.95135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.79296875,18000.0,0.0,0.0,0.2075703740119934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.334194540977478,0.3342004716396332,-5.92608239458059e-06,0.0,0.0002106575411744,0.0,0.0,19.30764579772949,0.0,0.0,0.0,0.3474836051464081,4.0,0.0,1.0
660420,293.15740966796875,297.1499938964844,293.1499938964844,0.0677721127867698,-1697.3338623046875,304.1509094238281,0.6787038445472717,0.1186680495738983,0.1081604063510894,294.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.4964940547943115,0.050000000745058,0.0488340370357036,293.2881774902344,297.1499938964844,293.1499938964844,0.0329211242496967,-864.7308349609375,304.1640319824219,0.5872012376785278,0.076334498822689,0.0550483912229537,293.1737670898437,297.1499938964844,293.1499938964844,0.2963826060295105,-5733.50341796875,304.1584777832031,0.9990000128746032,0.4554125070571899,0.3651534020900726,293.3255310058594,297.1499938964844,293.1499938964844,0.0055242697708308,-2017.761962890625,298.3851928710937,0.4964940547943115,0.050000000745058,0.2316476553678512,291.1678771972656,291.1499938964844,263.864501953125,261.83184814453125,281.8742980957031,294.1820068359375,291.1661682128906,1.0,0.2305831760168075,0.7600955367088318,0.7600955367088318,1.0,1.0,-0.9706904292106628,0.3943188786506653,0.5763715505599976,0.1940087676048278,0.0,0.0,0.382669448852539,43.781856536865234,48.0,-17.571983337402344,-9056.8076171875,124.20838165283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4924621582031,306.9644470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.595703125,18000.0,0.0,0.0,0.2057295888662338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315124809741974,0.3315184116363525,-5.912740562052932e-06,0.0,0.0002087893662974,0.0,0.0,19.091100692749023,0.0,0.0,0.0,0.3467696011066437,4.0,0.0,1.0
660480,293.15740966796875,297.1499938964844,293.1499938964844,0.0677721127867698,-1697.3338623046875,304.1509094238281,0.6787038445472717,0.1186680495738983,0.1081604063510894,294.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.4964940547943115,0.050000000745058,0.0488340370357036,293.2881774902344,297.1499938964844,293.1499938964844,0.0329211242496967,-864.7308349609375,304.1640319824219,0.5872012376785278,0.076334498822689,0.0550483912229537,293.1737670898437,297.1499938964844,293.1499938964844,0.2963826060295105,-5733.50341796875,304.1584777832031,0.9990000128746032,0.4554125070571899,0.3651534020900726,293.3255310058594,297.1499938964844,293.1499938964844,0.0055242697708308,-2017.761962890625,298.3851928710937,0.4964940547943115,0.050000000745058,0.2316476553678512,291.1678771972656,291.1499938964844,263.864501953125,261.83184814453125,281.8742980957031,294.1820068359375,291.1661682128906,1.0,0.2305831760168075,0.7600955367088318,0.7600955367088318,1.0,1.0,-0.9706904292106628,0.3943188786506653,0.5763715505599976,0.1940087676048278,0.0,0.0,0.382669448852539,43.781856536865234,48.0,-17.571983337402344,-9056.8076171875,124.20838165283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4924621582031,306.9644470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.595703125,18000.0,0.0,0.0,0.2057295888662338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315124809741974,0.3315184116363525,-5.912740562052932e-06,0.0,0.0002087893662974,0.0,0.0,19.091100692749023,0.0,0.0,0.0,0.3467696011066437,4.0,0.0,1.0
660540,293.1588134765625,297.1499938964844,293.1499938964844,0.0675474181771278,-1693.510498046875,304.1509704589844,0.6749181747436523,0.1181977465748786,0.1078043133020401,294.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.4944233000278473,0.050000000745058,0.0488696508109569,293.28680419921875,297.1499938964844,293.1499938964844,0.0303336568176746,-830.808837890625,304.1636657714844,0.5748575329780579,0.0731163397431373,0.0528356581926345,293.1790466308594,297.1499938964844,293.1499938964844,0.3009288012981415,-5806.97607421875,304.1480712890625,0.9990000128746032,0.4537470936775207,0.3697457611560821,293.3271484375,297.1499938964844,293.1499938964844,0.0054732463322579,-2002.88671875,298.3138732910156,0.4944233000278473,0.050000000745058,0.2318165898323059,291.1544189453125,291.1499938964844,263.86248779296875,261.8349609375,281.8697509765625,294.22222900390625,291.1528015136719,1.0,0.2322269976139068,0.760116696357727,0.760116696357727,1.0,1.0,-0.9733633995056152,0.3963094055652618,0.5770540237426758,0.1923984587192535,0.0,0.0,0.3829855322837829,44.66904830932617,51.0,-18.56630516052246,-9073.2783203125,126.30692291259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5180969238281,306.9715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.490234375,18000.0,0.0,0.0,0.2040410488843917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3312405347824096,0.3312464356422424,-5.9085514294565655e-06,0.0,0.0002070757182082,0.0,0.0,19.060693740844727,0.0,0.0,0.0,0.3466586768627167,4.0,0.0,1.0
660600,293.1588134765625,297.1499938964844,293.1499938964844,0.0675474181771278,-1693.510498046875,304.1509704589844,0.6749181747436523,0.1181977465748786,0.1078043133020401,294.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.4944233000278473,0.050000000745058,0.0488696508109569,293.28680419921875,297.1499938964844,293.1499938964844,0.0303336568176746,-830.808837890625,304.1636657714844,0.5748575329780579,0.0731163397431373,0.0528356581926345,293.1790466308594,297.1499938964844,293.1499938964844,0.3009288012981415,-5806.97607421875,304.1480712890625,0.9990000128746032,0.4537470936775207,0.3697457611560821,293.3271484375,297.1499938964844,293.1499938964844,0.0054732463322579,-2002.88671875,298.3138732910156,0.4944233000278473,0.050000000745058,0.2318165898323059,291.1544189453125,291.1499938964844,263.86248779296875,261.8349609375,281.8697509765625,294.22222900390625,291.1528015136719,1.0,0.2322269976139068,0.760116696357727,0.760116696357727,1.0,1.0,-0.9733633995056152,0.3963094055652618,0.5770540237426758,0.1923984587192535,0.0,0.0,0.3829855322837829,44.66904830932617,51.0,-18.56630516052246,-9073.2783203125,126.30692291259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5180969238281,306.9715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.490234375,18000.0,0.0,0.0,0.2040410488843917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3312405347824096,0.3312464356422424,-5.9085514294565655e-06,0.0,0.0002070757182082,0.0,0.0,19.060693740844727,0.0,0.0,0.0,0.3466586768627167,4.0,0.0,1.0
660660,293.1607971191406,297.1499938964844,293.1499938964844,0.0672125294804573,-1687.7078857421875,304.1512145996094,0.6697282195091248,0.1175755187869072,0.1073302701115608,294.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.4915412068367004,0.050000000745058,0.048921100795269,293.2859802246094,297.1499938964844,293.1499938964844,0.0275947656482458,-796.111572265625,304.16363525390625,0.5606745481491089,0.0698183625936508,0.0505842790007591,293.1889953613281,297.1499938964844,293.1499938964844,0.3074795305728912,-5910.63818359375,304.1378173828125,0.9990000128746032,0.4510009586811065,0.3762829303741455,293.32958984375,297.1499938964844,293.1499938964844,0.0054216319695115,-1987.6676025390625,298.2400817871094,0.4915412068367004,0.050000000745058,0.2320606410503387,291.1419677734375,291.1499938964844,263.8594970703125,261.8372802734375,281.86883544921875,294.2782592773437,291.1405029296875,1.0,0.2346929758787155,0.7600082159042358,0.7600082159042358,1.0,1.0,-0.9782918691635132,0.3993890285491943,0.5789028406143188,0.1909509003162384,0.0,0.0,0.3849075734615326,45.97758483886719,54.0,-17.30310821533203,-9110.7861328125,129.65863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50543212890625,306.9665222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.091796875,18000.0,0.0,0.0,0.2027083188295364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3330614268779754,0.3330673277378082,-5.912455890211277e-06,0.0,0.0002057231758954,0.0,0.0,19.19189453125,0.0,0.0,0.0,0.3470750153064728,4.0,0.0,1.0
660720,293.1607971191406,297.1499938964844,293.1499938964844,0.0672125294804573,-1687.7078857421875,304.1512145996094,0.6697282195091248,0.1175755187869072,0.1073302701115608,294.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.4915412068367004,0.050000000745058,0.048921100795269,293.2859802246094,297.1499938964844,293.1499938964844,0.0275947656482458,-796.111572265625,304.16363525390625,0.5606745481491089,0.0698183625936508,0.0505842790007591,293.1889953613281,297.1499938964844,293.1499938964844,0.3074795305728912,-5910.63818359375,304.1378173828125,0.9990000128746032,0.4510009586811065,0.3762829303741455,293.32958984375,297.1499938964844,293.1499938964844,0.0054216319695115,-1987.6676025390625,298.2400817871094,0.4915412068367004,0.050000000745058,0.2320606410503387,291.1419677734375,291.1499938964844,263.8594970703125,261.8372802734375,281.86883544921875,294.2782592773437,291.1405029296875,1.0,0.2346929758787155,0.7600082159042358,0.7600082159042358,1.0,1.0,-0.9782918691635132,0.3993890285491943,0.5789028406143188,0.1909509003162384,0.0,0.0,0.3849075734615326,45.97758483886719,54.0,-17.30310821533203,-9110.7861328125,129.65863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50543212890625,306.9665222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.091796875,18000.0,0.0,0.0,0.2027083188295364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3330614268779754,0.3330673277378082,-5.912455890211277e-06,0.0,0.0002057231758954,0.0,0.0,19.19189453125,0.0,0.0,0.0,0.3470750153064728,4.0,0.0,1.0
660780,293.1632995605469,297.1499938964844,293.1499938964844,0.066752441227436,-1679.6614990234375,304.1515808105469,0.6634925603866577,0.1167957782745361,0.1067277193069458,294.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.48805633187294,0.050000000745058,0.0489858947694301,293.2857360839844,297.1499938964844,293.1499938964844,0.0251856222748756,-759.8645629882812,304.16314697265625,0.5450878739356995,0.0664237141609191,0.0482772625982761,293.2027587890625,297.1499938964844,293.1499938964844,0.3156481385231018,-6038.04248046875,304.1282958984375,0.9990000128746032,0.4472293853759765,0.3843583464622497,293.33282470703125,297.1499938964844,293.1499938964844,0.0053686541505157,-1971.797607421875,298.16387939453125,0.48805633187294,0.050000000745058,0.2323680073022842,291.1311950683594,291.1499938964844,263.8555908203125,261.8388366699219,281.87158203125,294.34796142578125,291.1300048828125,1.0,0.2378077507019043,0.7598997354507446,0.7598997354507446,1.0,1.0,-0.9849377274513244,0.4033058583736419,0.5816318392753601,0.1896427571773529,0.0,0.0,0.3881532847881317,47.6396598815918,42.0,-14.95013427734375,-9163.3828125,134.0540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4543762207031,306.9471130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17977.412109375,18000.0,0.0,0.0,0.2018886506557464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3366673588752746,0.3366732597351074,-5.923450316913659e-06,0.0,0.0002048913156613,0.0,0.0,19.4627628326416,0.0,0.0,0.0,0.3479476273059845,4.0,0.0,1.0
660840,293.1632995605469,297.1499938964844,293.1499938964844,0.066752441227436,-1679.6614990234375,304.1515808105469,0.6634925603866577,0.1167957782745361,0.1067277193069458,294.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.48805633187294,0.050000000745058,0.0489858947694301,293.2857360839844,297.1499938964844,293.1499938964844,0.0251856222748756,-759.8645629882812,304.16314697265625,0.5450878739356995,0.0664237141609191,0.0482772625982761,293.2027587890625,297.1499938964844,293.1499938964844,0.3156481385231018,-6038.04248046875,304.1282958984375,0.9990000128746032,0.4472293853759765,0.3843583464622497,293.33282470703125,297.1499938964844,293.1499938964844,0.0053686541505157,-1971.797607421875,298.16387939453125,0.48805633187294,0.050000000745058,0.2323680073022842,291.1311950683594,291.1499938964844,263.8555908203125,261.8388366699219,281.87158203125,294.34796142578125,291.1300048828125,1.0,0.2378077507019043,0.7598997354507446,0.7598997354507446,1.0,1.0,-0.9849377274513244,0.4033058583736419,0.5816318392753601,0.1896427571773529,0.0,0.0,0.3881532847881317,47.6396598815918,42.0,-14.95013427734375,-9163.3828125,134.0540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4543762207031,306.9471130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17977.412109375,18000.0,0.0,0.0,0.2018886506557464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3366673588752746,0.3366732597351074,-5.923450316913659e-06,0.0,0.0002048913156613,0.0,0.0,19.4627628326416,0.0,0.0,0.0,0.3479476273059845,4.0,0.0,1.0
660900,293.16461181640625,297.1499938964844,293.1499938964844,0.0664363130927085,-1674.07470703125,304.15185546875,0.6627136468887329,0.1163652166724205,0.1063484251499176,294.5401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.4880826473236084,0.050000000745058,0.048985406756401,293.2857360839844,297.1499938964844,293.1499938964844,0.0239774100482463,-741.6945190429688,304.1629638671875,0.5394729971885681,0.0647061839699745,0.047077476978302,293.20928955078125,297.1499938964844,293.1499938964844,0.3158994913101196,-6040.21826171875,304.1319274902344,0.9990000128746032,0.4452803432941437,0.3842970430850982,293.33465576171875,297.1499938964844,293.1499938964844,0.0053372434340417,-1961.9908447265625,298.1257019042969,0.4880826473236084,0.050000000745058,0.232365682721138,291.1278991699219,291.1499938964844,263.8533020019531,261.83935546875,281.880126953125,294.3822326660156,291.1282653808594,1.0,0.2371625155210495,0.7598454356193542,0.7598454356193542,1.0,1.0,-0.9829707741737366,0.4027947187423706,0.580176055431366,0.1882288753986358,0.0,0.0,0.3899842202663421,47.583404541015625,42.0,-5.448782920837402,-9167.1298828125,133.47581481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4170837402344,306.94927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.455078125,18000.0,0.0,0.0,0.2016896307468414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3389951586723327,0.3390010893344879,-5.931301075179363e-06,0.0,0.000204689335078,0.0,0.0,19.640825271606445,0.0,0.0,0.0,0.3485201299190521,4.0,0.0,1.0
660960,293.16583251953125,297.1499938964844,293.1499938964844,0.0660188272595405,-1666.544677734375,304.1522827148437,0.6637651920318604,0.1159410700201988,0.1059380397200584,294.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.4894717037677765,0.050000000745058,0.0489593185484409,293.28564453125,297.1499938964844,293.1499938964844,0.0226983837783336,-722.0518798828125,304.1629333496094,0.5355547666549683,0.0630027875304222,0.0458617471158504,293.2122802734375,297.1499938964844,293.1499938964844,0.3127904534339905,-5989.5322265625,304.1408996582031,0.9990000128746032,0.4439364969730377,0.3810616135597229,293.33648681640625,297.1499938964844,293.1499938964844,0.005300429649651,-1949.544921875,298.0921325683594,0.4894717037677765,0.050000000745058,0.2322419136762619,291.13531494140625,291.1499938964844,263.8507995605469,261.8397216796875,281.8868103027344,294.4006652832031,291.1386413574219,1.0,0.2353249490261078,0.7597573399543762,0.7597573399543762,1.0,1.0,-0.9769579768180848,0.4003994166851043,0.5765585899353027,0.1862180382013321,0.0,0.0,0.3902860581874847,46.836856842041016,30.0,14.87990665435791,-9145.552734375,130.76510620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37896728515625,306.95684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.302734375,18000.0,0.0,0.0,0.2015753984451294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3405544459819793,0.3405604064464569,-5.93897402723087e-06,0.0,0.0002045734145212,0.0,0.0,19.767963409423828,0.0,0.0,0.0,0.348912626504898,4.0,0.0,1.0
661020,293.16717529296875,297.1499938964844,293.1499938964844,0.0651352405548095,-1650.503173828125,304.1529846191406,0.6706215143203735,0.115264892578125,0.1051691621541976,294.5668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.4955178201198578,0.050000000745058,0.0488508380949497,293.2847595214844,297.1499938964844,293.1499938964844,0.020279062911868,-682.5877075195312,304.16265869140625,0.5318499207496643,0.0597416423261165,0.0434621348977088,293.2065124511719,297.1499938964844,293.1499938964844,0.2990771830081939,-5770.9404296875,304.1669921875,0.9990000128746032,0.4434960782527923,0.3673079311847687,293.3395690917969,297.1499938964844,293.1499938964844,0.0052169514819979,-1920.2652587890625,298.0337219238281,0.4955178201198578,0.050000000745058,0.2317273318767547,291.16668701171875,291.1499938964844,263.84521484375,261.8399658203125,281.87860107421875,294.3736572265625,291.17059326171875,1.0,0.2285013496875763,0.7595810294151306,0.7595810294151306,1.0,1.0,-0.9559033513069152,0.3913964033126831,0.5645069479942322,0.1809825301170349,0.0,0.0,0.386005699634552,43.829620361328125,33.0,37.218109130859375,-9006.7783203125,120.84898376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326171875,306.943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.09765625,18000.0,0.0,0.0,0.2013091892004013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3373012840747833,0.3373072445392608,-5.93638333157287e-06,0.0,0.0002043032436631,0.0,0.0,19.544189453125,0.0,0.0,0.0,0.3482073843479156,4.0,0.0,1.0
661080,293.16717529296875,297.1499938964844,293.1499938964844,0.0651352405548095,-1650.503173828125,304.1529846191406,0.6706215143203735,0.115264892578125,0.1051691621541976,294.5668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.4955178201198578,0.050000000745058,0.0488508380949497,293.2847595214844,297.1499938964844,293.1499938964844,0.020279062911868,-682.5877075195312,304.16265869140625,0.5318499207496643,0.0597416423261165,0.0434621348977088,293.2065124511719,297.1499938964844,293.1499938964844,0.2990771830081939,-5770.9404296875,304.1669921875,0.9990000128746032,0.4434960782527923,0.3673079311847687,293.3395690917969,297.1499938964844,293.1499938964844,0.0052169514819979,-1920.2652587890625,298.0337219238281,0.4955178201198578,0.050000000745058,0.2317273318767547,291.16668701171875,291.1499938964844,263.84521484375,261.8399658203125,281.87860107421875,294.3736572265625,291.17059326171875,1.0,0.2285013496875763,0.7595810294151306,0.7595810294151306,1.0,1.0,-0.9559033513069152,0.3913964033126831,0.5645069479942322,0.1809825301170349,0.0,0.0,0.386005699634552,43.829620361328125,33.0,37.218109130859375,-9006.7783203125,120.84898376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326171875,306.943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.09765625,18000.0,0.0,0.0,0.2013091892004013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3373012840747833,0.3373072445392608,-5.93638333157287e-06,0.0,0.0002043032436631,0.0,0.0,19.544189453125,0.0,0.0,0.0,0.3482073843479156,4.0,0.0,1.0
661140,293.16717529296875,297.1499938964844,293.1499938964844,0.06456208974123,-1640.2110595703125,304.1529235839844,0.6756188273429871,0.1148282960057258,0.1046604514122009,294.5701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859436035156,0.4998575150966644,0.050000000745058,0.0487790368497371,293.28277587890625,297.1499938964844,293.1499938964844,0.0182599667459726,-647.0537109375,304.1617736816406,0.5262725353240967,0.056728757917881,0.0412601307034492,293.1920166015625,297.1499938964844,293.1499938964844,0.2894119918346405,-5619.5068359375,304.1769104003906,0.9990000128746032,0.4450019299983978,0.3579108417034149,293.3412780761719,297.1499938964844,293.1499938964844,0.0051426729187369,-1894.8336181640625,297.97283935546875,0.4998575150966644,0.050000000745058,0.2313867509365081,291.1866455078125,291.1499938964844,263.8388977050781,261.8396301269531,281.8398742675781,294.30792236328125,291.1864929199219,1.0,0.2242619544267654,0.7594047784805298,0.7594047784805298,1.0,1.0,-0.940871000289917,0.3852022588253021,0.5556687116622925,0.1766662895679474,0.0,0.0,0.3794079720973968,41.81634140014648,36.0,17.7662410736084,-8866.0263671875,114.20474243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3273010253906,306.8944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.05078125,18000.0,0.0,0.0,0.2006066143512725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3292385935783386,0.3292444944381714,-5.91152911511017e-06,0.0,0.0002035901998169,0.0,0.0,18.938566207885746,0.0,0.0,0.0,0.3462885022163391,4.0,0.0,1.0
661200,293.16717529296875,297.1499938964844,293.1499938964844,0.06456208974123,-1640.2110595703125,304.1529235839844,0.6756188273429871,0.1148282960057258,0.1046604514122009,294.5701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859436035156,0.4998575150966644,0.050000000745058,0.0487790368497371,293.28277587890625,297.1499938964844,293.1499938964844,0.0182599667459726,-647.0537109375,304.1617736816406,0.5262725353240967,0.056728757917881,0.0412601307034492,293.1920166015625,297.1499938964844,293.1499938964844,0.2894119918346405,-5619.5068359375,304.1769104003906,0.9990000128746032,0.4450019299983978,0.3579108417034149,293.3412780761719,297.1499938964844,293.1499938964844,0.0051426729187369,-1894.8336181640625,297.97283935546875,0.4998575150966644,0.050000000745058,0.2313867509365081,291.1866455078125,291.1499938964844,263.8388977050781,261.8396301269531,281.8398742675781,294.30792236328125,291.1864929199219,1.0,0.2242619544267654,0.7594047784805298,0.7594047784805298,1.0,1.0,-0.940871000289917,0.3852022588253021,0.5556687116622925,0.1766662895679474,0.0,0.0,0.3794079720973968,41.81634140014648,36.0,17.7662410736084,-8866.0263671875,114.20474243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3273010253906,306.8944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.05078125,18000.0,0.0,0.0,0.2006066143512725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3292385935783386,0.3292444944381714,-5.91152911511017e-06,0.0,0.0002035901998169,0.0,0.0,18.938566207885746,0.0,0.0,0.0,0.3462885022163391,4.0,0.0,1.0
661260,293.16632080078125,297.1499938964844,293.1499938964844,0.0643409341573715,-1636.5079345703125,304.1523132324219,0.6780480146408081,0.1145664453506469,0.1043556034564971,294.5696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.5020847916603088,0.050000000745058,0.0487442761659622,293.2798767089844,297.1499938964844,293.1499938964844,0.0166072510182857,-615.9237060546875,304.1606140136719,0.5186483263969421,0.0539509654045105,0.0392510816454887,293.1805114746094,297.1499938964844,293.1499938964844,0.2848243117332458,-5549.822265625,304.1754150390625,0.9990000128746032,0.4462774693965912,0.3532697856426239,293.3417358398437,297.1499938964844,293.1499938964844,0.0050825206562876,-1875.8275146484373,297.9013061523437,0.5020847916603088,0.050000000745058,0.2312218695878982,291.1782531738281,291.1499938964844,263.8319091796875,261.8387756347656,281.7951354980469,294.25341796875,291.1766662597656,1.0,0.2219495475292205,0.7595116496086121,0.7595116496086121,1.0,1.0,-0.9322818517684937,0.3820065259933471,0.5502752661705017,0.1733995378017425,0.0,0.0,0.376077800989151,40.80919647216797,39.0,-6.77894926071167,-8792.9248046875,110.7142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.360107421875,306.8755798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18028.0390625,18000.0,0.0,0.0,0.1995081007480621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3239917755126953,0.3239976465702057,-5.8884966165351216e-06,0.0,0.0002024753630394,0.0,0.0,18.528779983520508,0.0,0.0,0.0,0.3449563980102539,4.0,0.0,1.0
661320,293.16632080078125,297.1499938964844,293.1499938964844,0.0643409341573715,-1636.5079345703125,304.1523132324219,0.6780480146408081,0.1145664453506469,0.1043556034564971,294.5696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.5020847916603088,0.050000000745058,0.0487442761659622,293.2798767089844,297.1499938964844,293.1499938964844,0.0166072510182857,-615.9237060546875,304.1606140136719,0.5186483263969421,0.0539509654045105,0.0392510816454887,293.1805114746094,297.1499938964844,293.1499938964844,0.2848243117332458,-5549.822265625,304.1754150390625,0.9990000128746032,0.4462774693965912,0.3532697856426239,293.3417358398437,297.1499938964844,293.1499938964844,0.0050825206562876,-1875.8275146484373,297.9013061523437,0.5020847916603088,0.050000000745058,0.2312218695878982,291.1782531738281,291.1499938964844,263.8319091796875,261.8387756347656,281.7951354980469,294.25341796875,291.1766662597656,1.0,0.2219495475292205,0.7595116496086121,0.7595116496086121,1.0,1.0,-0.9322818517684937,0.3820065259933471,0.5502752661705017,0.1733995378017425,0.0,0.0,0.376077800989151,40.80919647216797,39.0,-6.77894926071167,-8792.9248046875,110.7142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.360107421875,306.8755798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18028.0390625,18000.0,0.0,0.0,0.1995081007480621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3239917755126953,0.3239976465702057,-5.8884966165351216e-06,0.0,0.0002024753630394,0.0,0.0,18.528779983520508,0.0,0.0,0.0,0.3449563980102539,4.0,0.0,1.0
