time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661380,293.1649780273437,297.1499938964844,293.1499938964844,0.0642791911959648,-1635.66259765625,304.1516418457031,0.678412675857544,0.1144259348511695,0.1041975691914558,294.56719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16632080078125,0.5026069283485413,0.050000000745058,0.0487363561987876,293.2763366699219,297.1499938964844,293.1499938964844,0.0152074359357357,-587.6121215820312,304.1593933105469,0.5097980499267578,0.0513755530118942,0.03741105645895,293.1737976074219,297.1499938964844,293.1499938964844,0.283744752407074,-5535.916015625,304.16864013671875,0.9990000128746032,0.4468747973442077,0.3522004783153534,293.3414611816406,297.1499938964844,293.1499938964844,0.0050287907943129,-1859.151123046875,297.82916259765625,0.5026069283485413,0.050000000745058,0.2311842888593673,291.16485595703125,291.1499938964844,263.8243103027344,261.83746337890625,281.7514038085937,294.2142333984375,291.1628112792969,1.0,0.2212298363447189,0.7596185207366943,0.7596185207366943,1.0,1.0,-0.928543984889984,0.3810269236564636,0.5475170612335205,0.1709172576665878,0.0,0.0,0.3749620616436004,40.53226089477539,42.0,-17.515438079833984,-8773.7802734375,109.4668426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3921203613281,306.877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.27734375,18000.0,0.0,0.0,0.1982795596122741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.321850448846817,0.3218563199043274,-5.877068815607345e-06,0.0,0.0002012285403907,0.0,0.0,18.3568115234375,0.0,0.0,0.0,0.3443807363510132,4.0,0.0,1.0
661440,293.1649780273437,297.1499938964844,293.1499938964844,0.0642791911959648,-1635.66259765625,304.1516418457031,0.678412675857544,0.1144259348511695,0.1041975691914558,294.56719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16632080078125,0.5026069283485413,0.050000000745058,0.0487363561987876,293.2763366699219,297.1499938964844,293.1499938964844,0.0152074359357357,-587.6121215820312,304.1593933105469,0.5097980499267578,0.0513755530118942,0.03741105645895,293.1737976074219,297.1499938964844,293.1499938964844,0.283744752407074,-5535.916015625,304.16864013671875,0.9990000128746032,0.4468747973442077,0.3522004783153534,293.3414611816406,297.1499938964844,293.1499938964844,0.0050287907943129,-1859.151123046875,297.82916259765625,0.5026069283485413,0.050000000745058,0.2311842888593673,291.16485595703125,291.1499938964844,263.8243103027344,261.83746337890625,281.7514038085937,294.2142333984375,291.1628112792969,1.0,0.2212298363447189,0.7596185207366943,0.7596185207366943,1.0,1.0,-0.928543984889984,0.3810269236564636,0.5475170612335205,0.1709172576665878,0.0,0.0,0.3749620616436004,40.53226089477539,42.0,-17.515438079833984,-8773.7802734375,109.4668426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3921203613281,306.877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.27734375,18000.0,0.0,0.0,0.1982795596122741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.321850448846817,0.3218563199043274,-5.877068815607345e-06,0.0,0.0002012285403907,0.0,0.0,18.3568115234375,0.0,0.0,0.0,0.3443807363510132,4.0,0.0,1.0
661500,293.1642150878906,297.1499938964844,293.1499938964844,0.0642914697527885,-1636.010009765625,304.1513366699219,0.6779099702835083,0.1143866032361984,0.1041581258177757,294.5655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.5023120045661926,0.050000000745058,0.0487408563494682,293.2744445800781,297.1499938964844,293.1499938964844,0.0145829962566494,-574.3119506835938,304.1588439941406,0.5050622224807739,0.0501493848860263,0.0365433879196643,293.17236328125,297.1499938964844,293.1499938964844,0.2843424677848816,-5546.8916015625,304.1641845703125,0.9990000128746032,0.4468604326248169,0.3528038561344147,293.3411865234375,297.1499938964844,293.1499938964844,0.0050036241300404,-1851.4232177734373,297.7929382324219,0.5023120045661926,0.050000000745058,0.2312056422233581,291.1569519042969,291.1499938964844,263.8203125,261.8366394042969,281.73046875,294.1999816894531,291.15478515625,1.0,0.221376746892929,0.7596719861030579,0.7596719861030579,1.0,1.0,-0.9282097220420836,0.3812295794486999,0.5469801425933838,0.1699403226375579,0.0,0.0,0.3752929866313934,40.6241340637207,42.0,-20.474851608276367,-8780.0986328125,109.54000854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4013366699219,306.8807678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.001953125,18000.0,0.0,0.0,0.1976929008960724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.32181516289711,0.3218210637569427,-5.875072019989602e-06,0.0,0.000200633163331,0.0,0.0,18.348709106445312,0.0,0.0,0.0,0.3443479835987091,4.0,0.0,1.0
661560,293.1634216308594,297.1499938964844,293.1499938964844,0.0643223002552986,-1636.683349609375,304.1510314941406,0.6770747303962708,0.1143613532185554,0.1041373759508133,294.5635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.5017485618591309,0.050000000745058,0.0487495027482509,293.2725830078125,297.1499938964844,293.1499938964844,0.0141803594306111,-565.8849487304688,304.1434326171875,0.5019407868385315,0.050000000745058,0.0360443852841854,293.1720886230469,297.1499938964844,293.1499938964844,0.2855046391487121,-5566.630859375,304.15948486328125,0.9990000128746032,0.4466293454170227,0.3539627492427826,293.3408508300781,297.1499938964844,293.1499938964844,0.0049791359342634,-1843.9151611328125,297.7566833496094,0.5017485618591309,0.050000000745058,0.2312466502189636,291.14874267578125,291.1499938964844,263.8161926269531,261.835693359375,281.7103271484375,294.1891784667969,291.14654541015625,1.0,0.2218213081359863,0.7596685886383057,0.7596685886383057,1.0,1.0,-0.9290353655815125,0.3819476366043091,0.5470877289772034,0.1691586673259735,0.0,0.0,0.3761989772319793,40.83318710327149,45.0,-22.119552612304688,-8797.2587890625,110.04890441894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.403564453125,306.883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.638671875,18000.0,0.0,0.0,0.1971643716096878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3224992156028747,0.3225050866603851,-5.875613624084508e-06,0.0,0.0002000967651838,0.0,0.0,18.39445686340332,0.0,0.0,0.0,0.3444894850254059,4.0,0.0,1.0
661620,293.1618347167969,297.1499938964844,293.1499938964844,0.0644252896308898,-1638.754150390625,304.1505126953125,0.674504280090332,0.1143401339650154,0.1041371598839759,294.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.499915599822998,0.050000000745058,0.0487782321870327,293.2703857421875,297.1499938964844,293.1499938964844,0.014087582938373,-564.6664428710938,304.1044921875,0.4999169111251831,0.050000000745058,0.0360276997089386,293.1746826171875,297.1499938964844,293.1499938964844,0.2893764972686767,-5629.9814453125,304.1498718261719,0.9990000128746032,0.4455497860908508,0.3577889800071716,293.34014892578125,297.1499938964844,293.1499938964844,0.0049318387173116,-1829.431640625,297.6839904785156,0.499915599822998,0.050000000745058,0.2313829213380813,291.1317749023437,291.1499938964844,263.8075866699219,261.8335876464844,281.67633056640625,294.18414306640625,291.129638671875,1.0,0.2235128432512283,0.759661853313446,0.759661853313446,1.0,1.0,-0.9338040351867676,0.3847650289535522,0.5490390062332153,0.1681880205869674,0.0,0.0,0.3797620832920074,41.57442474365234,48.0,-23.215978622436523,-8859.4599609375,112.2623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3809814453125,306.88385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.724609375,18000.0,0.0,0.0,0.196408599615097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260071873664856,0.3260130882263183,-5.8843593251367565e-06,0.0,0.0001993297628359,0.0,0.0,18.64732551574707,0.0,0.0,0.0,0.345298707485199,4.0,0.0,1.0
661680,293.1618347167969,297.1499938964844,293.1499938964844,0.0644252896308898,-1638.754150390625,304.1505126953125,0.674504280090332,0.1143401339650154,0.1041371598839759,294.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.499915599822998,0.050000000745058,0.0487782321870327,293.2703857421875,297.1499938964844,293.1499938964844,0.014087582938373,-564.6664428710938,304.1044921875,0.4999169111251831,0.050000000745058,0.0360276997089386,293.1746826171875,297.1499938964844,293.1499938964844,0.2893764972686767,-5629.9814453125,304.1498718261719,0.9990000128746032,0.4455497860908508,0.3577889800071716,293.34014892578125,297.1499938964844,293.1499938964844,0.0049318387173116,-1829.431640625,297.6839904785156,0.499915599822998,0.050000000745058,0.2313829213380813,291.1317749023437,291.1499938964844,263.8075866699219,261.8335876464844,281.67633056640625,294.18414306640625,291.129638671875,1.0,0.2235128432512283,0.759661853313446,0.759661853313446,1.0,1.0,-0.9338040351867676,0.3847650289535522,0.5490390062332153,0.1681880205869674,0.0,0.0,0.3797620832920074,41.57442474365234,48.0,-23.215978622436523,-8859.4599609375,112.2623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3809814453125,306.88385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.724609375,18000.0,0.0,0.0,0.196408599615097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260071873664856,0.3260130882263183,-5.8843593251367565e-06,0.0,0.0001993297628359,0.0,0.0,18.64732551574707,0.0,0.0,0.0,0.345298707485199,4.0,0.0,1.0
661740,293.16033935546875,297.1499938964844,293.1499938964844,0.0645514577627182,-1641.1878662109375,304.150146484375,0.6707722544670105,0.1143464371562004,0.1041790023446083,294.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185302734375,0.4971981644630432,0.050000000745058,0.0488225668668746,293.2687683105469,297.1499938964844,293.1499938964844,0.0140265095978975,-564.1135864257812,304.0653991699219,0.4971981346607208,0.050000000745058,0.0360601767897605,293.1812438964844,297.1499938964844,293.1499938964844,0.2952446639537811,-5723.77783203125,304.14013671875,0.9990000128746032,0.4436047375202179,0.363616794347763,293.33953857421875,297.1499938964844,293.1499938964844,0.0048857065849006,-1815.091796875,297.6122741699219,0.4971981644630432,0.050000000745058,0.2315932363271713,291.1171569824219,291.1499938964844,263.7986145019531,261.8311462402344,281.6479797363281,294.1912841796875,291.1154479980469,1.0,0.2260946780443191,0.7596551179885864,0.7596551179885864,1.0,1.0,-0.9411924481391908,0.3887056112289428,0.5524868369102478,0.1678191721439361,0.0,0.0,0.3851563930511474,42.74132537841797,51.0,-20.215620040893555,-8948.2099609375,115.7590789794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3184509277344,306.8748474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17962.91796875,18000.0,0.0,0.0,0.1962239295244217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.332070380449295,0.3320762813091278,-5.903106739424402e-06,0.0,0.0001991423487197,0.0,0.0,19.09869384765625,0.0,0.0,0.0,0.3467542827129364,4.0,0.0,1.0
661800,293.16033935546875,297.1499938964844,293.1499938964844,0.0645514577627182,-1641.1878662109375,304.150146484375,0.6707722544670105,0.1143464371562004,0.1041790023446083,294.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185302734375,0.4971981644630432,0.050000000745058,0.0488225668668746,293.2687683105469,297.1499938964844,293.1499938964844,0.0140265095978975,-564.1135864257812,304.0653991699219,0.4971981346607208,0.050000000745058,0.0360601767897605,293.1812438964844,297.1499938964844,293.1499938964844,0.2952446639537811,-5723.77783203125,304.14013671875,0.9990000128746032,0.4436047375202179,0.363616794347763,293.33953857421875,297.1499938964844,293.1499938964844,0.0048857065849006,-1815.091796875,297.6122741699219,0.4971981644630432,0.050000000745058,0.2315932363271713,291.1171569824219,291.1499938964844,263.7986145019531,261.8311462402344,281.6479797363281,294.1912841796875,291.1154479980469,1.0,0.2260946780443191,0.7596551179885864,0.7596551179885864,1.0,1.0,-0.9411924481391908,0.3887056112289428,0.5524868369102478,0.1678191721439361,0.0,0.0,0.3851563930511474,42.74132537841797,51.0,-20.215620040893555,-8948.2099609375,115.7590789794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3184509277344,306.8748474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17962.91796875,18000.0,0.0,0.0,0.1962239295244217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.332070380449295,0.3320762813091278,-5.903106739424402e-06,0.0,0.0001991423487197,0.0,0.0,19.09869384765625,0.0,0.0,0.0,0.3467542827129364,4.0,0.0,1.0
661860,293.1589050292969,297.1499938964844,293.1499938964844,0.0646933913230896,-1643.8599853515625,304.1498718261719,0.6662131547927856,0.1143737286329269,0.1042539775371551,294.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.4938451647758484,0.050000000745058,0.0488801263272762,293.2669372558594,297.1499938964844,293.1499938964844,0.0139738516882061,-563.6844482421875,304.0279846191406,0.4938451647758484,0.050000000745058,0.0361026935279369,293.1912841796875,297.1499938964844,293.1499938964844,0.302754133939743,-5842.0439453125,304.1309509277344,0.9990000128746032,0.4407854080200195,0.3710468113422394,293.339111328125,297.1499938964844,293.1499938964844,0.0048404848203063,-1800.825927734375,297.5414123535156,0.4938451647758484,0.050000000745058,0.2318662703037262,291.1049499511719,291.1499938964844,263.7892761230469,261.8284606933594,281.6234741210937,294.2039489746094,291.10357666015625,1.0,0.22939133644104,0.7595174312591553,0.7595174312591553,1.0,1.0,-0.9506468176841736,0.3934885263442993,0.5571582913398743,0.1679902970790863,0.0,0.0,0.3919988870620727,44.26885986328125,54.0,-16.97783088684082,-9055.16796875,120.35739135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2181091308594,306.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.904296875,18000.0,0.0,0.0,0.1967446058988571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3401612043380737,0.3401671350002289,-5.930382940277923e-06,0.0,0.0001996707578655,0.0,0.0,19.7153377532959,0.0,0.0,0.0,0.3487536311149597,4.0,0.0,1.0
661920,293.1589050292969,297.1499938964844,293.1499938964844,0.0646933913230896,-1643.8599853515625,304.1498718261719,0.6662131547927856,0.1143737286329269,0.1042539775371551,294.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.4938451647758484,0.050000000745058,0.0488801263272762,293.2669372558594,297.1499938964844,293.1499938964844,0.0139738516882061,-563.6844482421875,304.0279846191406,0.4938451647758484,0.050000000745058,0.0361026935279369,293.1912841796875,297.1499938964844,293.1499938964844,0.302754133939743,-5842.0439453125,304.1309509277344,0.9990000128746032,0.4407854080200195,0.3710468113422394,293.339111328125,297.1499938964844,293.1499938964844,0.0048404848203063,-1800.825927734375,297.5414123535156,0.4938451647758484,0.050000000745058,0.2318662703037262,291.1049499511719,291.1499938964844,263.7892761230469,261.8284606933594,281.6234741210937,294.2039489746094,291.10357666015625,1.0,0.22939133644104,0.7595174312591553,0.7595174312591553,1.0,1.0,-0.9506468176841736,0.3934885263442993,0.5571582913398743,0.1679902970790863,0.0,0.0,0.3919988870620727,44.26885986328125,54.0,-16.97783088684082,-9055.16796875,120.35739135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2181091308594,306.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.904296875,18000.0,0.0,0.0,0.1967446058988571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3401612043380737,0.3401671350002289,-5.930382940277923e-06,0.0,0.0001996707578655,0.0,0.0,19.7153377532959,0.0,0.0,0.0,0.3487536311149597,4.0,0.0,1.0
661980,293.1575927734375,297.1499938964844,293.1499938964844,0.0648403093218803,-1646.5802001953125,304.149658203125,0.6611166000366211,0.1144118309020996,0.1043515428900718,294.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961608886719,0.4900456368923187,0.050000000745058,0.0489488802850246,293.2651062011719,297.1499938964844,293.1499938964844,0.0139255188405513,-563.302001953125,303.991455078125,0.4900456368923187,0.050000000745058,0.0361534766852855,293.2042236328125,297.1499938964844,293.1499938964844,0.3115820288658142,-5979.37158203125,304.1225891113281,0.9990000128746032,0.4371192455291748,0.3797324001789093,293.3388671875,297.1499938964844,293.1499938964844,0.0047955415211617,-1786.413330078125,297.47137451171875,0.4900456368923187,0.050000000745058,0.2321924120187759,291.09527587890625,291.1499938964844,263.7796936035156,261.8255615234375,281.6043701171875,294.22381591796875,291.0942687988281,1.0,0.2332540154457092,0.7593797445297241,0.7593797445297241,1.0,1.0,-0.9617226123809814,0.3989198207855224,0.562802791595459,0.1686707437038421,0.0,0.0,0.3999713659286499,46.10211181640625,42.0,-13.193167686462402,-9176.0068359375,125.91515350341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0865173339844,306.816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.99609375,18000.0,0.0,0.0,0.198043867945671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3500532507896423,0.3500592112541199,-5.9657913880073465e-06,0.0,0.0002009893505601,0.0,0.0,20.48784065246582,0.0,0.0,0.0,0.351260781288147,4.0,0.0,1.0
662040,293.1575927734375,297.1499938964844,293.1499938964844,0.0648403093218803,-1646.5802001953125,304.149658203125,0.6611166000366211,0.1144118309020996,0.1043515428900718,294.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961608886719,0.4900456368923187,0.050000000745058,0.0489488802850246,293.2651062011719,297.1499938964844,293.1499938964844,0.0139255188405513,-563.302001953125,303.991455078125,0.4900456368923187,0.050000000745058,0.0361534766852855,293.2042236328125,297.1499938964844,293.1499938964844,0.3115820288658142,-5979.37158203125,304.1225891113281,0.9990000128746032,0.4371192455291748,0.3797324001789093,293.3388671875,297.1499938964844,293.1499938964844,0.0047955415211617,-1786.413330078125,297.47137451171875,0.4900456368923187,0.050000000745058,0.2321924120187759,291.09527587890625,291.1499938964844,263.7796936035156,261.8255615234375,281.6043701171875,294.22381591796875,291.0942687988281,1.0,0.2332540154457092,0.7593797445297241,0.7593797445297241,1.0,1.0,-0.9617226123809814,0.3989198207855224,0.562802791595459,0.1686707437038421,0.0,0.0,0.3999713659286499,46.10211181640625,42.0,-13.193167686462402,-9176.0068359375,125.91515350341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0865173339844,306.816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.99609375,18000.0,0.0,0.0,0.198043867945671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3500532507896423,0.3500592112541199,-5.9657913880073465e-06,0.0,0.0002009893505601,0.0,0.0,20.48784065246582,0.0,0.0,0.0,0.351260781288147,4.0,0.0,1.0
662100,293.1569519042969,297.1499938964844,293.1499938964844,0.0648749321699142,-1647.2105712890625,304.149658203125,0.6610703468322754,0.1144466027617454,0.1043760478496551,294.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0930480957031,0.4899737536907196,0.050000000745058,0.0489502064883708,293.2641906738281,297.1499938964844,293.1499938964844,0.0138827469199895,-562.6333618164062,303.9736633300781,0.4899737536907196,0.050000000745058,0.036154456436634,293.2100830078125,297.1499938964844,293.1499938964844,0.3120774030685425,-5985.0224609375,304.1268310546875,0.9990000128746032,0.4352784752845764,0.3798988759517669,293.3387451171875,297.1499938964844,293.1499938964844,0.0047695618122816,-1777.76318359375,297.4375305175781,0.4899737536907196,0.050000000745058,0.2321987152099609,291.0927429199219,291.1499938964844,263.7748413085937,261.8240661621094,281.6004333496094,294.2320861816406,291.09326171875,1.0,0.2329529821872711,0.7593109011650085,0.7593109011650085,1.0,1.0,-0.9619672894477844,0.3991945087909698,0.5627727508544922,0.1682351231575012,0.0,0.0,0.4040674269199371,46.12907791137695,42.0,-3.613722562789917,-9212.775390625,126.01641082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0132141113281,306.8123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17933.513671875,18000.0,0.0,0.0,0.1989773213863372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3554970920085907,0.3555030822753906,-5.9862945818167645e-06,0.0,0.0002019366947934,0.0,0.0,20.92212677001953,0.0,0.0,0.0,0.3526674211025238,4.0,0.0,1.0
662160,293.1562194824219,297.1499938964844,293.1499938964844,0.0648333802819252,-1646.3466796875,304.1498107910156,0.6629430055618286,0.114500768482685,0.1043929606676101,294.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.4912939667701721,0.050000000745058,0.048925906419754,293.2630920410156,297.1499938964844,293.1499938964844,0.013814453035593,-561.2229614257812,303.95660400390625,0.4912939667701721,0.050000000745058,0.036136507987976,293.2123107910156,297.1499938964844,293.1499938964844,0.3091848790645599,-5937.2919921875,304.1363525390625,0.9990000128746032,0.4340734481811523,0.3768528401851654,293.33856201171875,297.1499938964844,293.1499938964844,0.004739424213767,-1766.931396484375,297.4091491699219,0.4912939667701721,0.050000000745058,0.2320834249258041,291.1004638671875,291.1499938964844,263.7698974609375,261.8225402832031,281.5950012207031,294.22857666015625,291.10400390625,1.0,0.2314401417970657,0.7592082023620605,0.7592082023620605,1.0,1.0,-0.9581447839736938,0.3976255059242248,0.560519278049469,0.1671032458543777,0.0,0.0,0.4066587090492248,45.46424102783203,30.0,16.68691062927246,-9223.7392578125,124.03272247314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9427795410156,306.8160705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17941.150390625,18000.0,0.0,0.0,0.2000272423028946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3601757287979126,0.3601817488670349,-6.006827788951341e-06,0.0,0.0002030022296821,0.0,0.0,21.308326721191406,0.0,0.0,0.0,0.353898823261261,4.0,0.0,1.0
662220,293.15460205078125,297.1499938964844,293.1499938964844,0.0646376460790634,-1642.4058837890625,304.1501770019531,0.6714611053466797,0.1146718189120292,0.1044269502162933,294.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4972892105579376,0.050000000745058,0.0488210693001747,293.260498046875,297.1499938964844,293.1499938964844,0.0136343343183398,-557.1004028320312,303.9249572753906,0.4972892105579376,0.050000000745058,0.0360590741038322,293.2048645019531,297.1499938964844,293.1499938964844,0.295745849609375,-5721.89990234375,304.1634826660156,0.9990000128746032,0.4339747428894043,0.3634189367294311,293.337890625,297.1499938964844,293.1499938964844,0.004669630434364,-1740.7708740234375,297.3637390136719,0.4972892105579376,0.050000000745058,0.2315861284732818,291.1356201171875,291.1499938964844,263.7599792480469,261.81939697265625,281.5722961425781,294.18243408203125,291.1405334472656,1.0,0.2252098470926284,0.759002685546875,0.759002685546875,1.0,1.0,-0.9412502646446228,0.3903126418590545,0.5509376525878906,0.1632822751998901,0.0,0.0,0.4063387513160705,42.61538314819336,33.0,43.95760345458984,-9145.31640625,115.56979370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8380432128906,306.8057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.689453125,18000.0,0.0,0.0,0.2021346986293792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3625039458274841,0.3625099658966064,-6.027724339219276e-06,0.0,0.0002051410119747,0.0,0.0,21.53688621520996,0.0,0.0,0.0,0.3546459972858429,4.0,0.0,1.0
662280,293.15460205078125,297.1499938964844,293.1499938964844,0.0646376460790634,-1642.4058837890625,304.1501770019531,0.6714611053466797,0.1146718189120292,0.1044269502162933,294.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4972892105579376,0.050000000745058,0.0488210693001747,293.260498046875,297.1499938964844,293.1499938964844,0.0136343343183398,-557.1004028320312,303.9249572753906,0.4972892105579376,0.050000000745058,0.0360590741038322,293.2048645019531,297.1499938964844,293.1499938964844,0.295745849609375,-5721.89990234375,304.1634826660156,0.9990000128746032,0.4339747428894043,0.3634189367294311,293.337890625,297.1499938964844,293.1499938964844,0.004669630434364,-1740.7708740234375,297.3637390136719,0.4972892105579376,0.050000000745058,0.2315861284732818,291.1356201171875,291.1499938964844,263.7599792480469,261.81939697265625,281.5722961425781,294.18243408203125,291.1405334472656,1.0,0.2252098470926284,0.759002685546875,0.759002685546875,1.0,1.0,-0.9412502646446228,0.3903126418590545,0.5509376525878906,0.1632822751998901,0.0,0.0,0.4063387513160705,42.61538314819336,33.0,43.95760345458984,-9145.31640625,115.56979370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8380432128906,306.8057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.689453125,18000.0,0.0,0.0,0.2021346986293792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3625039458274841,0.3625099658966064,-6.027724339219276e-06,0.0,0.0002051410119747,0.0,0.0,21.53688621520996,0.0,0.0,0.0,0.3546459972858429,4.0,0.0,1.0
662340,293.1528625488281,297.1499938964844,293.1499938964844,0.0645844414830207,-1641.1258544921875,304.15020751953125,0.677834689617157,0.1149075254797935,0.1045607477426529,294.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.5015959739685059,0.050000000745058,0.0487519316375255,293.2574157714844,297.1499938964844,293.1499938964844,0.0134914955124259,-553.8784790039062,303.89556884765625,0.5015959739685059,0.050000000745058,0.0360080115497112,293.188720703125,297.1499938964844,293.1499938964844,0.2861712872982025,-5570.9736328125,304.1744384765625,0.9990000128746032,0.435857355594635,0.354278564453125,293.336669921875,297.1499938964844,293.1499938964844,0.0046059307642281,-1717.2384033203125,297.3169250488281,0.5015959739685059,0.050000000745058,0.2312581688165664,291.1640625,291.1499938964844,263.75,261.81622314453125,281.5312805175781,294.11309814453125,291.1652526855469,1.0,0.2214995622634887,0.7587972283363342,0.7587972283363342,1.0,1.0,-0.9298976063728333,0.3855219781398773,0.5443755984306335,0.1603929698467254,0.0,0.0,0.4022247791290283,40.72909927368164,36.0,29.3068962097168,-9050.7548828125,110.0718231201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80767822265625,306.7641906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18028.876953125,18000.0,0.0,0.0,0.2037702649831771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.357833594083786,0.3578396141529083,-6.017216037434992e-06,0.0,0.000206800919841,0.0,0.0,21.18159866333008,0.0,0.0,0.0,0.3535438477993011,4.0,0.0,1.0
662400,293.1528625488281,297.1499938964844,293.1499938964844,0.0645844414830207,-1641.1258544921875,304.15020751953125,0.677834689617157,0.1149075254797935,0.1045607477426529,294.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.5015959739685059,0.050000000745058,0.0487519316375255,293.2574157714844,297.1499938964844,293.1499938964844,0.0134914955124259,-553.8784790039062,303.89556884765625,0.5015959739685059,0.050000000745058,0.0360080115497112,293.188720703125,297.1499938964844,293.1499938964844,0.2861712872982025,-5570.9736328125,304.1744384765625,0.9990000128746032,0.435857355594635,0.354278564453125,293.336669921875,297.1499938964844,293.1499938964844,0.0046059307642281,-1717.2384033203125,297.3169250488281,0.5015959739685059,0.050000000745058,0.2312581688165664,291.1640625,291.1499938964844,263.75,261.81622314453125,281.5312805175781,294.11309814453125,291.1652526855469,1.0,0.2214995622634887,0.7587972283363342,0.7587972283363342,1.0,1.0,-0.9298976063728333,0.3855219781398773,0.5443755984306335,0.1603929698467254,0.0,0.0,0.4022247791290283,40.72909927368164,36.0,29.3068962097168,-9050.7548828125,110.0718231201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80767822265625,306.7641906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18028.876953125,18000.0,0.0,0.0,0.2037702649831771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.357833594083786,0.3578396141529083,-6.017216037434992e-06,0.0,0.000206800919841,0.0,0.0,21.18159866333008,0.0,0.0,0.0,0.3535438477993011,4.0,0.0,1.0
662460,293.1510314941406,297.1499938964844,293.1499938964844,0.0647772476077079,-1644.5430908203125,304.1498107910156,0.6813828945159912,0.1152069121599197,0.1047833263874054,294.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.503766655921936,0.050000000745058,0.0487190745770931,293.25396728515625,297.1499938964844,293.1499938964844,0.013406591489911,-552.2957763671875,303.86767578125,0.503766655921936,0.050000000745058,0.0359837412834167,293.17584228515625,297.1499938964844,293.1499938964844,0.2815982401371002,-5500.8818359375,304.1737060546875,0.9990000128746032,0.4374997615814209,0.3498505651950836,293.3349304199219,297.1499938964844,293.1499938964844,0.0045533273369073,-1699.1519775390625,297.25762939453125,0.503766655921936,0.050000000745058,0.23110231757164,291.16510009765625,291.1499938964844,263.7387084960937,261.8118896484375,281.4916687011719,294.06036376953125,291.16461181640625,1.0,0.2196660041809082,0.7588647603988647,0.7588647603988647,1.0,1.0,-0.9245927929878236,0.3834666907787323,0.5411261320114136,0.1586333364248275,0.0,0.0,0.399999737739563,39.82578659057617,39.0,5.394468307495117,-9008.7294921875,107.50728607177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8334350585937,306.7545471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.833984375,18000.0,0.0,0.0,0.2048431634902954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541117012500763,0.3541176915168762,-6.000529083394213e-06,0.0,0.000207889766898,0.0,0.0,20.87363815307617,0.0,0.0,0.0,0.3525598347187042,4.0,0.0,1.0
662520,293.1510314941406,297.1499938964844,293.1499938964844,0.0647772476077079,-1644.5430908203125,304.1498107910156,0.6813828945159912,0.1152069121599197,0.1047833263874054,294.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.503766655921936,0.050000000745058,0.0487190745770931,293.25396728515625,297.1499938964844,293.1499938964844,0.013406591489911,-552.2957763671875,303.86767578125,0.503766655921936,0.050000000745058,0.0359837412834167,293.17584228515625,297.1499938964844,293.1499938964844,0.2815982401371002,-5500.8818359375,304.1737060546875,0.9990000128746032,0.4374997615814209,0.3498505651950836,293.3349304199219,297.1499938964844,293.1499938964844,0.0045533273369073,-1699.1519775390625,297.25762939453125,0.503766655921936,0.050000000745058,0.23110231757164,291.16510009765625,291.1499938964844,263.7387084960937,261.8118896484375,281.4916687011719,294.06036376953125,291.16461181640625,1.0,0.2196660041809082,0.7588647603988647,0.7588647603988647,1.0,1.0,-0.9245927929878236,0.3834666907787323,0.5411261320114136,0.1586333364248275,0.0,0.0,0.399999737739563,39.82578659057617,39.0,5.394468307495117,-9008.7294921875,107.50728607177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8334350585937,306.7545471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.833984375,18000.0,0.0,0.0,0.2048431634902954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541117012500763,0.3541176915168762,-6.000529083394213e-06,0.0,0.000207889766898,0.0,0.0,20.87363815307617,0.0,0.0,0.0,0.3525598347187042,4.0,0.0,1.0
662580,293.1491394042969,297.1499938964844,293.1499938964844,0.0650820136070251,-1650.0198974609375,304.1493530273437,0.682699978351593,0.1155625581741333,0.1050849109888076,294.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.5042116045951843,0.050000000745058,0.0487125068902969,293.250244140625,297.1499938964844,293.1499938964844,0.013348089531064,-551.377685546875,303.8417053222656,0.5042116045951843,0.050000000745058,0.0359788909554481,293.1679992675781,297.1499938964844,293.1499938964844,0.2805343866348266,-5486.84130859375,304.16748046875,0.9990000128746032,0.438441514968872,0.3489579558372497,293.3329772949219,297.1499938964844,293.1499938964844,0.0045062098652124,-1683.3084716796875,297.19580078125,0.5042116045951843,0.050000000745058,0.2310711592435836,291.1591491699219,291.1499938964844,263.7249450683594,261.8054504394531,281.4560852050781,294.0243835449219,291.1579895019531,1.0,0.2193829268217086,0.7589322924613953,0.7589322924613953,1.0,1.0,-0.9238309264183044,0.3834348320960998,0.5403960943222046,0.1577026844024658,0.0,0.0,0.399127721786499,39.63582992553711,42.0,-7.175995349884033,-9013.23828125,107.0466079711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8839416503906,306.7726135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.583984375,18000.0,0.0,0.0,0.2055064290761947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3524167537689209,0.3524227440357208,-5.991274520056322e-06,0.0,0.0002085629093926,0.0,0.0,20.728832244873047,0.0,0.0,0.0,0.352083683013916,4.0,0.0,1.0
662640,293.1491394042969,297.1499938964844,293.1499938964844,0.0650820136070251,-1650.0198974609375,304.1493530273437,0.682699978351593,0.1155625581741333,0.1050849109888076,294.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.5042116045951843,0.050000000745058,0.0487125068902969,293.250244140625,297.1499938964844,293.1499938964844,0.013348089531064,-551.377685546875,303.8417053222656,0.5042116045951843,0.050000000745058,0.0359788909554481,293.1679992675781,297.1499938964844,293.1499938964844,0.2805343866348266,-5486.84130859375,304.16748046875,0.9990000128746032,0.438441514968872,0.3489579558372497,293.3329772949219,297.1499938964844,293.1499938964844,0.0045062098652124,-1683.3084716796875,297.19580078125,0.5042116045951843,0.050000000745058,0.2310711592435836,291.1591491699219,291.1499938964844,263.7249450683594,261.8054504394531,281.4560852050781,294.0243835449219,291.1579895019531,1.0,0.2193829268217086,0.7589322924613953,0.7589322924613953,1.0,1.0,-0.9238309264183044,0.3834348320960998,0.5403960943222046,0.1577026844024658,0.0,0.0,0.399127721786499,39.63582992553711,42.0,-7.175995349884033,-9013.23828125,107.0466079711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8839416503906,306.7726135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.583984375,18000.0,0.0,0.0,0.2055064290761947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3524167537689209,0.3524227440357208,-5.991274520056322e-06,0.0,0.0002085629093926,0.0,0.0,20.728832244873047,0.0,0.0,0.0,0.352083683013916,4.0,0.0,1.0
662700,293.1482238769531,297.1499938964844,293.1499938964844,0.0652665570378303,-1653.3497314453125,304.1491394042969,0.6826298832893372,0.1157552227377891,0.1052586883306503,294.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553649902344,0.5038734078407288,0.050000000745058,0.0487175025045871,293.248291015625,297.1499938964844,293.1499938964844,0.0133267417550086,-551.1170654296875,303.829345703125,0.5038734078407288,0.050000000745058,0.0359825827181339,293.16607666015625,297.1499938964844,293.1499938964844,0.2811366021633148,-5497.7744140625,304.1632080078125,0.9990000128746032,0.4385913908481598,0.3496359288692474,293.3320007324219,297.1499938964844,293.1499938964844,0.0044841105118393,-1675.9830322265625,297.1641540527344,0.5038734078407288,0.050000000745058,0.2310948669910431,291.15435791015625,291.1499938964844,263.7171936035156,261.8014831542969,281.4398193359375,294.0118713378906,291.1529541015625,1.0,0.2197339236736297,0.7589660882949829,0.7589660882949829,1.0,1.0,-0.924891471862793,0.3840560019016266,0.5408354997634888,0.1575102508068084,0.0,0.0,0.3993170857429504,39.76575469970703,42.0,-11.276515007019045,-9029.6259765625,107.47691345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9111328125,306.78662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1484375,18000.0,0.0,0.0,0.2057389318943023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3523160815238952,0.3523220717906952,-5.989421879348811e-06,0.0,0.000208798868698,0.0,0.0,20.7160873413086,0.0,0.0,0.0,0.3520403206348419,4.0,0.0,1.0
662760,293.1473083496094,297.1499938964844,293.1499938964844,0.0654656589031219,-1656.9454345703125,304.14892578125,0.6821371912956238,0.1159545555710792,0.1054440215229988,294.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.5032157301902771,0.050000000745058,0.0487273074686527,293.246337890625,297.1499938964844,293.1499938964844,0.0133094107732176,-550.9537353515625,303.8173522949219,0.5032157301902771,0.050000000745058,0.0359898246824741,293.1654357910156,297.1499938964844,293.1499938964844,0.2823959290981293,-5519.0107421875,304.15850830078125,0.9990000128746032,0.4385149180889129,0.3509630262851715,293.3310241699219,297.1499938964844,293.1499938964844,0.0044627208262681,-1668.9290771484375,297.1322326660156,0.5032157301902771,0.050000000745058,0.2311413735151291,291.1488342285156,291.1499938964844,263.7088928222656,261.7970275878906,281.4246826171875,294.00250244140625,291.1473388671875,1.0,0.2203693836927414,0.7589467167854309,0.7589467167854309,1.0,1.0,-0.9267823696136476,0.3850356340408325,0.5417467355728149,0.1574756354093551,0.0,0.0,0.3999447524547577,40.026329040527344,45.0,-13.88441276550293,-9054.72265625,108.2917022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9363708496094,306.8027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1328125,18000.0,0.0,0.0,0.2059383392333984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3527941405773163,0.3528001308441162,-5.9897233768424485e-06,0.0,0.0002090012276312,0.0,0.0,20.749481201171875,0.0,0.0,0.0,0.3521454632282257,4.0,0.0,1.0
662820,293.1456298828125,297.1499938964844,293.1499938964844,0.0658895149827003,-1664.596435546875,304.1485900878906,0.680055558681488,0.116365298628807,0.1058404669165611,294.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5010918974876404,0.050000000745058,0.0487597845494747,293.242431640625,297.1499938964844,293.1499938964844,0.0132836801931262,-550.8280029296875,303.7943725585937,0.5010918974876404,0.050000000745058,0.0360138118267059,293.1677551269531,297.1499938964844,293.1499938964844,0.2866415977478027,-5588.2529296875,304.14862060546875,0.9990000128746032,0.4376636445522308,0.3553242981433868,293.32928466796875,297.1499938964844,293.1499938964844,0.0044214306399226,-1655.3184814453125,297.068115234375,0.5010918974876404,0.050000000745058,0.2312954366207122,291.1374206542969,291.1499938964844,263.6907958984375,261.78680419921875,281.3974609375,293.9922790527344,291.1359558105469,1.0,0.2223896086215973,0.7589080333709717,0.7589080333709717,1.0,1.0,-0.932744324207306,0.3879438638687134,0.5448004603385925,0.157857671380043,0.0,0.0,0.4023889899253845,40.89725112915039,48.0,-15.780267715454102,-9126.8701171875,110.95720672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736633300781,306.8355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.43359375,18000.0,0.0,0.0,0.2063386142253875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3553965091705322,0.3554024994373321,-5.996956133458298e-06,0.0,0.0002094074588967,0.0,0.0,20.949630737304688,0.0,0.0,0.0,0.3527874052524566,4.0,0.0,1.0
662880,293.1456298828125,297.1499938964844,293.1499938964844,0.0658895149827003,-1664.596435546875,304.1485900878906,0.680055558681488,0.116365298628807,0.1058404669165611,294.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5010918974876404,0.050000000745058,0.0487597845494747,293.242431640625,297.1499938964844,293.1499938964844,0.0132836801931262,-550.8280029296875,303.7943725585937,0.5010918974876404,0.050000000745058,0.0360138118267059,293.1677551269531,297.1499938964844,293.1499938964844,0.2866415977478027,-5588.2529296875,304.14862060546875,0.9990000128746032,0.4376636445522308,0.3553242981433868,293.32928466796875,297.1499938964844,293.1499938964844,0.0044214306399226,-1655.3184814453125,297.068115234375,0.5010918974876404,0.050000000745058,0.2312954366207122,291.1374206542969,291.1499938964844,263.6907958984375,261.78680419921875,281.3974609375,293.9922790527344,291.1359558105469,1.0,0.2223896086215973,0.7589080333709717,0.7589080333709717,1.0,1.0,-0.932744324207306,0.3879438638687134,0.5448004603385925,0.157857671380043,0.0,0.0,0.4023889899253845,40.89725112915039,48.0,-15.780267715454102,-9126.8701171875,110.95720672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736633300781,306.8355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.43359375,18000.0,0.0,0.0,0.2063386142253875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3553965091705322,0.3554024994373321,-5.996956133458298e-06,0.0,0.0002094074588967,0.0,0.0,20.949630737304688,0.0,0.0,0.0,0.3527874052524566,4.0,0.0,1.0
662940,293.14410400390625,297.1499938964844,293.1499938964844,0.0663313195109367,-1672.5638427734375,304.1483154296875,0.6767995357513428,0.1167821213603019,0.1062590554356575,294.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.4981343448162079,0.050000000745058,0.0488071367144584,293.23858642578125,297.1499938964844,293.1499938964844,0.0132672386243939,-550.9014282226562,303.7725524902344,0.4981343448162079,0.050000000745058,0.0360487848520278,293.1743469238281,297.1499938964844,293.1499938964844,0.2928416728973388,-5687.3056640625,304.1387634277344,0.9990000128746032,0.4358829855918884,0.3615891337394714,293.3277893066406,297.1499938964844,293.1499938964844,0.0043814019300043,-1642.0709228515625,297.0039978027344,0.4981343448162079,0.050000000745058,0.2315200418233871,291.1263732910156,291.1499938964844,263.6708374023437,261.77496337890625,281.3742370605469,293.9919738769531,291.1250305175781,1.0,0.2252483665943145,0.7588693499565125,0.7588693499565125,1.0,1.0,-0.9411332607269288,0.3918966948986053,0.5492365956306458,0.1587841212749481,0.0,0.0,0.4062859117984772,42.17250061035156,51.0,-15.43093490600586,-9222.015625,114.83649444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9854736328125,306.8621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.51171875,18000.0,0.0,0.0,0.2068937867879867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3600202798843384,0.3600262999534607,-6.012612175254617e-06,0.0,0.0002099708799505,0.0,0.0,21.31654167175293,0.0,0.0,0.0,0.3539717197418213,4.0,0.0,1.0
663000,293.14410400390625,297.1499938964844,293.1499938964844,0.0663313195109367,-1672.5638427734375,304.1483154296875,0.6767995357513428,0.1167821213603019,0.1062590554356575,294.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.4981343448162079,0.050000000745058,0.0488071367144584,293.23858642578125,297.1499938964844,293.1499938964844,0.0132672386243939,-550.9014282226562,303.7725524902344,0.4981343448162079,0.050000000745058,0.0360487848520278,293.1743469238281,297.1499938964844,293.1499938964844,0.2928416728973388,-5687.3056640625,304.1387634277344,0.9990000128746032,0.4358829855918884,0.3615891337394714,293.3277893066406,297.1499938964844,293.1499938964844,0.0043814019300043,-1642.0709228515625,297.0039978027344,0.4981343448162079,0.050000000745058,0.2315200418233871,291.1263732910156,291.1499938964844,263.6708374023437,261.77496337890625,281.3742370605469,293.9919738769531,291.1250305175781,1.0,0.2252483665943145,0.7588693499565125,0.7588693499565125,1.0,1.0,-0.9411332607269288,0.3918966948986053,0.5492365956306458,0.1587841212749481,0.0,0.0,0.4062859117984772,42.17250061035156,51.0,-15.43093490600586,-9222.015625,114.83649444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9854736328125,306.8621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.51171875,18000.0,0.0,0.0,0.2068937867879867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3600202798843384,0.3600262999534607,-6.012612175254617e-06,0.0,0.0002099708799505,0.0,0.0,21.31654167175293,0.0,0.0,0.0,0.3539717197418213,4.0,0.0,1.0
663060,293.1427917480469,297.1499938964844,293.1499938964844,0.0667774379253387,-1680.6002197265625,304.14813232421875,0.6726923584938049,0.1171973049640655,0.1066895425319671,294.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.4945948123931885,0.050000000745058,0.0488670542836189,293.2348327636719,297.1499938964844,293.1499938964844,0.0132578443735837,-551.1148071289062,303.7518310546875,0.4945948123931885,0.050000000745058,0.0360930413007736,293.1845703125,297.1499938964844,293.1499938964844,0.3006273806095123,-5809.94970703125,304.1295471191406,0.9990000128746032,0.4331988990306854,0.3693647980690002,293.3265686035156,297.1499938964844,293.1499938964844,0.0043421164155006,-1628.9676513671875,296.9400634765625,0.4945948123931885,0.050000000745058,0.2318042665719986,291.11639404296875,291.1499938964844,263.6492004394531,261.7616271972656,281.3556823730469,294.0003967285156,291.115234375,1.0,0.2287773191928863,0.7587193846702576,0.7587193846702576,1.0,1.0,-0.9514479041099548,0.3966487050056457,0.5547991991043091,0.1601842045783996,0.0,0.0,0.4114484488964081,43.789512634277344,54.0,-13.84950351715088,-9334.34765625,119.7664031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9674072265625,306.8783569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17957.294921875,18000.0,0.0,0.0,0.2077603489160537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3665034472942352,0.3665094971656799,-6.036378636053996e-06,0.0,0.0002108503394993,0.0,0.0,21.842071533203125,0.0,0.0,0.0,0.3556701838970184,4.0,0.0,1.0
663120,293.1427917480469,297.1499938964844,293.1499938964844,0.0667774379253387,-1680.6002197265625,304.14813232421875,0.6726923584938049,0.1171973049640655,0.1066895425319671,294.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.4945948123931885,0.050000000745058,0.0488670542836189,293.2348327636719,297.1499938964844,293.1499938964844,0.0132578443735837,-551.1148071289062,303.7518310546875,0.4945948123931885,0.050000000745058,0.0360930413007736,293.1845703125,297.1499938964844,293.1499938964844,0.3006273806095123,-5809.94970703125,304.1295471191406,0.9990000128746032,0.4331988990306854,0.3693647980690002,293.3265686035156,297.1499938964844,293.1499938964844,0.0043421164155006,-1628.9676513671875,296.9400634765625,0.4945948123931885,0.050000000745058,0.2318042665719986,291.11639404296875,291.1499938964844,263.6492004394531,261.7616271972656,281.3556823730469,294.0003967285156,291.115234375,1.0,0.2287773191928863,0.7587193846702576,0.7587193846702576,1.0,1.0,-0.9514479041099548,0.3966487050056457,0.5547991991043091,0.1601842045783996,0.0,0.0,0.4114484488964081,43.789512634277344,54.0,-13.84950351715088,-9334.34765625,119.7664031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9674072265625,306.8783569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17957.294921875,18000.0,0.0,0.0,0.2077603489160537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3665034472942352,0.3665094971656799,-6.036378636053996e-06,0.0,0.0002108503394993,0.0,0.0,21.842071533203125,0.0,0.0,0.0,0.3556701838970184,4.0,0.0,1.0
