time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663180,293.1416931152344,297.1499938964844,293.1499938964844,0.0672196000814437,-1688.5543212890625,304.1480407714844,0.6680150032043457,0.1176072135567665,0.1071260496973991,294.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087341308594,0.4906541109085083,0.050000000745058,0.0489376932382583,293.231201171875,297.1499938964844,293.1499938964844,0.0132540306076407,-551.42822265625,303.7321472167969,0.4906541109085083,0.050000000745058,0.0361452139914035,293.1977844238281,297.1499938964844,293.1499938964844,0.3096904456615448,-5951.00537109375,304.1213073730469,0.9990000128746032,0.4296514093875885,0.378326416015625,293.3256530761719,297.1499938964844,293.1499938964844,0.0043032523244619,-1615.8726806640625,296.87652587890625,0.4906541109085083,0.050000000745058,0.2321393340826034,291.10791015625,291.1499938964844,263.6260986328125,261.7470397949219,281.3418884277344,294.0169982910156,291.1069641113281,1.0,0.2328374683856964,0.7585694193840027,0.7585694193840027,1.0,1.0,-0.9632765650749208,0.4020218253135681,0.5612547397613525,0.1620266437530517,0.0,0.0,0.4176441431045532,45.69814682006836,42.0,-11.728754997253418,-9459.0625,125.6211929321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9197082519531,306.88232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.091796875,18000.0,0.0,0.0,0.2090556472539901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3746196925640106,0.3746257722377777,-6.067854428692954e-06,0.0,0.0002121649158652,0.0,0.0,22.51450538635254,0.0,0.0,0.0,0.3578429222106933,4.0,0.0,1.0
663240,293.1416931152344,297.1499938964844,293.1499938964844,0.0672196000814437,-1688.5543212890625,304.1480407714844,0.6680150032043457,0.1176072135567665,0.1071260496973991,294.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087341308594,0.4906541109085083,0.050000000745058,0.0489376932382583,293.231201171875,297.1499938964844,293.1499938964844,0.0132540306076407,-551.42822265625,303.7321472167969,0.4906541109085083,0.050000000745058,0.0361452139914035,293.1977844238281,297.1499938964844,293.1499938964844,0.3096904456615448,-5951.00537109375,304.1213073730469,0.9990000128746032,0.4296514093875885,0.378326416015625,293.3256530761719,297.1499938964844,293.1499938964844,0.0043032523244619,-1615.8726806640625,296.87652587890625,0.4906541109085083,0.050000000745058,0.2321393340826034,291.10791015625,291.1499938964844,263.6260986328125,261.7470397949219,281.3418884277344,294.0169982910156,291.1069641113281,1.0,0.2328374683856964,0.7585694193840027,0.7585694193840027,1.0,1.0,-0.9632765650749208,0.4020218253135681,0.5612547397613525,0.1620266437530517,0.0,0.0,0.4176441431045532,45.69814682006836,42.0,-11.728754997253418,-9459.0625,125.6211929321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9197082519531,306.88232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.091796875,18000.0,0.0,0.0,0.2090556472539901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3746196925640106,0.3746257722377777,-6.067854428692954e-06,0.0,0.0002121649158652,0.0,0.0,22.51450538635254,0.0,0.0,0.0,0.3578429222106933,4.0,0.0,1.0
663300,293.14111328125,297.1499938964844,293.1499938964844,0.0674016773700714,-1691.80419921875,304.1480407714844,0.668250560760498,0.1178241670131683,0.1073159873485565,294.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1057434082031,0.4905290901660919,0.050000000745058,0.0489399842917919,293.22930908203125,297.1499938964844,293.1499938964844,0.0132360877469182,-551.1524658203125,303.7230224609375,0.4905290901660919,0.050000000745058,0.036146905273199,293.2037353515625,297.1499938964844,293.1499938964844,0.3103112876415252,-5958.57373046875,304.1255187988281,0.9990000128746032,0.4278708696365356,0.3786149621009826,293.3252258300781,297.1499938964844,293.1499938964844,0.0042808633297681,-1608.1043701171875,296.8457336425781,0.4905290901660919,0.050000000745058,0.2321502119302749,291.1054382324219,291.1499938964844,263.61407470703125,261.73931884765625,281.33746337890625,294.02301025390625,291.1058654785156,1.0,0.2326222658157348,0.75849449634552,0.75849449634552,1.0,1.0,-0.9638738632202148,0.4023362398147583,0.5615376234054565,0.1619709879159927,0.0,0.0,0.4208854436874389,45.75974655151367,42.0,-3.4540820121765137,-9497.2236328125,125.86241912841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8873291015625,306.8962707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17941.65234375,18000.0,0.0,0.0,0.2098722606897354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3791716396808624,0.3791777193546295,-6.08631489740219e-06,0.0,0.0002129936619894,0.0,0.0,22.89878463745117,0.0,0.0,0.0,0.3590796291828155,4.0,0.0,1.0
663360,293.1405029296875,297.1499938964844,293.1499938964844,0.0675104707479476,-1693.610107421875,304.1482238769531,0.6704677939414978,0.1180586516857147,0.1074966415762901,294.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11053466796875,0.4918045699596405,0.050000000745058,0.0489166565239429,293.227294921875,297.1499938964844,293.1499938964844,0.0131958872079849,-550.1937255859375,303.7149353027344,0.4918045699596405,0.050000000745058,0.0361296758055686,293.2060546875,297.1499938964844,293.1499938964844,0.307567149400711,-5913.07666015625,304.135009765625,0.9990000128746032,0.4267356693744659,0.3756820559501648,293.32476806640625,297.1499938964844,293.1499938964844,0.0042550843209028,-1598.5098876953125,296.8204040527344,0.4918045699596405,0.050000000745058,0.2320395559072494,291.11236572265625,291.1499938964844,263.60174560546875,261.7313232421875,281.3287353515625,294.0164794921875,291.11553955078125,1.0,0.2311874777078628,0.7583873271942139,0.7583873271942139,1.0,1.0,-0.9603912830352784,0.4008583128452301,0.5595329999923706,0.1610725075006485,0.0,0.0,0.4227602183818817,45.127052307128906,30.0,14.954285621643066,-9510.2578125,124.0085220336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85626220703125,306.9176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.505859375,18000.0,0.0,0.0,0.2107400447130203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3830016553401947,0.3830077648162842,-6.104687599872705e-06,0.0,0.0002138743584509,0.0,0.0,23.23448371887207,0.0,0.0,0.0,0.3601367473602295,4.0,0.0,1.0
663420,293.1390991210937,297.1499938964844,293.1499938964844,0.0676161870360374,-1695.0162353515625,304.14862060546875,0.6798099279403687,0.1185842603445053,0.1078527420759201,294.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.4977365732192993,0.050000000745058,0.0488136783242225,293.22283935546875,297.1499938964844,293.1499938964844,0.0130762122571468,-547.060546875,303.7016906738281,0.4977365732192993,0.050000000745058,0.036053616553545,293.1984558105469,297.1499938964844,293.1499938964844,0.2944470047950744,-5702.41259765625,304.1620788574219,0.9990000128746032,0.4268219470977783,0.3624483346939087,293.32354736328125,297.1499938964844,293.1499938964844,0.0041952906176447,-1575.38720703125,296.7811584472656,0.4977365732192993,0.050000000745058,0.2315510660409927,291.1443786621094,291.1499938964844,263.5762939453125,261.71466064453125,281.293701171875,293.9626770019531,291.1488342285156,1.0,0.2250938266515731,0.7581729888916016,0.7581729888916016,1.0,1.0,-0.9441381692886353,0.3938263952732086,0.5503117442131042,0.157416358590126,0.0,0.0,0.4214749634265899,42.33430862426758,33.0,39.91927337646485,-9440.41796875,115.7656021118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8224792480469,306.9436340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.84375,18000.0,0.0,0.0,0.2123378962278366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3838813304901123,0.3838874697685241,-6.120138095866423e-06,0.0,0.0002154959656763,0.0,0.0,23.35101890563965,0.0,0.0,0.0,0.3605068325996399,4.0,0.0,1.0
663480,293.1390991210937,297.1499938964844,293.1499938964844,0.0676161870360374,-1695.0162353515625,304.14862060546875,0.6798099279403687,0.1185842603445053,0.1078527420759201,294.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.4977365732192993,0.050000000745058,0.0488136783242225,293.22283935546875,297.1499938964844,293.1499938964844,0.0130762122571468,-547.060546875,303.7016906738281,0.4977365732192993,0.050000000745058,0.036053616553545,293.1984558105469,297.1499938964844,293.1499938964844,0.2944470047950744,-5702.41259765625,304.1620788574219,0.9990000128746032,0.4268219470977783,0.3624483346939087,293.32354736328125,297.1499938964844,293.1499938964844,0.0041952906176447,-1575.38720703125,296.7811584472656,0.4977365732192993,0.050000000745058,0.2315510660409927,291.1443786621094,291.1499938964844,263.5762939453125,261.71466064453125,281.293701171875,293.9626770019531,291.1488342285156,1.0,0.2250938266515731,0.7581729888916016,0.7581729888916016,1.0,1.0,-0.9441381692886353,0.3938263952732086,0.5503117442131042,0.157416358590126,0.0,0.0,0.4214749634265899,42.33430862426758,33.0,39.91927337646485,-9440.41796875,115.7656021118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8224792480469,306.9436340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.84375,18000.0,0.0,0.0,0.2123378962278366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3838813304901123,0.3838874697685241,-6.120138095866423e-06,0.0,0.0002154959656763,0.0,0.0,23.35101890563965,0.0,0.0,0.0,0.3605068325996399,4.0,0.0,1.0
663540,293.1376037597656,297.1499938964844,293.1499938964844,0.0678535401821136,-1698.9168701171875,304.148681640625,0.6869263648986816,0.1191641613841056,0.108299396932125,294.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.5019957423210144,0.050000000745058,0.0487458147108554,293.2179260253906,297.1499938964844,293.1499938964844,0.0129900015890598,-544.8050537109375,303.6909484863281,0.5019957423210144,0.050000000745058,0.0360034927725791,293.1819152832031,297.1499938964844,293.1499938964844,0.285121202468872,-5555.18212890625,304.1730651855469,0.9990000128746032,0.4289487302303314,0.3534541726112366,293.32183837890625,297.1499938964844,293.1499938964844,0.0041405945084989,-1554.571044921875,296.7402648925781,0.5019957423210144,0.050000000745058,0.231229156255722,291.1697998046875,291.1499938964844,263.54998779296875,261.6972351074219,281.2420959472656,293.885986328125,291.17071533203125,1.0,0.2214993238449096,0.7579586505889893,0.7579586505889893,1.0,1.0,-0.9333464503288268,0.389220267534256,0.5441261529922485,0.1548223346471786,0.0,0.0,0.416808933019638,40.49077606201172,36.0,25.64601325988769,-9357.3310546875,110.44290161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8485717773437,306.93560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.564453125,18000.0,0.0,0.0,0.2133527845144271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3780723214149475,0.3780784010887146,-6.103278792579658e-06,0.0,0.0002165259647881,0.0,0.0,22.87909698486328,0.0,0.0,0.0,0.3590309023857116,4.0,0.0,1.0
663600,293.1376037597656,297.1499938964844,293.1499938964844,0.0678535401821136,-1698.9168701171875,304.148681640625,0.6869263648986816,0.1191641613841056,0.108299396932125,294.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.5019957423210144,0.050000000745058,0.0487458147108554,293.2179260253906,297.1499938964844,293.1499938964844,0.0129900015890598,-544.8050537109375,303.6909484863281,0.5019957423210144,0.050000000745058,0.0360034927725791,293.1819152832031,297.1499938964844,293.1499938964844,0.285121202468872,-5555.18212890625,304.1730651855469,0.9990000128746032,0.4289487302303314,0.3534541726112366,293.32183837890625,297.1499938964844,293.1499938964844,0.0041405945084989,-1554.571044921875,296.7402648925781,0.5019957423210144,0.050000000745058,0.231229156255722,291.1697998046875,291.1499938964844,263.54998779296875,261.6972351074219,281.2420959472656,293.885986328125,291.17071533203125,1.0,0.2214993238449096,0.7579586505889893,0.7579586505889893,1.0,1.0,-0.9333464503288268,0.389220267534256,0.5441261529922485,0.1548223346471786,0.0,0.0,0.416808933019638,40.49077606201172,36.0,25.64601325988769,-9357.3310546875,110.44290161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8485717773437,306.93560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.564453125,18000.0,0.0,0.0,0.2133527845144271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3780723214149475,0.3780784010887146,-6.103278792579658e-06,0.0,0.0002165259647881,0.0,0.0,22.87909698486328,0.0,0.0,0.0,0.3590309023857116,4.0,0.0,1.0
663660,293.1360168457031,297.1499938964844,293.1499938964844,0.0683233514428138,-1707.3267822265625,304.1483154296875,0.691139817237854,0.1197989657521247,0.108825646340847,294.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.5041260719299316,0.050000000745058,0.0487137883901596,293.212646484375,297.1499938964844,293.1499938964844,0.0129573885351419,-544.1434326171875,303.6820068359375,0.5041260719299316,0.050000000745058,0.0359798371791839,293.16851806640625,297.1499938964844,293.1499938964844,0.2807142734527588,-5487.55126953125,304.1725158691406,0.9990000128746032,0.4308633506298065,0.3491292595863342,293.31964111328125,297.1499938964844,293.1499938964844,0.0040955524891614,-1538.6204833984375,296.6864013671875,0.5041260719299316,0.050000000745058,0.2310772389173507,291.1690979003906,291.1499938964844,263.5230407714844,261.67919921875,281.19561767578125,293.8270263671875,291.1683959960937,1.0,0.2197654545307159,0.7580105066299438,0.7580105066299438,1.0,1.0,-0.9285363554954528,0.3872559666633606,0.5412803888320923,0.1535006761550903,0.0,0.0,0.4141750037670135,39.6208610534668,39.0,2.6841115951538086,-9324.46484375,108.0280303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9146728515625,306.9501647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18026.943359375,18000.0,0.0,0.0,0.2137729078531265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3735195100307464,0.3735255897045135,-6.081476840336109e-06,0.0,0.0002169523213524,0.0,0.0,22.483339309692383,0.0,0.0,0.0,0.3577712476253509,4.0,0.0,1.0
663720,293.1360168457031,297.1499938964844,293.1499938964844,0.0683233514428138,-1707.3267822265625,304.1483154296875,0.691139817237854,0.1197989657521247,0.108825646340847,294.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.5041260719299316,0.050000000745058,0.0487137883901596,293.212646484375,297.1499938964844,293.1499938964844,0.0129573885351419,-544.1434326171875,303.6820068359375,0.5041260719299316,0.050000000745058,0.0359798371791839,293.16851806640625,297.1499938964844,293.1499938964844,0.2807142734527588,-5487.55126953125,304.1725158691406,0.9990000128746032,0.4308633506298065,0.3491292595863342,293.31964111328125,297.1499938964844,293.1499938964844,0.0040955524891614,-1538.6204833984375,296.6864013671875,0.5041260719299316,0.050000000745058,0.2310772389173507,291.1690979003906,291.1499938964844,263.5230407714844,261.67919921875,281.19561767578125,293.8270263671875,291.1683959960937,1.0,0.2197654545307159,0.7580105066299438,0.7580105066299438,1.0,1.0,-0.9285363554954528,0.3872559666633606,0.5412803888320923,0.1535006761550903,0.0,0.0,0.4141750037670135,39.6208610534668,39.0,2.6841115951538086,-9324.46484375,108.0280303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9146728515625,306.9501647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18026.943359375,18000.0,0.0,0.0,0.2137729078531265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3735195100307464,0.3735255897045135,-6.081476840336109e-06,0.0,0.0002169523213524,0.0,0.0,22.483339309692383,0.0,0.0,0.0,0.3577712476253509,4.0,0.0,1.0
663780,293.1343688964844,297.1499938964844,293.1499938964844,0.0688986331224441,-1717.72119140625,304.1479187011719,0.6930778622627258,0.1204851269721984,0.1094256788492202,294.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.5045386552810669,0.050000000745058,0.0487077310681343,293.2068786621094,297.1499938964844,293.1499938964844,0.012951161712408,-544.1685180664062,303.6759338378906,0.5045386552810669,0.050000000745058,0.0359753668308258,293.1601867675781,297.1499938964844,293.1499938964844,0.2797711789608001,-5475.31396484375,304.16650390625,0.9990000128746032,0.4320908486843109,0.3483051657676697,293.3172302246094,297.1499938964844,293.1499938964844,0.0040554548613727,-1524.7545166015625,296.6300048828125,0.5045386552810669,0.050000000745058,0.231048509478569,291.1615905761719,291.1499938964844,263.49560546875,261.6607360839844,281.15631103515625,293.78546142578125,291.1602783203125,1.0,0.2195690870285034,0.7580623030662537,0.7580623030662537,1.0,1.0,-0.9282190203666688,0.3872461020946502,0.5409729480743408,0.1531139761209488,0.0,0.0,0.4130817651748657,39.457637786865234,42.0,-9.349542617797852,-9335.9638671875,107.70252227783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9903259277344,306.9831237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.875,18000.0,0.0,0.0,0.2138049006462097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.371345967054367,0.3713520467281341,-6.069132723496296e-06,0.0,0.0002169848012272,0.0,0.0,22.28911590576172,0.0,0.0,0.0,0.3571390509605407,4.0,0.0,1.0
663840,293.1343688964844,297.1499938964844,293.1499938964844,0.0688986331224441,-1717.72119140625,304.1479187011719,0.6930778622627258,0.1204851269721984,0.1094256788492202,294.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.5045386552810669,0.050000000745058,0.0487077310681343,293.2068786621094,297.1499938964844,293.1499938964844,0.012951161712408,-544.1685180664062,303.6759338378906,0.5045386552810669,0.050000000745058,0.0359753668308258,293.1601867675781,297.1499938964844,293.1499938964844,0.2797711789608001,-5475.31396484375,304.16650390625,0.9990000128746032,0.4320908486843109,0.3483051657676697,293.3172302246094,297.1499938964844,293.1499938964844,0.0040554548613727,-1524.7545166015625,296.6300048828125,0.5045386552810669,0.050000000745058,0.231048509478569,291.1615905761719,291.1499938964844,263.49560546875,261.6607360839844,281.15631103515625,293.78546142578125,291.1602783203125,1.0,0.2195690870285034,0.7580623030662537,0.7580623030662537,1.0,1.0,-0.9282190203666688,0.3872461020946502,0.5409729480743408,0.1531139761209488,0.0,0.0,0.4130817651748657,39.457637786865234,42.0,-9.349542617797852,-9335.9638671875,107.70252227783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9903259277344,306.9831237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.875,18000.0,0.0,0.0,0.2138049006462097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.371345967054367,0.3713520467281341,-6.069132723496296e-06,0.0,0.0002169848012272,0.0,0.0,22.28911590576172,0.0,0.0,0.0,0.3571390509605407,4.0,0.0,1.0
663900,293.1335754394531,297.1499938964844,293.1499938964844,0.0692154988646507,-1723.4705810546875,304.1477355957031,0.6933041214942932,0.120840236544609,0.1097464710474014,294.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.5041875839233398,0.050000000745058,0.0487128868699073,293.2039489746094,297.1499938964844,293.1499938964844,0.0129555957391858,-544.3773803710938,303.6736755371094,0.5041875839233398,0.050000000745058,0.0359791703522205,293.1580505371094,297.1499938964844,293.1499938964844,0.2804180383682251,-5486.91455078125,304.1623229980469,0.9990000128746032,0.4323845505714416,0.349006175994873,293.3160400390625,297.1499938964844,293.1499938964844,0.0040366980247199,-1518.3638916015625,296.6011047363281,0.5041875839233398,0.050000000745058,0.2310729622840881,291.1561584472656,291.1499938964844,263.4817810058594,261.6513977050781,281.1394958496094,293.7708435058594,291.15460205078125,1.0,0.2199590355157852,0.7580881714820862,0.7580881714820862,1.0,1.0,-0.9294849038124084,0.3878564834594726,0.5416284203529358,0.1532265245914459,0.0,0.0,0.4132162630558014,39.5988883972168,42.0,-13.173328399658203,-9355.044921875,108.19685363769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0248413085937,307.0014343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.09765625,18000.0,0.0,0.0,0.2137433588504791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.371130108833313,0.3711361587047577,-6.06646744927275e-06,0.0,0.0002169223298551,0.0,0.0,22.26502990722656,0.0,0.0,0.0,0.357059895992279,4.0,0.0,1.0
663960,293.1328125,297.1499938964844,293.1499938964844,0.0695442482829094,-1729.4447021484375,304.1475524902344,0.6930965185165405,0.1211994439363479,0.1100766882300376,294.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.5035184621810913,0.050000000745058,0.0487227998673915,293.2010498046875,297.1499938964844,293.1499938964844,0.0129637718200683,-544.6795654296875,303.6718444824219,0.5035184621810913,0.050000000745058,0.0359864942729473,293.1571960449219,297.1499938964844,293.1499938964844,0.2817133665084839,-5508.689453125,304.15771484375,0.9990000128746032,0.4324502646923065,0.3503508865833282,293.3148498535156,297.1499938964844,293.1499938964844,0.0040185963734984,-1512.2286376953125,296.57196044921875,0.5035184621810913,0.050000000745058,0.2311199903488159,291.15008544921875,291.1499938964844,263.4678955078125,261.6420288085937,281.1247253417969,293.760009765625,291.1484680175781,1.0,0.2206311821937561,0.7580632567405701,0.7580632567405701,1.0,1.0,-0.9315717816352844,0.388813316822052,0.5427584648132324,0.1535161882638931,0.0,0.0,0.4138150811195373,39.86988067626953,45.0,-15.502952575683594,-9382.23828125,109.0745849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0543518066406,307.0199890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.83984375,18000.0,0.0,0.0,0.2136683613061905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3715629577636719,0.3715690076351166,-6.066418336558854e-06,0.0,0.0002168462233385,0.0,0.0,22.2951717376709,0.0,0.0,0.0,0.3571547865867615,4.0,0.0,1.0
664020,293.13140869140625,297.1499938964844,293.1499938964844,0.0702180564403534,-1741.700927734375,304.1472473144531,0.6915457248687744,0.121920570731163,0.1107548847794532,294.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.5013764500617981,0.050000000745058,0.0487553738057613,293.1954345703125,297.1499938964844,293.1499938964844,0.0129882590845227,-545.4712524414062,303.6692199707031,0.5013764500617981,0.050000000745058,0.0360105521976947,293.1591796875,297.1499938964844,293.1499938964844,0.2860087752342224,-5578.67529296875,304.1479797363281,0.9990000128746032,0.4318743348121643,0.3547333776950836,293.31268310546875,297.1499938964844,293.1499938964844,0.0039836121723055,-1500.3709716796875,296.513671875,0.5013764500617981,0.050000000745058,0.2312745004892349,291.1378479003906,291.1499938964844,263.44012451171875,261.6232604980469,281.1006774902344,293.748779296875,291.1363220214844,1.0,0.2227184176445007,0.7580133676528931,0.7580133676528931,1.0,1.0,-0.9378982186317444,0.3916437327861786,0.5462545156478882,0.1545956879854202,0.0,0.0,0.4162591993808746,40.75928497314453,48.0,-16.89438247680664,-9456.75390625,111.86390686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0920104980469,307.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.044921875,18000.0,0.0,0.0,0.213589459657669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742465376853943,0.3742526173591614,-6.074175871617626e-06,0.0,0.0002167661587009,0.0,0.0,22.509721755981445,0.0,0.0,0.0,0.3578417003154754,4.0,0.0,1.0
664080,293.13140869140625,297.1499938964844,293.1499938964844,0.0702180564403534,-1741.700927734375,304.1472473144531,0.6915457248687744,0.121920570731163,0.1107548847794532,294.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.5013764500617981,0.050000000745058,0.0487553738057613,293.1954345703125,297.1499938964844,293.1499938964844,0.0129882590845227,-545.4712524414062,303.6692199707031,0.5013764500617981,0.050000000745058,0.0360105521976947,293.1591796875,297.1499938964844,293.1499938964844,0.2860087752342224,-5578.67529296875,304.1479797363281,0.9990000128746032,0.4318743348121643,0.3547333776950836,293.31268310546875,297.1499938964844,293.1499938964844,0.0039836121723055,-1500.3709716796875,296.513671875,0.5013764500617981,0.050000000745058,0.2312745004892349,291.1378479003906,291.1499938964844,263.44012451171875,261.6232604980469,281.1006774902344,293.748779296875,291.1363220214844,1.0,0.2227184176445007,0.7580133676528931,0.7580133676528931,1.0,1.0,-0.9378982186317444,0.3916437327861786,0.5462545156478882,0.1545956879854202,0.0,0.0,0.4162591993808746,40.75928497314453,48.0,-16.89438247680664,-9456.75390625,111.86390686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0920104980469,307.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.044921875,18000.0,0.0,0.0,0.213589459657669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742465376853943,0.3742526173591614,-6.074175871617626e-06,0.0,0.0002167661587009,0.0,0.0,22.509721755981445,0.0,0.0,0.0,0.3578417003154754,4.0,0.0,1.0
664140,293.1302185058594,297.1499938964844,293.1499938964844,0.0708959549665451,-1754.041015625,304.14703369140625,0.688758134841919,0.122633196413517,0.1114425733685493,294.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.4984059035778045,0.050000000745058,0.0488026887178421,293.1901550292969,297.1499938964844,293.1499938964844,0.0130209056660532,-546.4403686523438,303.6676330566406,0.4984059035778045,0.050000000745058,0.0360454991459846,293.16558837890625,297.1499938964844,293.1499938964844,0.2922343611717224,-5678.111328125,304.1383056640625,0.9990000128746032,0.4303518831729889,0.3610047698020935,293.310791015625,297.1499938964844,293.1499938964844,0.0039496775716543,-1488.8165283203125,296.4555969238281,0.4984059035778045,0.050000000745058,0.2314989417791366,291.1263122558594,291.1499938964844,263.4125061035156,261.60455322265625,281.08355712890625,293.7499389648437,291.1249084472656,1.0,0.2256365269422531,0.7579635381698608,0.7579635381698608,1.0,1.0,-0.946617841720581,0.3954848349094391,0.5511330366134644,0.1562675535678863,0.0,0.0,0.420203298330307,42.05052185058594,51.0,-16.112041473388672,-9551.9970703125,115.86597442626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0956726074219,307.0728454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17966.443359375,18000.0,0.0,0.0,0.2137668877840042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3791293799877167,0.3791354596614837,-6.091739578550914e-06,0.0,0.0002169462240999,0.0,0.0,22.91443252563477,0.0,0.0,0.0,0.3591435253620147,4.0,0.0,1.0
664200,293.1302185058594,297.1499938964844,293.1499938964844,0.0708959549665451,-1754.041015625,304.14703369140625,0.688758134841919,0.122633196413517,0.1114425733685493,294.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.4984059035778045,0.050000000745058,0.0488026887178421,293.1901550292969,297.1499938964844,293.1499938964844,0.0130209056660532,-546.4403686523438,303.6676330566406,0.4984059035778045,0.050000000745058,0.0360454991459846,293.16558837890625,297.1499938964844,293.1499938964844,0.2922343611717224,-5678.111328125,304.1383056640625,0.9990000128746032,0.4303518831729889,0.3610047698020935,293.310791015625,297.1499938964844,293.1499938964844,0.0039496775716543,-1488.8165283203125,296.4555969238281,0.4984059035778045,0.050000000745058,0.2314989417791366,291.1263122558594,291.1499938964844,263.4125061035156,261.60455322265625,281.08355712890625,293.7499389648437,291.1249084472656,1.0,0.2256365269422531,0.7579635381698608,0.7579635381698608,1.0,1.0,-0.946617841720581,0.3954848349094391,0.5511330366134644,0.1562675535678863,0.0,0.0,0.420203298330307,42.05052185058594,51.0,-16.112041473388672,-9551.9970703125,115.86597442626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0956726074219,307.0728454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17966.443359375,18000.0,0.0,0.0,0.2137668877840042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3791293799877167,0.3791354596614837,-6.091739578550914e-06,0.0,0.0002169462240999,0.0,0.0,22.91443252563477,0.0,0.0,0.0,0.3591435253620147,4.0,0.0,1.0
664260,293.1292724609375,297.1499938964844,293.1499938964844,0.0715628564357757,-1766.1856689453125,304.1469116210937,0.68504399061203,0.1233274713158607,0.1121275350451469,294.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170654296875,0.4948578476905823,0.050000000745058,0.0488624759018421,293.1852722167969,297.1499938964844,293.1499938964844,0.0130592696368694,-547.5220947265625,303.66680908203125,0.4948578476905823,0.050000000745058,0.0360896587371826,293.1757507324219,297.1499938964844,293.1499938964844,0.3000271320343017,-5800.8662109375,304.1292419433594,0.9990000128746032,0.4279049932956695,0.3687772154808044,293.30926513671875,297.1499938964844,293.1499938964844,0.0039162733592092,-1477.345947265625,296.3979187011719,0.4948578476905823,0.050000000745058,0.2317825555801391,291.1160888671875,291.1499938964844,263.3851928710937,261.5861511230469,281.0735168457031,293.7621765136719,291.11492919921875,1.0,0.2292181849479675,0.7578030824661255,0.7578030824661255,1.0,1.0,-0.9572331309318542,0.4001041650772095,0.5571289658546448,0.158433735370636,0.0,0.0,0.4254264235496521,43.68157577514648,39.0,-14.158709526062012,-9662.41015625,120.91911315917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0637512207031,307.078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.9140625,18000.0,0.0,0.0,0.2143575996160507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3859939277172088,0.3860000669956207,-6.118564215285005e-06,0.0,0.0002175457047997,0.0,0.0,23.496824264526367,0.0,0.0,0.0,0.3610166907310486,4.0,0.0,1.0
664320,293.1292724609375,297.1499938964844,293.1499938964844,0.0715628564357757,-1766.1856689453125,304.1469116210937,0.68504399061203,0.1233274713158607,0.1121275350451469,294.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170654296875,0.4948578476905823,0.050000000745058,0.0488624759018421,293.1852722167969,297.1499938964844,293.1499938964844,0.0130592696368694,-547.5220947265625,303.66680908203125,0.4948578476905823,0.050000000745058,0.0360896587371826,293.1757507324219,297.1499938964844,293.1499938964844,0.3000271320343017,-5800.8662109375,304.1292419433594,0.9990000128746032,0.4279049932956695,0.3687772154808044,293.30926513671875,297.1499938964844,293.1499938964844,0.0039162733592092,-1477.345947265625,296.3979187011719,0.4948578476905823,0.050000000745058,0.2317825555801391,291.1160888671875,291.1499938964844,263.3851928710937,261.5861511230469,281.0735168457031,293.7621765136719,291.11492919921875,1.0,0.2292181849479675,0.7578030824661255,0.7578030824661255,1.0,1.0,-0.9572331309318542,0.4001041650772095,0.5571289658546448,0.158433735370636,0.0,0.0,0.4254264235496521,43.68157577514648,39.0,-14.158709526062012,-9662.41015625,120.91911315917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0637512207031,307.078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.9140625,18000.0,0.0,0.0,0.2143575996160507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3859939277172088,0.3860000669956207,-6.118564215285005e-06,0.0,0.0002175457047997,0.0,0.0,23.496824264526367,0.0,0.0,0.0,0.3610166907310486,4.0,0.0,1.0
664380,293.1285095214844,297.1499938964844,293.1499938964844,0.071992203593254,-1773.9071044921875,304.14703369140625,0.6874004602432251,0.1238980889320373,0.1126173138618469,294.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141052246094,0.4957318902015686,0.050000000745058,0.0488474033772945,293.18145751953125,297.1499938964844,293.1499938964844,0.0130549622699618,-547.3970947265625,303.6674499511719,0.4957318902015686,0.050000000745058,0.0360785238444805,293.1815795898437,297.1499938964844,293.1499938964844,0.2985252439975738,-5774.39208984375,304.137939453125,0.9990000128746032,0.4261994063854217,0.3668355643749237,293.30816650390625,297.1499938964844,293.1499938964844,0.0038841168861836,-1465.7052001953125,296.35595703125,0.4957318902015686,0.050000000745058,0.2317110449075698,291.11480712890625,291.1499938964844,263.3637390136719,261.5717163085937,281.0650329589844,293.76287841796875,291.1167907714844,1.0,0.2279712855815887,0.7576747536659241,0.7576747536659241,1.0,1.0,-0.955379843711853,0.3992992639541626,0.5560805797576904,0.1579760164022445,0.0,0.0,0.4294528663158417,43.2785758972168,39.0,4.518059730529785,-9701.3173828125,119.83708190917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0198974609375,307.10552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.03125,18000.0,0.0,0.0,0.2151412814855575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.39230477809906,0.3923109471797943,-6.145729912532261e-06,0.0,0.0002183410542784,0.0,0.0,24.04758644104004,0.0,0.0,0.0,0.3627673685550689,4.0,0.0,1.0
664440,293.1282958984375,297.1499938964844,293.1499938964844,0.0720687210559845,-1775.223876953125,304.1471252441406,0.6887784600257874,0.1240456104278564,0.1127353757619857,294.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.4964913427829742,0.050000000745058,0.04883449152112,293.18048095703125,297.1499938964844,293.1499938964844,0.0130455158650875,-547.1041870117188,303.6679992675781,0.4964913427829742,0.050000000745058,0.0360689871013164,293.1815490722656,297.1499938964844,293.1499938964844,0.2969076931476593,-5748.06982421875,304.1419677734375,0.9990000128746032,0.4260450601577759,0.3651624321937561,293.307861328125,297.1499938964844,293.1499938964844,0.0038749503437429,-1462.1611328125,296.347900390625,0.4964913427829742,0.050000000745058,0.2316498011350631,291.1184387207031,291.1499938964844,263.3584289550781,261.56817626953125,281.0606689453125,293.75811767578125,291.1213684082031,1.0,0.2271871566772461,0.7576426863670349,0.7576426863670349,1.0,1.0,-0.953413724899292,0.3984522223472595,0.5549615025520325,0.1575219929218292,0.0,0.0,0.4298624694347381,42.92903518676758,27.0,12.038260459899902,-9700.33984375,118.82042694091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0092163085937,307.1134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.228515625,18000.0,0.0,0.0,0.2153564989566803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.393472820520401,0.3934789597988128,-6.152155947347637e-06,0.0,0.000218559478526,0.0,0.0,24.15522193908692,0.0,0.0,0.0,0.3631004095077514,4.0,0.0,1.0
664500,293.1277770996094,297.1499938964844,293.1499938964844,0.0722279176115989,-1777.88037109375,304.1473388671875,0.6934344172477722,0.1244235783815383,0.1130259782075882,294.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.4992285370826721,0.050000000745058,0.0487893037497997,293.177978515625,297.1499938964844,293.1499938964844,0.0130122918635606,-546.0750122070312,303.6700134277344,0.4992285370826721,0.050000000745058,0.0360356122255325,293.1785888671875,297.1499938964844,293.1499938964844,0.2910771071910858,-5654.0283203125,304.154052734375,0.9990000128746032,0.4262259602546692,0.3592457175254822,293.3070983886719,297.1499938964844,293.1499938964844,0.003849956439808,-1452.319091796875,296.33074951171875,0.4992285370826721,0.050000000745058,0.2314354479312896,291.1321716308594,291.1499938964844,263.3453063964844,261.5594177246094,281.0453186035156,293.7369689941406,291.13623046875,1.0,0.2244694828987121,0.7575624585151672,0.7575624585151672,1.0,1.0,-0.9463117122650146,0.3953936398029327,0.5509180426597595,0.1559036523103714,0.0,0.0,0.4296975135803222,41.703880310058594,27.0,27.57941627502441,-9673.923828125,115.23836517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9874572753906,307.127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.8203125,18000.0,0.0,0.0,0.215878814458847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.394693374633789,0.3946995437145233,-6.162998033687472e-06,0.0,0.0002190895465901,0.0,0.0,24.282733917236328,0.0,0.0,0.0,0.3634940981864929,4.0,0.0,1.0
664560,293.127197265625,297.1499938964844,293.1499938964844,0.0723696574568748,-1780.19677734375,304.1475830078125,0.6997947096824646,0.1248175501823425,0.1133137866854667,294.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5031857490539551,0.050000000745058,0.0487277396023273,293.1753845214844,297.1499938964844,293.1499938964844,0.0129710873588919,-544.8090209960938,303.6728210449219,0.5031857490539551,0.050000000745058,0.0359901413321495,293.17138671875,297.1499938964844,293.1499938964844,0.2829528748989105,-5523.67626953125,304.1680908203125,0.9990000128746032,0.4272741675376892,0.3510237634181976,293.3062438964844,297.1499938964844,293.1499938964844,0.0038234500680118,-1441.809326171875,296.3156433105469,0.5031857490539551,0.050000000745058,0.2311434149742126,291.1484069824219,291.1499938964844,263.3323974609375,261.5508117675781,281.02374267578125,293.7030639648437,291.1527099609375,1.0,0.2207497507333755,0.7575128674507141,0.7575128674507141,1.0,1.0,-0.936311900615692,0.3910931944847107,0.5452187061309814,0.1536583453416824,0.0,0.0,0.4281790256500244,40.0322265625,30.0,37.31240081787109,-9617.9638671875,110.35765838623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97772216796875,307.13775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.2109375,18000.0,0.0,0.0,0.2163135260343551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3936996161937713,0.3937057852745056,-6.164707428979455e-06,0.0,0.000219530731556,0.0,0.0,24.21649169921875,0.0,0.0,0.0,0.3632855117321014,4.0,0.0,1.0
664620,293.1260681152344,297.1499938964844,293.1499938964844,0.0727792456746101,-1787.2801513671875,304.1476745605469,0.7082358598709106,0.1256245970726013,0.1139652356505394,294.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.5081681609153748,0.050000000745058,0.0486563630402088,293.1699523925781,297.1499938964844,293.1499938964844,0.0129272881895303,-543.3328247070312,303.6799621582031,0.5081681609153748,0.050000000745058,0.0359374210238456,293.15203857421875,297.1499938964844,293.1499938964844,0.2728952169418335,-5364.23779296875,304.1783142089844,0.9990000128746032,0.4306554794311523,0.3412407040596008,293.3041381835937,297.1499938964844,293.1499938964844,0.0037761281710118,-1423.385986328125,296.2820739746094,0.5081681609153748,0.050000000745058,0.230804830789566,291.1728820800781,291.1499938964844,263.30731201171875,261.5342712402344,280.97381591796875,293.62872314453125,291.1737670898437,1.0,0.2168607860803604,0.7574136853218079,0.7574136853218079,1.0,1.0,-0.9247918128967284,0.3861782550811767,0.5386136174201965,0.1509781032800674,0.0,0.0,0.4231834411621094,38.093841552734375,33.0,24.361003875732425,-9523.1669921875,104.82598114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9999389648437,307.1254577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18042.455078125,18000.0,0.0,0.0,0.2167520225048065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3872969150543213,0.3873030543327331,-6.144559392851079e-06,0.0,0.0002199757582275,0.0,0.0,23.681575775146484,0.0,0.0,0.0,0.3616103231906891,4.0,0.0,1.0
664680,293.1260681152344,297.1499938964844,293.1499938964844,0.0727792456746101,-1787.2801513671875,304.1476745605469,0.7082358598709106,0.1256245970726013,0.1139652356505394,294.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.5081681609153748,0.050000000745058,0.0486563630402088,293.1699523925781,297.1499938964844,293.1499938964844,0.0129272881895303,-543.3328247070312,303.6799621582031,0.5081681609153748,0.050000000745058,0.0359374210238456,293.15203857421875,297.1499938964844,293.1499938964844,0.2728952169418335,-5364.23779296875,304.1783142089844,0.9990000128746032,0.4306554794311523,0.3412407040596008,293.3041381835937,297.1499938964844,293.1499938964844,0.0037761281710118,-1423.385986328125,296.2820739746094,0.5081681609153748,0.050000000745058,0.230804830789566,291.1728820800781,291.1499938964844,263.30731201171875,261.5342712402344,280.97381591796875,293.62872314453125,291.1737670898437,1.0,0.2168607860803604,0.7574136853218079,0.7574136853218079,1.0,1.0,-0.9247918128967284,0.3861782550811767,0.5386136174201965,0.1509781032800674,0.0,0.0,0.4231834411621094,38.093841552734375,33.0,24.361003875732425,-9523.1669921875,104.82598114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9999389648437,307.1254577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18042.455078125,18000.0,0.0,0.0,0.2167520225048065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3872969150543213,0.3873030543327331,-6.144559392851079e-06,0.0,0.0002199757582275,0.0,0.0,23.681575775146484,0.0,0.0,0.0,0.3616103231906891,4.0,0.0,1.0
664740,293.1249084472656,297.1499938964844,293.1499938964844,0.0734078586101532,-1798.7088623046875,304.1473999023437,0.7133150100708008,0.1264693289995193,0.1146807000041008,294.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.5108370780944824,0.050000000745058,0.0486207455396652,293.1642761230469,297.1499938964844,293.1499938964844,0.0129350265488028,-543.408447265625,303.688720703125,0.5108370780944824,0.050000000745058,0.0359111167490482,293.13604736328125,297.1499938964844,293.1499938964844,0.2678363919258117,-5285.99951171875,304.1771240234375,0.9990000128746032,0.4338517785072326,0.3362528681755066,293.3016357421875,297.1499938964844,293.1499938964844,0.0037374605890363,-1409.4017333984375,296.235107421875,0.5108370780944824,0.050000000745058,0.2306358814239502,291.1719055175781,291.1499938964844,263.2833251953125,261.5187072753906,280.9329833984375,293.5734558105469,291.171142578125,1.0,0.2148806899785995,0.7573145031929016,0.7573145031929016,1.0,1.0,-0.9193853735923768,0.3838902115821838,0.5354951620101929,0.1496579945087433,0.0,0.0,0.4201944768428802,37.129844665527344,36.0,2.094815969467163,-9477.478515625,102.1855697631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0572509765625,307.1314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.466796875,18000.0,0.0,0.0,0.216670274734497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821330070495605,0.3821391463279724,-6.119441422924865e-06,0.0,0.0002198927832068,0.0,0.0,23.22366714477539,0.0,0.0,0.0,0.3601574599742889,4.0,0.0,1.0
664800,293.1249084472656,297.1499938964844,293.1499938964844,0.0734078586101532,-1798.7088623046875,304.1473999023437,0.7133150100708008,0.1264693289995193,0.1146807000041008,294.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.5108370780944824,0.050000000745058,0.0486207455396652,293.1642761230469,297.1499938964844,293.1499938964844,0.0129350265488028,-543.408447265625,303.688720703125,0.5108370780944824,0.050000000745058,0.0359111167490482,293.13604736328125,297.1499938964844,293.1499938964844,0.2678363919258117,-5285.99951171875,304.1771240234375,0.9990000128746032,0.4338517785072326,0.3362528681755066,293.3016357421875,297.1499938964844,293.1499938964844,0.0037374605890363,-1409.4017333984375,296.235107421875,0.5108370780944824,0.050000000745058,0.2306358814239502,291.1719055175781,291.1499938964844,263.2833251953125,261.5187072753906,280.9329833984375,293.5734558105469,291.171142578125,1.0,0.2148806899785995,0.7573145031929016,0.7573145031929016,1.0,1.0,-0.9193853735923768,0.3838902115821838,0.5354951620101929,0.1496579945087433,0.0,0.0,0.4201944768428802,37.129844665527344,36.0,2.094815969467163,-9477.478515625,102.1855697631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0572509765625,307.1314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.466796875,18000.0,0.0,0.0,0.216670274734497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821330070495605,0.3821391463279724,-6.119441422924865e-06,0.0,0.0002198927832068,0.0,0.0,23.22366714477539,0.0,0.0,0.0,0.3601574599742889,4.0,0.0,1.0
664860,293.12371826171875,297.1499938964844,293.1499938964844,0.074126549065113,-1811.8843994140625,304.1470642089844,0.7158432602882385,0.1273452490568161,0.1154522076249122,294.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.5115879774093628,0.050000000745058,0.0486110337078571,293.1583557128906,297.1499938964844,293.1499938964844,0.0129677327349781,-544.1434326171875,303.69976806640625,0.5115879774093628,0.050000000745058,0.0359039418399333,293.1256103515625,297.1499938964844,293.1499938964844,0.2663315534591675,-5264.95263671875,304.1705017089844,0.9990000128746032,0.4363357424736023,0.3348800539970398,293.2989501953125,297.1499938964844,293.1499938964844,0.0037033890839666,-1397.3948974609375,296.1853332519531,0.5115879774093628,0.050000000745058,0.2305898070335388,291.1641845703125,291.1499938964844,263.2607116699219,261.5042724609375,280.9013061523437,293.5372314453125,291.1628112792969,1.0,0.2144800275564193,0.757371723651886,0.757371723651886,1.0,1.0,-0.918586790561676,0.3836008608341217,0.5349858999252319,0.1493636667728424,0.0,0.0,0.4187698662281036,36.872650146484375,39.0,-9.742384910583496,-9476.3427734375,101.61856079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1208801269531,307.1532592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.53515625,18000.0,0.0,0.0,0.2162756770849228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3794327080249786,0.3794388175010681,-6.104374733695295e-06,0.0,0.0002194923144998,0.0,0.0,22.979394912719727,0.0,0.0,0.0,0.3593669235706329,4.0,0.0,1.0
664920,293.12371826171875,297.1499938964844,293.1499938964844,0.074126549065113,-1811.8843994140625,304.1470642089844,0.7158432602882385,0.1273452490568161,0.1154522076249122,294.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.5115879774093628,0.050000000745058,0.0486110337078571,293.1583557128906,297.1499938964844,293.1499938964844,0.0129677327349781,-544.1434326171875,303.69976806640625,0.5115879774093628,0.050000000745058,0.0359039418399333,293.1256103515625,297.1499938964844,293.1499938964844,0.2663315534591675,-5264.95263671875,304.1705017089844,0.9990000128746032,0.4363357424736023,0.3348800539970398,293.2989501953125,297.1499938964844,293.1499938964844,0.0037033890839666,-1397.3948974609375,296.1853332519531,0.5115879774093628,0.050000000745058,0.2305898070335388,291.1641845703125,291.1499938964844,263.2607116699219,261.5042724609375,280.9013061523437,293.5372314453125,291.1628112792969,1.0,0.2144800275564193,0.757371723651886,0.757371723651886,1.0,1.0,-0.918586790561676,0.3836008608341217,0.5349858999252319,0.1493636667728424,0.0,0.0,0.4187698662281036,36.872650146484375,39.0,-9.742384910583496,-9476.3427734375,101.61856079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1208801269531,307.1532592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.53515625,18000.0,0.0,0.0,0.2162756770849228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3794327080249786,0.3794388175010681,-6.104374733695295e-06,0.0,0.0002194923144998,0.0,0.0,22.979394912719727,0.0,0.0,0.0,0.3593669235706329,4.0,0.0,1.0
