time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664980,293.12261962890625,297.1499938964844,293.1499938964844,0.0749023556709289,-1826.1802978515625,304.1467590332031,0.7163358330726624,0.128231793642044,0.1162581965327262,294.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.5107016563415527,0.050000000745058,0.0486225076019763,293.1524353027344,297.1499938964844,293.1499938964844,0.0130199613049626,-545.37548828125,303.7128601074219,0.5107016563415527,0.050000000745058,0.0359124206006526,293.1209716796875,297.1499938964844,293.1499938964844,0.2678129971027374,-5291.53173828125,304.1611633300781,0.9990000128746032,0.4379005432128906,0.3365018665790558,293.2963256835937,297.1499938964844,293.1499938964844,0.0036722025834023,-1386.6240234375,296.1336669921875,0.5107016563415527,0.050000000745058,0.2306442409753799,291.1523742675781,291.1499938964844,263.2395935058594,261.4911804199219,280.87841796875,293.5174560546875,291.1506652832031,1.0,0.2153839170932769,0.7574289441108704,0.7574289441108704,1.0,1.0,-0.9215888381004332,0.3849391639232635,0.5366496443748474,0.149913877248764,0.0,0.0,0.419221818447113,37.19401931762695,42.0,-16.057010650634766,-9510.7939453125,102.74346923828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1708068847656,307.1772766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5,18000.0,0.0,0.0,0.2157858908176422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3792250454425812,0.3792311549186706,-6.09962717135204e-06,0.0,0.0002189952501794,0.0,0.0,22.94832801818848,0.0,0.0,0.0,0.3592643141746521,4.0,0.0,1.0
665040,293.12261962890625,297.1499938964844,293.1499938964844,0.0749023556709289,-1826.1802978515625,304.1467590332031,0.7163358330726624,0.128231793642044,0.1162581965327262,294.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.5107016563415527,0.050000000745058,0.0486225076019763,293.1524353027344,297.1499938964844,293.1499938964844,0.0130199613049626,-545.37548828125,303.7128601074219,0.5107016563415527,0.050000000745058,0.0359124206006526,293.1209716796875,297.1499938964844,293.1499938964844,0.2678129971027374,-5291.53173828125,304.1611633300781,0.9990000128746032,0.4379005432128906,0.3365018665790558,293.2963256835937,297.1499938964844,293.1499938964844,0.0036722025834023,-1386.6240234375,296.1336669921875,0.5107016563415527,0.050000000745058,0.2306442409753799,291.1523742675781,291.1499938964844,263.2395935058594,261.4911804199219,280.87841796875,293.5174560546875,291.1506652832031,1.0,0.2153839170932769,0.7574289441108704,0.7574289441108704,1.0,1.0,-0.9215888381004332,0.3849391639232635,0.5366496443748474,0.149913877248764,0.0,0.0,0.419221818447113,37.19401931762695,42.0,-16.057010650634766,-9510.7939453125,102.74346923828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1708068847656,307.1772766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5,18000.0,0.0,0.0,0.2157858908176422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3792250454425812,0.3792311549186706,-6.09962717135204e-06,0.0,0.0002189952501794,0.0,0.0,22.94832801818848,0.0,0.0,0.0,0.3592643141746521,4.0,0.0,1.0
665100,293.12213134765625,297.1499938964844,293.1499938964844,0.0752989500761032,-1833.5023193359373,304.1466369628906,0.7159406542778015,0.1286729574203491,0.1166673451662063,294.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5097506642341614,0.050000000745058,0.0486350320279598,293.14947509765625,297.1499938964844,293.1499938964844,0.0130514679476618,-546.1171875,303.7200927734375,0.5097506642341614,0.050000000745058,0.0359216667711734,293.1207580566406,297.1499938964844,293.1499938964844,0.2695023715496063,-5319.78173828125,304.15606689453125,0.9990000128746032,0.4383124113082886,0.3382626473903656,293.2951354980469,297.1499938964844,293.1499938964844,0.0036572420503944,-1381.4847412109375,296.1075744628906,0.5097506642341614,0.050000000745058,0.2307036519050598,291.1459045410156,291.1499938964844,263.22967529296875,261.4851989746094,280.8699645996094,293.5128479003906,291.14422607421875,1.0,0.2162493467330932,0.7574576139450073,0.7574576139450073,1.0,1.0,-0.924290120601654,0.3861205577850342,0.5381695628166199,0.1504615694284439,0.0,0.0,0.4201415181159973,37.53996276855469,42.0,-17.309965133666992,-9539.7548828125,103.85011291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1860656738281,307.1880187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.744140625,18000.0,0.0,0.0,0.2155755013227462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3801249265670776,0.3801310062408447,-6.101528924773447e-06,0.0,0.0002187817153753,0.0,0.0,23.018770217895508,0.0,0.0,0.0,0.3594886660575866,4.0,0.0,1.0
665160,293.1217041015625,297.1499938964844,293.1499938964844,0.075696088373661,-1840.8392333984373,304.1465148925781,0.7151712775230408,0.1291100680828094,0.1170775145292282,294.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5085181593894958,0.050000000745058,0.0486515872180461,293.1465759277344,297.1499938964844,293.1499938964844,0.0130857666954398,-546.9182739257812,303.72772216796875,0.5085181593894958,0.050000000745058,0.0359338968992233,293.1218566894531,297.1499938964844,293.1499938964844,0.271746277809143,-5356.67822265625,304.15087890625,0.9990000128746032,0.4384715855121612,0.3405767679214477,293.29400634765625,297.1499938964844,293.1499938964844,0.0036426258739084,-1376.461669921875,296.0814819335937,0.5085181593894958,0.050000000745058,0.2307821959257125,291.1394958496094,291.1499938964844,263.2202453613281,261.4796142578125,280.8634948730469,293.5113220214844,291.13787841796875,1.0,0.2173557728528976,0.7574183344841003,0.7574183344841003,1.0,1.0,-0.9276881814002992,0.3875907957553863,0.5400973558425903,0.1511630862951278,0.0,0.0,0.4214828312397003,37.99601364135742,45.0,-17.6821346282959,-9575.0986328125,105.2829132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932373046875,307.1965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.3203125,18000.0,0.0,0.0,0.2154233753681183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3816479444503784,0.3816540539264679,-6.106220098445192e-06,0.0,0.0002186273486586,0.0,0.0,23.14331245422364,0.0,0.0,0.0,0.3598873615264892,4.0,0.0,1.0
665220,293.1210327148437,297.1499938964844,293.1499938964844,0.0764824151992797,-1855.3753662109373,304.1463623046875,0.712646484375,0.1299656331539154,0.1178935170173645,294.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285705566406,0.5053741931915283,0.050000000745058,0.0486955754458904,293.1409606933594,297.1499938964844,293.1499938964844,0.0131614245474338,-548.6603393554688,303.7440795898437,0.5053741931915283,0.050000000745058,0.0359663851559162,293.1275939941406,297.1499938964844,293.1499938964844,0.2776978611946106,-5452.9970703125,304.14068603515625,0.9990000128746032,0.4380285143852234,0.346649169921875,293.2920227050781,297.1499938964844,293.1499938964844,0.0036139274016022,-1366.5592041015625,296.0294189453125,0.5053741931915283,0.050000000745058,0.2309908419847488,291.1273803710937,291.1499938964844,263.2027893066406,261.4696960449219,280.8558044433594,293.5166320800781,291.1258850097656,1.0,0.2201988101005554,0.7573398351669312,0.7573398351669312,1.0,1.0,-0.9362972378730774,0.3913002610206604,0.5449969172477722,0.1529981046915054,0.0,0.0,0.4253237843513489,39.204551696777344,48.0,-16.919084548950195,-9661.79296875,109.03746032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18096923828125,307.2039489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17966.50390625,18000.0,0.0,0.0,0.2153873294591903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864328563213348,0.3864389657974243,-6.123570528870914e-06,0.0,0.0002185907651437,0.0,0.0,23.54583740234375,0.0,0.0,0.0,0.3611790239810943,4.0,0.0,1.0
665280,293.1210327148437,297.1499938964844,293.1499938964844,0.0764824151992797,-1855.3753662109373,304.1463623046875,0.712646484375,0.1299656331539154,0.1178935170173645,294.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285705566406,0.5053741931915283,0.050000000745058,0.0486955754458904,293.1409606933594,297.1499938964844,293.1499938964844,0.0131614245474338,-548.6603393554688,303.7440795898437,0.5053741931915283,0.050000000745058,0.0359663851559162,293.1275939941406,297.1499938964844,293.1499938964844,0.2776978611946106,-5452.9970703125,304.14068603515625,0.9990000128746032,0.4380285143852234,0.346649169921875,293.2920227050781,297.1499938964844,293.1499938964844,0.0036139274016022,-1366.5592041015625,296.0294189453125,0.5053741931915283,0.050000000745058,0.2309908419847488,291.1273803710937,291.1499938964844,263.2027893066406,261.4696960449219,280.8558044433594,293.5166320800781,291.1258850097656,1.0,0.2201988101005554,0.7573398351669312,0.7573398351669312,1.0,1.0,-0.9362972378730774,0.3913002610206604,0.5449969172477722,0.1529981046915054,0.0,0.0,0.4253237843513489,39.204551696777344,48.0,-16.919084548950195,-9661.79296875,109.03746032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18096923828125,307.2039489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17966.50390625,18000.0,0.0,0.0,0.2153873294591903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864328563213348,0.3864389657974243,-6.123570528870914e-06,0.0,0.0002185907651437,0.0,0.0,23.54583740234375,0.0,0.0,0.0,0.3611790239810943,4.0,0.0,1.0
665340,293.1206970214844,297.1499938964844,293.1499938964844,0.0770527049899101,-1865.9237060546875,304.14630126953125,0.7100302577018738,0.1305798888206482,0.1184896081686019,294.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202697753906,0.5026024580001831,0.050000000745058,0.0487365387380123,293.136962890625,297.1499938964844,293.1499938964844,0.0132227586582303,-550.0491333007812,303.7570495605469,0.5026024580001831,0.050000000745058,0.0359966419637203,293.1346130371094,297.1499938964844,293.1499938964844,0.2832024395465851,-5540.9248046875,304.1335144042969,0.9990000128746032,0.4370512664318084,0.3522102534770965,293.29083251953125,297.1499938964844,293.1499938964844,0.0035929137375205,-1359.2606201171875,295.990966796875,0.5026024580001831,0.050000000745058,0.2311851531267166,291.119140625,291.1499938964844,263.19122314453125,261.46356201171875,280.85418701171875,293.52703857421875,291.1178283691406,1.0,0.2227702587842941,0.7572816014289856,0.7572816014289856,1.0,1.0,-0.944005250930786,0.394611656665802,0.5493935346603394,0.154687613248825,0.0,0.0,0.4290756285190582,40.328102111816406,48.0,-15.653038024902344,-9737.3857421875,112.51578521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1485900878906,307.20025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17955.423828125,18000.0,0.0,0.0,0.215663805603981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.391376256942749,0.3913823962211609,-6.1430150708474685e-06,0.0,0.0002188713551731,0.0,0.0,23.97069358825684,0.0,0.0,0.0,0.3625425696372986,4.0,0.0,1.0
665400,293.12060546875,297.1499938964844,293.1499938964844,0.0772478282451629,-1869.533447265625,304.14630126953125,0.7089813947677612,0.1307892650365829,0.1186947152018547,294.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.5015696287155151,0.050000000745058,0.0487523451447486,293.1356201171875,297.1499938964844,293.1499938964844,0.0132450452074408,-550.548583984375,303.7617492675781,0.5015696287155151,0.050000000745058,0.0360083170235157,293.1375732421875,297.1499938964844,293.1499938964844,0.2853143215179443,-5574.4384765625,304.1311340332031,0.9990000128746032,0.4365805387496948,0.3543329536914825,293.2904663085937,297.1499938964844,293.1499938964844,0.0035856217145919,-1356.715576171875,295.9776306152344,0.5015696287155151,0.050000000745058,0.231260135769844,291.1164855957031,291.1499938964844,263.1875,261.461669921875,280.8544311523437,293.5318603515625,291.1152038574219,1.0,0.2237475365400314,0.7572612762451172,0.7572612762451172,1.0,1.0,-0.9469218850135804,0.3958630263805389,0.551058828830719,0.1553357541561126,0.0,0.0,0.4305467009544372,40.7613410949707,51.0,-15.110885620117188,-9765.640625,113.85765075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327209472656,307.19708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.70703125,18000.0,0.0,0.0,0.2158330529928207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3933639824390411,0.393370121717453,-6.15109547652537e-06,0.0,0.0002190431114286,0.0,0.0,24.143535614013672,0.0,0.0,0.0,0.3630968630313873,4.0,0.0,1.0
665460,293.1203918457031,297.1499938964844,293.1499938964844,0.077982984483242,-1883.13232421875,304.14630126953125,0.7044230699539185,0.1315766274929046,0.1194744035601615,294.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081848144531,0.4973571598529815,0.050000000745058,0.0488199517130851,293.13055419921875,297.1499938964844,293.1499938964844,0.0133349420502781,-552.5347290039062,303.7804870605469,0.4973571598529815,0.050000000745058,0.0360582508146762,293.1510314941406,297.1499938964844,293.1499938964844,0.2942587435245514,-5715.29736328125,304.12255859375,0.9990000128746032,0.4341730773448944,0.3632710576057434,293.2892761230469,297.1499938964844,293.1499938964844,0.0035574052017182,-1346.7962646484375,295.92626953125,0.4973571598529815,0.050000000745058,0.2315808236598968,291.1072998046875,291.1499938964844,263.1745300292969,261.4556579589844,280.85943603515625,293.55596923828125,291.1062927246094,1.0,0.2278492897748947,0.7570781111717224,0.7570781111717224,1.0,1.0,-0.9591109156608582,0.4010731875896454,0.5580377578735352,0.1580739170312881,0.0,0.0,0.4368737041950226,42.61262893676758,54.0,-12.587108612060549,-9881.904296875,119.60823822021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05224609375,307.1766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.203125,18000.0,0.0,0.0,0.2168601751327514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4021588265895843,0.4021649956703186,-6.188169663801091e-06,0.0,0.0002200855087721,0.0,0.0,24.920698165893555,0.0,0.0,0.0,0.3655840754508972,4.0,0.0,1.0
665520,293.1203918457031,297.1499938964844,293.1499938964844,0.077982984483242,-1883.13232421875,304.14630126953125,0.7044230699539185,0.1315766274929046,0.1194744035601615,294.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081848144531,0.4973571598529815,0.050000000745058,0.0488199517130851,293.13055419921875,297.1499938964844,293.1499938964844,0.0133349420502781,-552.5347290039062,303.7804870605469,0.4973571598529815,0.050000000745058,0.0360582508146762,293.1510314941406,297.1499938964844,293.1499938964844,0.2942587435245514,-5715.29736328125,304.12255859375,0.9990000128746032,0.4341730773448944,0.3632710576057434,293.2892761230469,297.1499938964844,293.1499938964844,0.0035574052017182,-1346.7962646484375,295.92626953125,0.4973571598529815,0.050000000745058,0.2315808236598968,291.1072998046875,291.1499938964844,263.1745300292969,261.4556579589844,280.85943603515625,293.55596923828125,291.1062927246094,1.0,0.2278492897748947,0.7570781111717224,0.7570781111717224,1.0,1.0,-0.9591109156608582,0.4010731875896454,0.5580377578735352,0.1580739170312881,0.0,0.0,0.4368737041950226,42.61262893676758,54.0,-12.587108612060549,-9881.904296875,119.60823822021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05224609375,307.1766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.203125,18000.0,0.0,0.0,0.2168601751327514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4021588265895843,0.4021649956703186,-6.188169663801091e-06,0.0,0.0002200855087721,0.0,0.0,24.920698165893555,0.0,0.0,0.0,0.3655840754508972,4.0,0.0,1.0
665580,293.1203918457031,297.1499938964844,293.1499938964844,0.0786826685070991,-1896.0692138671875,304.1463623046875,0.6993014216423035,0.1323268115520477,0.1202294901013374,294.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.4928979277610779,0.050000000745058,0.0488969385623931,293.12579345703125,297.1499938964844,293.1499938964844,0.0134299518540501,-554.5851440429688,303.80029296875,0.4928979277610779,0.050000000745058,0.0361151099205017,293.16729736328125,297.1499938964844,293.1499938964844,0.3042693734169006,-5871.142578125,304.11505126953125,0.9990000128746032,0.4308497905731201,0.3731887340545654,293.2884521484375,297.1499938964844,293.1499938964844,0.0035290867090225,-1336.717041015625,295.8756103515625,0.4928979277610779,0.050000000745058,0.2319460213184356,291.10015869140625,291.1499938964844,263.1640930175781,261.451904296875,280.8704833984375,293.58868408203125,291.0994567871094,1.0,0.2323863953351974,0.7568949460983276,0.7568949460983276,1.0,1.0,-0.972519040107727,0.4067982137203216,0.5657208561897278,0.161149576306343,0.0,0.0,0.4440151751041412,44.71822738647461,42.0,-9.72929859161377,-10006.8310546875,126.19317626953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94580078125,307.1445007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17926.47265625,18000.0,0.0,0.0,0.2185236662626266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4124908745288849,0.4124971032142639,-6.2340318436326925e-06,0.0,0.0002217737346654,0.0,0.0,25.858551025390625,0.0,0.0,0.0,0.3685734868049621,4.0,0.0,1.0
665640,293.1203918457031,297.1499938964844,293.1499938964844,0.0786826685070991,-1896.0692138671875,304.1463623046875,0.6993014216423035,0.1323268115520477,0.1202294901013374,294.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.4928979277610779,0.050000000745058,0.0488969385623931,293.12579345703125,297.1499938964844,293.1499938964844,0.0134299518540501,-554.5851440429688,303.80029296875,0.4928979277610779,0.050000000745058,0.0361151099205017,293.16729736328125,297.1499938964844,293.1499938964844,0.3042693734169006,-5871.142578125,304.11505126953125,0.9990000128746032,0.4308497905731201,0.3731887340545654,293.2884521484375,297.1499938964844,293.1499938964844,0.0035290867090225,-1336.717041015625,295.8756103515625,0.4928979277610779,0.050000000745058,0.2319460213184356,291.10015869140625,291.1499938964844,263.1640930175781,261.451904296875,280.8704833984375,293.58868408203125,291.0994567871094,1.0,0.2323863953351974,0.7568949460983276,0.7568949460983276,1.0,1.0,-0.972519040107727,0.4067982137203216,0.5657208561897278,0.161149576306343,0.0,0.0,0.4440151751041412,44.71822738647461,42.0,-9.72929859161377,-10006.8310546875,126.19317626953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94580078125,307.1445007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17926.47265625,18000.0,0.0,0.0,0.2185236662626266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4124908745288849,0.4124971032142639,-6.2340318436326925e-06,0.0,0.0002217737346654,0.0,0.0,25.858551025390625,0.0,0.0,0.0,0.3685734868049621,4.0,0.0,1.0
665700,293.1203918457031,297.1499938964844,293.1499938964844,0.0789834633469581,-1901.5994873046875,304.146484375,0.6995397806167603,0.132703348994255,0.1205687522888183,294.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986633300781,0.4925927817821502,0.050000000745058,0.0489023849368095,293.1234436035156,297.1499938964844,293.1499938964844,0.0134608661755919,-555.1654052734375,303.8108215332031,0.4925927817821502,0.050000000745058,0.0361191369593143,293.1747131347656,297.1499938964844,293.1499938964844,0.3053004741668701,-5884.853515625,304.1196594238281,0.9990000128746032,0.4291733801364898,0.3738823235034942,293.2881164550781,297.1499938964844,293.1499938964844,0.0035125892609357,-1330.6800537109375,295.8514404296875,0.4925927817821502,0.050000000745058,0.2319718599319458,291.0985412597656,291.1499938964844,263.1598815917969,261.4508972167969,280.8762512207031,293.6018981933594,291.0991516113281,1.0,0.2323762625455856,0.7568033933639526,0.7568033933639526,1.0,1.0,-0.9738064408302308,0.4073239266872406,0.5664825439453125,0.1614769846200943,0.0,0.0,0.4476326704025268,44.87239837646485,42.0,-1.487656831741333,-10042.5908203125,126.75341033935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88702392578125,307.1410827636719,278.1499938964844,0.0,18000.0,313.1499938964844,17922.232421875,18000.0,0.0,0.0,0.2195787131786346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.418074756860733,0.4180810153484344,-6.259912879613694e-06,0.0,0.0002228444936918,0.0,0.0,26.377111434936523,0.0,0.0,0.0,0.3702151775360107,4.0,0.0,1.0
665760,293.1203308105469,297.1499938964844,293.1499938964844,0.0792022719979286,-1905.4761962890625,304.146728515625,0.7019197940826416,0.1330901980400085,0.1208924651145935,294.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10406494140625,0.4937294721603393,0.050000000745058,0.0488821491599082,293.1210327148437,297.1499938964844,293.1499938964844,0.0134687386453151,-555.0632934570312,303.8221435546875,0.4937294721603393,0.050000000745058,0.0361041910946369,293.17822265625,297.1499938964844,293.1499938964844,0.3029403686523437,-5844.93115234375,304.1295166015625,0.9990000128746032,0.4281636774539947,0.3713074326515198,293.2877197265625,297.1499938964844,293.1499938964844,0.0034935311414301,-1323.208251953125,295.83319091796875,0.4937294721603393,0.050000000745058,0.2318758815526962,291.1059875488281,291.1499938964844,263.1564025878906,261.4505310058594,280.8759460449219,293.6021728515625,291.1092224121094,1.0,0.2311255037784576,0.7566854357719421,0.7566854357719421,1.0,1.0,-0.9709494709968568,0.4060825109481811,0.5648669600486755,0.160800963640213,0.0,0.0,0.4498751759529114,44.32672882080078,30.0,16.388429641723633,-10052.21484375,125.173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8325500488281,307.1464538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17931.943359375,18000.0,0.0,0.0,0.2207055538892746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4228354394435882,0.4228416979312897,-6.285337349254405e-06,0.0,0.0002239880850538,0.0,0.0,26.836408615112305,0.0,0.0,0.0,0.3716354966163635,4.0,0.0,1.0
665820,293.1200561523437,297.1499938964844,293.1499938964844,0.0795002654194831,-1910.43115234375,304.1473083496094,0.711728036403656,0.1338974684476852,0.1215139850974083,294.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4994984567165375,0.050000000745058,0.0487849116325378,293.1160888671875,297.1499938964844,293.1499938964844,0.0134411342442035,-553.5972900390625,303.8469543457031,0.4994984567165375,0.050000000745058,0.0360323674976825,293.1723327636719,297.1499938964844,293.1499938964844,0.2904901504516601,-5643.60986328125,304.15728759765625,0.9990000128746032,0.4286075234413147,0.3586718738079071,293.2867431640625,297.1499938964844,293.1499938964844,0.0034483962226659,-1304.8712158203125,295.80914306640625,0.4994984567165375,0.050000000745058,0.2314146161079406,291.1388854980469,291.1499938964844,263.1516418457031,261.45172119140625,280.854736328125,293.5611877441406,291.1434631347656,1.0,0.2253461629152298,0.7564496397972107,0.7564496397972107,1.0,1.0,-0.9557774662971495,0.3995645642280578,0.5562129020690918,0.1572275608778,0.0,0.0,0.4492747485637665,41.68760681152344,33.0,41.478641510009766,-9975.982421875,117.34102630615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7615051269531,307.1498107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.73828125,18000.0,0.0,0.0,0.2228496372699737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4250054061412811,0.4250116944313049,-6.309779109869851e-06,0.0,0.0002261640620417,0.0,0.0,27.09669685363769,0.0,0.0,0.0,0.3724255859851837,4.0,0.0,1.0
665880,293.1200561523437,297.1499938964844,293.1499938964844,0.0795002654194831,-1910.43115234375,304.1473083496094,0.711728036403656,0.1338974684476852,0.1215139850974083,294.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4994984567165375,0.050000000745058,0.0487849116325378,293.1160888671875,297.1499938964844,293.1499938964844,0.0134411342442035,-553.5972900390625,303.8469543457031,0.4994984567165375,0.050000000745058,0.0360323674976825,293.1723327636719,297.1499938964844,293.1499938964844,0.2904901504516601,-5643.60986328125,304.15728759765625,0.9990000128746032,0.4286075234413147,0.3586718738079071,293.2867431640625,297.1499938964844,293.1499938964844,0.0034483962226659,-1304.8712158203125,295.80914306640625,0.4994984567165375,0.050000000745058,0.2314146161079406,291.1388854980469,291.1499938964844,263.1516418457031,261.45172119140625,280.854736328125,293.5611877441406,291.1434631347656,1.0,0.2253461629152298,0.7564496397972107,0.7564496397972107,1.0,1.0,-0.9557774662971495,0.3995645642280578,0.5562129020690918,0.1572275608778,0.0,0.0,0.4492747485637665,41.68760681152344,33.0,41.478641510009766,-9975.982421875,117.34102630615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7615051269531,307.1498107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.73828125,18000.0,0.0,0.0,0.2228496372699737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4250054061412811,0.4250116944313049,-6.309779109869851e-06,0.0,0.0002261640620417,0.0,0.0,27.09669685363769,0.0,0.0,0.0,0.3724255859851837,4.0,0.0,1.0
665940,293.11968994140625,297.1499938964844,293.1499938964844,0.0798937752842903,-1917.293212890625,304.1475524902344,0.7186405062675476,0.134725347161293,0.122195117175579,294.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.5036138296127319,0.050000000745058,0.0487213060259819,293.1109924316406,297.1499938964844,293.1499938964844,0.0134428013116121,-552.8950805664062,303.8735046386719,0.5036138296127319,0.050000000745058,0.0359853915870189,293.1566772460937,297.1499938964844,293.1499938964844,0.2816615700721741,-5503.28271484375,304.1690673828125,0.9990000128746032,0.4312147498130798,0.3501580357551574,293.2852783203125,297.1499938964844,293.1499938964844,0.0034065146464854,-1288.105712890625,295.7835388183594,0.5036138296127319,0.050000000745058,0.2311128973960876,291.1665344238281,291.1499938964844,263.1499938964844,261.4556884765625,280.8206787109375,293.49835205078125,291.1679382324219,1.0,0.2220087051391601,0.7562137842178345,0.7562137842178345,1.0,1.0,-0.9458767771720886,0.3953342735767364,0.5505425333976746,0.1548261493444442,0.0,0.0,0.4449194073677063,39.96118927001953,36.0,29.421998977661133,-9888.037109375,112.33771514892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7626647949219,307.1298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.951171875,18000.0,0.0,0.0,0.2244116961956024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4194283187389374,0.4194346070289612,-6.293107162491651e-06,0.0,0.0002277493476867,0.0,0.0,26.60598373413086,0.0,0.0,0.0,0.3709090948104858,4.0,0.0,1.0
666000,293.11968994140625,297.1499938964844,293.1499938964844,0.0798937752842903,-1917.293212890625,304.1475524902344,0.7186405062675476,0.134725347161293,0.122195117175579,294.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.5036138296127319,0.050000000745058,0.0487213060259819,293.1109924316406,297.1499938964844,293.1499938964844,0.0134428013116121,-552.8950805664062,303.8735046386719,0.5036138296127319,0.050000000745058,0.0359853915870189,293.1566772460937,297.1499938964844,293.1499938964844,0.2816615700721741,-5503.28271484375,304.1690673828125,0.9990000128746032,0.4312147498130798,0.3501580357551574,293.2852783203125,297.1499938964844,293.1499938964844,0.0034065146464854,-1288.105712890625,295.7835388183594,0.5036138296127319,0.050000000745058,0.2311128973960876,291.1665344238281,291.1499938964844,263.1499938964844,261.4556884765625,280.8206787109375,293.49835205078125,291.1679382324219,1.0,0.2220087051391601,0.7562137842178345,0.7562137842178345,1.0,1.0,-0.9458767771720886,0.3953342735767364,0.5505425333976746,0.1548261493444442,0.0,0.0,0.4449194073677063,39.96118927001953,36.0,29.421998977661133,-9888.037109375,112.33771514892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7626647949219,307.1298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.951171875,18000.0,0.0,0.0,0.2244116961956024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4194283187389374,0.4194346070289612,-6.293107162491651e-06,0.0,0.0002277493476867,0.0,0.0,26.60598373413086,0.0,0.0,0.0,0.3709090948104858,4.0,0.0,1.0
666060,293.1188659667969,297.1499938964844,293.1499938964844,0.0805313810706138,-1929.0389404296875,304.14727783203125,0.7226481437683105,0.1356607675552368,0.1229715198278427,294.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5055964589118958,0.050000000745058,0.048692338168621,293.1053161621094,297.1499938964844,293.1499938964844,0.0135004455223679,-553.7520751953125,303.9027099609375,0.5055964589118958,0.050000000745058,0.0359639935195446,293.1435546875,297.1499938964844,293.1499938964844,0.2775828540325165,-5440.171875,304.1693115234375,0.9990000128746032,0.4337156116962433,0.3462114930152893,293.2829284667969,297.1499938964844,293.1499938964844,0.0033734291791915,-1275.7216796875,295.74542236328125,0.5055964589118958,0.050000000745058,0.2309754937887191,291.16998291015625,291.1499938964844,263.1499938964844,261.4610900878906,280.7958374023437,293.4539489746094,291.1698303222656,1.0,0.220488503575325,0.756237804889679,0.756237804889679,1.0,1.0,-0.9418449401855468,0.3936287760734558,0.5482161641120911,0.153861865401268,0.0,0.0,0.4418951570987701,39.18074798583984,39.0,8.089457511901855,-9846.2314453125,110.20188903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8156433105469,307.1353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.748046875,18000.0,0.0,0.0,0.2253366410732269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4141587913036346,0.414165049791336,-6.266489435802214e-06,0.0,0.0002286880480824,0.0,0.0,26.10570526123047,0.0,0.0,0.0,0.3693509399890899,4.0,0.0,1.0
666120,293.1188659667969,297.1499938964844,293.1499938964844,0.0805313810706138,-1929.0389404296875,304.14727783203125,0.7226481437683105,0.1356607675552368,0.1229715198278427,294.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5055964589118958,0.050000000745058,0.048692338168621,293.1053161621094,297.1499938964844,293.1499938964844,0.0135004455223679,-553.7520751953125,303.9027099609375,0.5055964589118958,0.050000000745058,0.0359639935195446,293.1435546875,297.1499938964844,293.1499938964844,0.2775828540325165,-5440.171875,304.1693115234375,0.9990000128746032,0.4337156116962433,0.3462114930152893,293.2829284667969,297.1499938964844,293.1499938964844,0.0033734291791915,-1275.7216796875,295.74542236328125,0.5055964589118958,0.050000000745058,0.2309754937887191,291.16998291015625,291.1499938964844,263.1499938964844,261.4610900878906,280.7958374023437,293.4539489746094,291.1698303222656,1.0,0.220488503575325,0.756237804889679,0.756237804889679,1.0,1.0,-0.9418449401855468,0.3936287760734558,0.5482161641120911,0.153861865401268,0.0,0.0,0.4418951570987701,39.18074798583984,39.0,8.089457511901855,-9846.2314453125,110.20188903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8156433105469,307.1353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.748046875,18000.0,0.0,0.0,0.2253366410732269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4141587913036346,0.414165049791336,-6.266489435802214e-06,0.0,0.0002286880480824,0.0,0.0,26.10570526123047,0.0,0.0,0.0,0.3693509399890899,4.0,0.0,1.0
666180,293.11749267578125,297.1499938964844,293.1499938964844,0.0813441723585128,-1944.1484375,304.1468505859375,0.7246971130371094,0.1367285549640655,0.1239014789462089,294.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669616699219,0.5058732628822327,0.050000000745058,0.0486883781850338,293.0987854003906,297.1499938964844,293.1499938964844,0.0135897491127252,-555.357177734375,303.93609619140625,0.5058732628822327,0.050000000745058,0.0359610691666603,293.1349182128906,297.1499938964844,293.1499938964844,0.2768629193305969,-5431.01904296875,304.1639709472656,0.9990000128746032,0.4356419742107391,0.3456684648990631,293.27960205078125,297.1499938964844,293.1499938964844,0.0033460119739174,-1265.740234375,295.70623779296875,0.5058732628822327,0.050000000745058,0.2309566885232925,291.1664123535156,291.1499938964844,263.1499938964844,261.4664306640625,280.7810974121094,293.4288024902344,291.1655578613281,1.0,0.2204736769199371,0.7562618255615234,0.7562618255615234,1.0,1.0,-0.942277193069458,0.3938213288784027,0.5484558939933777,0.1539509147405624,0.0,0.0,0.4398961365222931,39.08500671386719,42.0,-3.953794240951538,-9845.6259765625,110.14268493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905944824219,307.1616516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18023.84375,18000.0,0.0,0.0,0.225776731967926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4106157720088959,0.4106220006942749,-6.247136752790539e-06,0.0,0.0002291346754645,0.0,0.0,25.76675796508789,0.0,0.0,0.0,0.3682782649993896,4.0,0.0,1.0
666240,293.11749267578125,297.1499938964844,293.1499938964844,0.0813441723585128,-1944.1484375,304.1468505859375,0.7246971130371094,0.1367285549640655,0.1239014789462089,294.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669616699219,0.5058732628822327,0.050000000745058,0.0486883781850338,293.0987854003906,297.1499938964844,293.1499938964844,0.0135897491127252,-555.357177734375,303.93609619140625,0.5058732628822327,0.050000000745058,0.0359610691666603,293.1349182128906,297.1499938964844,293.1499938964844,0.2768629193305969,-5431.01904296875,304.1639709472656,0.9990000128746032,0.4356419742107391,0.3456684648990631,293.27960205078125,297.1499938964844,293.1499938964844,0.0033460119739174,-1265.740234375,295.70623779296875,0.5058732628822327,0.050000000745058,0.2309566885232925,291.1664123535156,291.1499938964844,263.1499938964844,261.4664306640625,280.7810974121094,293.4288024902344,291.1655578613281,1.0,0.2204736769199371,0.7562618255615234,0.7562618255615234,1.0,1.0,-0.942277193069458,0.3938213288784027,0.5484558939933777,0.1539509147405624,0.0,0.0,0.4398961365222931,39.08500671386719,42.0,-3.953794240951538,-9845.6259765625,110.14268493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905944824219,307.1616516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18023.84375,18000.0,0.0,0.0,0.225776731967926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4106157720088959,0.4106220006942749,-6.247136752790539e-06,0.0,0.0002291346754645,0.0,0.0,25.76675796508789,0.0,0.0,0.0,0.3682782649993896,4.0,0.0,1.0
666300,293.11669921875,297.1499938964844,293.1499938964844,0.0817970186471939,-1952.59912109375,304.1465759277344,0.7250803112983704,0.1372932940721511,0.1244057714939117,294.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635131835937,0.5054579377174377,0.050000000745058,0.0486943237483501,293.0953063964844,297.1499938964844,293.1499938964844,0.0136445611715316,-556.3898315429688,303.9541931152344,0.5054579377174377,0.050000000745058,0.0359654612839221,293.1324768066406,297.1499938964844,293.1499938964844,0.2775940895080566,-5443.80078125,304.1600952148437,0.9990000128746032,0.4363109171390533,0.3464839160442352,293.2777404785156,297.1499938964844,293.1499938964844,0.0033338654320687,-1261.4119873046875,295.6864013671875,0.5054579377174377,0.050000000745058,0.2309849113225937,291.1627197265625,291.1499938964844,263.1499938964844,261.4691162109375,280.77716064453125,293.4226989746094,291.16162109375,1.0,0.2209450304508209,0.7562738656997681,0.7562738656997681,1.0,1.0,-0.9439069032669068,0.3945180475711822,0.5493888258934021,0.1543291062116623,0.0,0.0,0.4394142627716064,39.25421905517578,42.0,-8.073076248168945,-9857.8505859375,110.76956939697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291687011719,307.17779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.064453125,18000.0,0.0,0.0,0.2258702218532562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4095386266708374,0.4095448851585388,-6.24050471742521e-06,0.0,0.0002292295685037,0.0,0.0,25.66140365600586,0.0,0.0,0.0,0.3679460287094116,4.0,0.0,1.0
666360,293.11590576171875,297.1499938964844,293.1499938964844,0.0822716280817985,-1961.468994140625,304.1463317871094,0.7250900864601135,0.1378727108240127,0.1249293312430381,294.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.5047284364700317,0.050000000745058,0.0487048849463462,293.0917358398437,297.1499938964844,293.1499938964844,0.0137050952762365,-557.543701171875,303.9731140136719,0.5047284364700317,0.050000000745058,0.0359732620418071,293.1312866210937,297.1499938964844,293.1499938964844,0.2789592444896698,-5466.568359375,304.1557922363281,0.9990000128746032,0.4367650747299194,0.3479269742965698,293.2758178710937,297.1499938964844,293.1499938964844,0.0033225503284484,-1257.424072265625,295.66656494140625,0.5047284364700317,0.050000000745058,0.2310350090265274,291.1582336425781,291.1499938964844,263.1499938964844,261.4717712402344,280.775390625,293.4203491210937,291.1570129394531,1.0,0.2216923981904983,0.7562367916107178,0.7562367916107178,1.0,1.0,-0.9463489055633544,0.39555424451828,0.5507946610450745,0.1548936665058136,0.0,0.0,0.4393110871315002,39.54965972900391,45.0,-10.910834312438965,-9877.73046875,111.77969360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9653625488281,307.19482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.466796875,18000.0,0.0,0.0,0.2259130775928497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.409021645784378,0.4090278744697571,-6.236344688659301e-06,0.0,0.0002292730641784,0.0,0.0,25.607295989990234,0.0,0.0,0.0,0.3677752017974853,4.0,0.0,1.0
666420,293.1142883300781,297.1499938964844,293.1499938964844,0.083265520632267,-1980.0648193359373,304.1459045410156,0.7241302728652954,0.1390635967254638,0.1260211318731308,294.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.502475380897522,0.050000000745058,0.0487384162843227,293.0844421386719,297.1499938964844,293.1499938964844,0.0138406306505203,-560.1314697265625,304.0133056640625,0.502475380897522,0.050000000745058,0.0359980277717113,293.1325378417969,297.1499938964844,293.1499938964844,0.283368319272995,-5538.2353515625,304.1465148925781,0.9990000128746032,0.4369984567165375,0.3524695634841919,293.2718200683594,297.1499938964844,293.1499938964844,0.0033018658868968,-1250.2032470703125,295.62750244140625,0.502475380897522,0.050000000745058,0.2311940640211105,291.1483459472656,291.1499938964844,263.1499938964844,261.4770812988281,280.7772216796875,293.4257507324219,291.1470642089844,1.0,0.2239158153533935,0.7561627626419067,0.7561627626419067,1.0,1.0,-0.9533714056015016,0.3985365033149719,0.5548349022865295,0.1565293669700622,0.0,0.0,0.4401883482933044,40.47988128662109,48.0,-13.67047882080078,-9937.130859375,114.83959197998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233764648437,307.2264099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.056640625,18000.0,0.0,0.0,0.2259480208158493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4096526801586151,0.4096589088439941,-6.235840828594519e-06,0.0,0.0002293085126439,0.0,0.0,25.65262031555176,0.0,0.0,0.0,0.3679193258285522,4.0,0.0,1.0
666480,293.1142883300781,297.1499938964844,293.1499938964844,0.083265520632267,-1980.0648193359373,304.1459045410156,0.7241302728652954,0.1390635967254638,0.1260211318731308,294.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.502475380897522,0.050000000745058,0.0487384162843227,293.0844421386719,297.1499938964844,293.1499938964844,0.0138406306505203,-560.1314697265625,304.0133056640625,0.502475380897522,0.050000000745058,0.0359980277717113,293.1325378417969,297.1499938964844,293.1499938964844,0.283368319272995,-5538.2353515625,304.1465148925781,0.9990000128746032,0.4369984567165375,0.3524695634841919,293.2718200683594,297.1499938964844,293.1499938964844,0.0033018658868968,-1250.2032470703125,295.62750244140625,0.502475380897522,0.050000000745058,0.2311940640211105,291.1483459472656,291.1499938964844,263.1499938964844,261.4770812988281,280.7772216796875,293.4257507324219,291.1470642089844,1.0,0.2239158153533935,0.7561627626419067,0.7561627626419067,1.0,1.0,-0.9533714056015016,0.3985365033149719,0.5548349022865295,0.1565293669700622,0.0,0.0,0.4401883482933044,40.47988128662109,48.0,-13.67047882080078,-9937.130859375,114.83959197998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233764648437,307.2264099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.056640625,18000.0,0.0,0.0,0.2259480208158493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4096526801586151,0.4096589088439941,-6.235840828594519e-06,0.0,0.0002293085126439,0.0,0.0,25.65262031555176,0.0,0.0,0.0,0.3679193258285522,4.0,0.0,1.0
666540,293.1127319335937,297.1499938964844,293.1499938964844,0.0842982977628707,-1999.40625,304.14556884765625,0.7220990061759949,0.1402819454669952,0.1271551102399826,294.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.4994086027145386,0.050000000745058,0.0487863421440124,293.0770874023437,297.1499938964844,293.1499938964844,0.0139931105077266,-563.0203247070312,304.0563049316406,0.4994086027145386,0.050000000745058,0.0360334254801273,293.1380615234375,297.1499938964844,293.1499938964844,0.2896836102008819,-5639.08642578125,304.1371765136719,0.9990000128746032,0.4363240599632263,0.3588622808456421,293.26788330078125,297.1499938964844,293.1499938964844,0.0032831304706633,-1243.7110595703125,295.5894775390625,0.4994086027145386,0.050000000745058,0.231421411037445,291.1381225585937,291.1499938964844,263.1499938964844,261.4823608398437,280.7851257324219,293.4427490234375,291.1368713378906,1.0,0.2269544750452041,0.7560886740684509,0.7560886740684509,1.0,1.0,-0.9627771973609924,0.4025376141071319,0.5602396130561829,0.1587326526641845,0.0,0.0,0.4424590766429901,41.80308532714844,51.0,-14.28200340270996,-10017.5537109375,119.12443542480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0543212890625,307.2488708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17978.984375,18000.0,0.0,0.0,0.2260739654302597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4124187231063843,0.4124249517917633,-6.245563326956472e-06,0.0,0.0002294363366672,0.0,0.0,25.89624214172364,0.0,0.0,0.0,0.368693470954895,4.0,0.0,1.0
666600,293.1127319335937,297.1499938964844,293.1499938964844,0.0842982977628707,-1999.40625,304.14556884765625,0.7220990061759949,0.1402819454669952,0.1271551102399826,294.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.4994086027145386,0.050000000745058,0.0487863421440124,293.0770874023437,297.1499938964844,293.1499938964844,0.0139931105077266,-563.0203247070312,304.0563049316406,0.4994086027145386,0.050000000745058,0.0360334254801273,293.1380615234375,297.1499938964844,293.1499938964844,0.2896836102008819,-5639.08642578125,304.1371765136719,0.9990000128746032,0.4363240599632263,0.3588622808456421,293.26788330078125,297.1499938964844,293.1499938964844,0.0032831304706633,-1243.7110595703125,295.5894775390625,0.4994086027145386,0.050000000745058,0.231421411037445,291.1381225585937,291.1499938964844,263.1499938964844,261.4823608398437,280.7851257324219,293.4427490234375,291.1368713378906,1.0,0.2269544750452041,0.7560886740684509,0.7560886740684509,1.0,1.0,-0.9627771973609924,0.4025376141071319,0.5602396130561829,0.1587326526641845,0.0,0.0,0.4424590766429901,41.80308532714844,51.0,-14.28200340270996,-10017.5537109375,119.12443542480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0543212890625,307.2488708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17978.984375,18000.0,0.0,0.0,0.2260739654302597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4124187231063843,0.4124249517917633,-6.245563326956472e-06,0.0,0.0002294363366672,0.0,0.0,25.89624214172364,0.0,0.0,0.0,0.368693470954895,4.0,0.0,1.0
666660,293.111328125,297.1499938964844,293.1499938964844,0.0853519067168235,-2019.1453857421875,304.1452941894531,0.7192453742027283,0.1415155380964279,0.1283167004585266,294.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.4957808256149292,0.050000000745058,0.0488464869558811,293.0697631835937,297.1499938964844,293.1499938964844,0.0141603564843535,-566.1415405273438,304.101806640625,0.4957808256149292,0.050000000745058,0.0360778458416461,293.14727783203125,297.1499938964844,293.1499938964844,0.2975509166717529,-5763.10009765625,304.1283569335937,0.9990000128746032,0.4347641766071319,0.3667266964912414,293.2640686035156,297.1499938964844,293.1499938964844,0.0032658665440976,-1237.735595703125,295.5527038574219,0.4957808256149292,0.050000000745058,0.2317066937685012,291.1283569335937,291.1499938964844,263.1499938964844,261.4875793457031,280.79864501953125,293.469970703125,291.1272277832031,1.0,0.2306444346904754,0.7559086084365845,0.7559086084365845,1.0,1.0,-0.9740777611732484,0.4073407649993896,0.5667369961738586,0.1613761782646179,0.0,0.0,0.4460077285766601,43.45898818969727,54.0,-13.553332328796388,-10114.0771484375,124.4764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0534362792969,307.2587585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17964.46484375,18000.0,0.0,0.0,0.2264579683542251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.417217344045639,0.4172236025333404,-6.265314368647523e-06,0.0,0.000229826051509,0.0,0.0,26.33258819580078,0.0,0.0,0.0,0.3700772225856781,4.0,0.0,1.0
666720,293.111328125,297.1499938964844,293.1499938964844,0.0853519067168235,-2019.1453857421875,304.1452941894531,0.7192453742027283,0.1415155380964279,0.1283167004585266,294.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.4957808256149292,0.050000000745058,0.0488464869558811,293.0697631835937,297.1499938964844,293.1499938964844,0.0141603564843535,-566.1415405273438,304.101806640625,0.4957808256149292,0.050000000745058,0.0360778458416461,293.14727783203125,297.1499938964844,293.1499938964844,0.2975509166717529,-5763.10009765625,304.1283569335937,0.9990000128746032,0.4347641766071319,0.3667266964912414,293.2640686035156,297.1499938964844,293.1499938964844,0.0032658665440976,-1237.735595703125,295.5527038574219,0.4957808256149292,0.050000000745058,0.2317066937685012,291.1283569335937,291.1499938964844,263.1499938964844,261.4875793457031,280.79864501953125,293.469970703125,291.1272277832031,1.0,0.2306444346904754,0.7559086084365845,0.7559086084365845,1.0,1.0,-0.9740777611732484,0.4073407649993896,0.5667369961738586,0.1613761782646179,0.0,0.0,0.4460077285766601,43.45898818969727,54.0,-13.553332328796388,-10114.0771484375,124.4764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0534362792969,307.2587585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17964.46484375,18000.0,0.0,0.0,0.2264579683542251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.417217344045639,0.4172236025333404,-6.265314368647523e-06,0.0,0.000229826051509,0.0,0.0,26.33258819580078,0.0,0.0,0.0,0.3700772225856781,4.0,0.0,1.0
