time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666780,293.1100158691406,297.1499938964844,293.1499938964844,0.0864148214459419,-2039.05810546875,304.14508056640625,0.7157593965530396,0.1427578777074813,0.1294972896575927,294.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204833984375,0.4917724132537842,0.050000000745058,0.0489171370863914,293.0625305175781,297.1499938964844,293.1499938964844,0.0144867831841111,-571.7517700195312,304.1489562988281,0.4917836785316467,0.0500288158655166,0.0361323617398738,293.1595153808594,297.1499938964844,293.1499938964844,0.3066791594028473,-5905.33740234375,304.1203918457031,0.9990000128746032,0.4323546290397644,0.3757547438144684,293.2604064941406,297.1499938964844,293.1499938964844,0.0032497653737664,-1232.1380615234375,295.5174255371094,0.4917724132537842,0.050000000745058,0.2320418357849121,291.1195983886719,291.1499938964844,263.1499938964844,261.4927673339844,280.8170166015625,293.5066223144531,291.11865234375,1.0,0.2348530888557434,0.7557286024093628,0.7557286024093628,1.0,1.0,-0.9868822693824768,0.412796139717102,0.5740861296653748,0.164382129907608,0.0,0.0,0.4506638944149017,45.40032196044922,42.0,-12.11106014251709,-10222.6982421875,130.77813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0203552246094,307.254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.0,18000.0,0.0,0.0,0.2272330224514007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4238640069961548,0.4238702952861786,-6.294707418419421e-06,0.0,0.0002306126407347,0.0,0.0,26.951101303100582,0.0,0.0,0.0,0.3720330893993377,4.0,0.0,1.0
666840,293.1100158691406,297.1499938964844,293.1499938964844,0.0864148214459419,-2039.05810546875,304.14508056640625,0.7157593965530396,0.1427578777074813,0.1294972896575927,294.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204833984375,0.4917724132537842,0.050000000745058,0.0489171370863914,293.0625305175781,297.1499938964844,293.1499938964844,0.0144867831841111,-571.7517700195312,304.1489562988281,0.4917836785316467,0.0500288158655166,0.0361323617398738,293.1595153808594,297.1499938964844,293.1499938964844,0.3066791594028473,-5905.33740234375,304.1203918457031,0.9990000128746032,0.4323546290397644,0.3757547438144684,293.2604064941406,297.1499938964844,293.1499938964844,0.0032497653737664,-1232.1380615234375,295.5174255371094,0.4917724132537842,0.050000000745058,0.2320418357849121,291.1195983886719,291.1499938964844,263.1499938964844,261.4927673339844,280.8170166015625,293.5066223144531,291.11865234375,1.0,0.2348530888557434,0.7557286024093628,0.7557286024093628,1.0,1.0,-0.9868822693824768,0.412796139717102,0.5740861296653748,0.164382129907608,0.0,0.0,0.4506638944149017,45.40032196044922,42.0,-12.11106014251709,-10222.6982421875,130.77813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0203552246094,307.254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.0,18000.0,0.0,0.0,0.2272330224514007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4238640069961548,0.4238702952861786,-6.294707418419421e-06,0.0,0.0002306126407347,0.0,0.0,26.951101303100582,0.0,0.0,0.0,0.3720330893993377,4.0,0.0,1.0
666900,293.1093444824219,297.1499938964844,293.1499938964844,0.0869108438491821,-2048.3212890625,304.14508056640625,0.7167019248008728,0.143395334482193,0.1300620436668396,294.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171875,0.4917262196540832,0.050000000745058,0.0489179529249668,293.05914306640625,297.1499938964844,293.1499938964844,0.0148001527413725,-579.6825561523438,304.1485290527344,0.4949376583099365,0.0518052540719509,0.0367995575070381,293.1649169921875,297.1499938964844,293.1499938964844,0.3071451187133789,-5910.41357421875,304.12506103515625,0.9990000128746032,0.4311749637126922,0.3758604228496551,293.25860595703125,297.1499938964844,293.1499938964844,0.0032399427145719,-1228.57958984375,295.50128173828125,0.4917262196540832,0.050000000745058,0.2320457100868225,291.1167907714844,291.1499938964844,263.1499938964844,261.4953308105469,280.8260498046875,293.5223083496094,291.11700439453125,1.0,0.2347167879343032,0.755638599395752,0.755638599395752,1.0,1.0,-0.9884982109069824,0.4134604036808014,0.5750378370285034,0.1647976040840149,0.0,0.0,0.4531820714473724,45.44158554077149,42.0,-5.006131172180176,-10253.9892578125,131.24008178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9943542480469,307.26202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.5703125,18000.0,0.0,0.0,0.2277780920267105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4277573227882385,0.4277636408805847,-6.312769073701929e-06,0.0,0.0002311658026883,0.0,0.0,27.320207595825195,0.0,0.0,0.0,0.3731921911239624,4.0,0.0,1.0
666960,293.108642578125,297.1499938964844,293.1499938964844,0.0873350724577903,-2056.112548828125,304.14520263671875,0.719667911529541,0.1440522372722625,0.1306187510490417,294.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.4931510686874389,0.050000000745058,0.0488923229277133,293.0567626953125,297.1499938964844,293.1499938964844,0.0156307388097047,-597.1678466796875,304.1473083496094,0.5018814206123352,0.0534267276525497,0.0379312485456466,293.16619873046875,297.1499938964844,293.1499938964844,0.3041641414165497,-5861.08642578125,304.13507080078125,0.9990000128746032,0.4307246208190918,0.3726139366626739,293.2567443847656,297.1499938964844,293.1499938964844,0.0032280194573104,-1223.83984375,295.4908752441406,0.4931510686874389,0.050000000745058,0.2319241315126419,291.1220703125,291.1499938964844,263.1499938964844,261.4978942871094,280.8294372558594,293.5263977050781,291.1245422363281,1.0,0.2333747893571853,0.7555136680603027,0.7555136680603027,1.0,1.0,-0.9864537715911864,0.4125595688819885,0.5738942623138428,0.1643211096525192,0.0,0.0,0.4545624554157257,44.76876449584961,30.0,10.542393684387209,-10262.30078125,129.61325073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96856689453125,307.2753295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17953.09375,18000.0,0.0,0.0,0.2283736020326614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4310183525085449,0.4310247004032135,-6.33079071121756e-06,0.0,0.0002317701728316,0.0,0.0,27.64274406433105,0.0,0.0,0.0,0.3741752207279205,4.0,0.0,1.0
667020,293.1070251464844,297.1499938964844,293.1499938964844,0.0880672857165336,-2069.311767578125,304.14556884765625,0.730073869228363,0.1454236805438995,0.1317308694124221,294.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.4994293749332428,0.050000000745058,0.048785924911499,293.05352783203125,297.1499938964844,293.1499938964844,0.0172158330678939,-628.3519287109375,304.14556884765625,0.51932692527771,0.0564428903162479,0.040001131594181,293.1555480957031,297.1499938964844,293.1499938964844,0.2906773090362549,-5644.2529296875,304.1627197265625,0.9990000128746032,0.4324366450309753,0.3588177561759949,293.2528991699219,297.1499938964844,293.1499938964844,0.0031985107343643,-1211.5791015625,295.4823913574219,0.4994293749332428,0.050000000745058,0.2314194291830063,291.1488342285156,291.1499938964844,263.1499938964844,261.50299072265625,280.8158569335937,293.4946594238281,291.15264892578125,1.0,0.2274863570928573,0.7552638053894043,0.7552638053894043,1.0,1.0,-0.972985029220581,0.4067432582378387,0.5662417411804199,0.1611604541540146,0.0,0.0,0.4530417621135711,41.91590118408203,33.0,33.63964080810547,-10189.552734375,121.66387176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403076171875,307.2929992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.375,18000.0,0.0,0.0,0.2294532805681228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.431303858757019,0.4313102066516876,-6.344050234474707e-06,0.0,0.0002328659174963,0.0,0.0,27.71674919128418,0.0,0.0,0.0,0.3743760883808136,4.0,0.0,1.0
667080,293.1070251464844,297.1499938964844,293.1499938964844,0.0880672857165336,-2069.311767578125,304.14556884765625,0.730073869228363,0.1454236805438995,0.1317308694124221,294.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.4994293749332428,0.050000000745058,0.048785924911499,293.05352783203125,297.1499938964844,293.1499938964844,0.0172158330678939,-628.3519287109375,304.14556884765625,0.51932692527771,0.0564428903162479,0.040001131594181,293.1555480957031,297.1499938964844,293.1499938964844,0.2906773090362549,-5644.2529296875,304.1627197265625,0.9990000128746032,0.4324366450309753,0.3588177561759949,293.2528991699219,297.1499938964844,293.1499938964844,0.0031985107343643,-1211.5791015625,295.4823913574219,0.4994293749332428,0.050000000745058,0.2314194291830063,291.1488342285156,291.1499938964844,263.1499938964844,261.50299072265625,280.8158569335937,293.4946594238281,291.15264892578125,1.0,0.2274863570928573,0.7552638053894043,0.7552638053894043,1.0,1.0,-0.972985029220581,0.4067432582378387,0.5662417411804199,0.1611604541540146,0.0,0.0,0.4530417621135711,41.91590118408203,33.0,33.63964080810547,-10189.552734375,121.66387176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403076171875,307.2929992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.375,18000.0,0.0,0.0,0.2294532805681228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.431303858757019,0.4313102066516876,-6.344050234474707e-06,0.0,0.0002328659174963,0.0,0.0,27.71674919128418,0.0,0.0,0.0,0.3743760883808136,4.0,0.0,1.0
667140,293.1054077148437,297.1499938964844,293.1499938964844,0.0889159813523292,-2084.827880859375,304.1456298828125,0.7382075190544128,0.1468409597873687,0.1329284459352493,294.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.5040265321731567,0.050000000745058,0.0487150773406028,293.05096435546875,297.1499938964844,293.1499938964844,0.0188926551491022,-659.0311279296875,304.1442565917969,0.5354619026184082,0.0594076886773109,0.0420246981084346,293.1350402832031,297.1499938964844,293.1499938964844,0.2809829413890838,-5490.87109375,304.17413330078125,0.9990000128746032,0.4364573359489441,0.3493274450302124,293.2486877441406,297.1499938964844,293.1499938964844,0.0031723009888082,-1200.8734130859375,295.4730529785156,0.5040265321731567,0.050000000745058,0.2310833632946014,291.1707763671875,291.1499938964844,263.1499938964844,261.50799560546875,280.7890319824219,293.4422912597656,291.1714172363281,1.0,0.2241183966398239,0.7550140023231506,0.7550140023231506,1.0,1.0,-0.9649671316146852,0.4032872319221496,0.5616798996925354,0.1592342257499694,0.0,0.0,0.4484985768795013,40.02721405029297,36.0,21.395505905151367,-10109.4306640625,116.7107391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9632568359375,307.2799987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18044.8359375,18000.0,0.0,0.0,0.2300317138433456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4249900877475738,0.42499640583992,-6.321485670923721e-06,0.0,0.0002334529417566,0.0,0.0,27.14061737060547,0.0,0.0,0.0,0.3725977540016174,4.0,0.0,1.0
667200,293.1054077148437,297.1499938964844,293.1499938964844,0.0889159813523292,-2084.827880859375,304.1456298828125,0.7382075190544128,0.1468409597873687,0.1329284459352493,294.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.5040265321731567,0.050000000745058,0.0487150773406028,293.05096435546875,297.1499938964844,293.1499938964844,0.0188926551491022,-659.0311279296875,304.1442565917969,0.5354619026184082,0.0594076886773109,0.0420246981084346,293.1350402832031,297.1499938964844,293.1499938964844,0.2809829413890838,-5490.87109375,304.17413330078125,0.9990000128746032,0.4364573359489441,0.3493274450302124,293.2486877441406,297.1499938964844,293.1499938964844,0.0031723009888082,-1200.8734130859375,295.4730529785156,0.5040265321731567,0.050000000745058,0.2310833632946014,291.1707763671875,291.1499938964844,263.1499938964844,261.50799560546875,280.7890319824219,293.4422912597656,291.1714172363281,1.0,0.2241183966398239,0.7550140023231506,0.7550140023231506,1.0,1.0,-0.9649671316146852,0.4032872319221496,0.5616798996925354,0.1592342257499694,0.0,0.0,0.4484985768795013,40.02721405029297,36.0,21.395505905151367,-10109.4306640625,116.7107391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9632568359375,307.2799987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18044.8359375,18000.0,0.0,0.0,0.2300317138433456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4249900877475738,0.42499640583992,-6.321485670923721e-06,0.0,0.0002334529417566,0.0,0.0,27.14061737060547,0.0,0.0,0.0,0.3725977540016174,4.0,0.0,1.0
667260,293.103759765625,297.1499938964844,293.1499938964844,0.0899986252188682,-2105.083740234375,304.145263671875,0.7435948848724365,0.1483048647642135,0.1341978758573532,294.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.5064427256584167,0.050000000745058,0.0486801676452159,293.048583984375,297.1499938964844,293.1499938964844,0.0207766164094209,-691.4012451171875,304.1430358886719,0.5492852926254272,0.0624014250934124,0.0440844893455505,293.1175842285156,297.1499938964844,293.1499938964844,0.2761775255203247,-5416.7470703125,304.17388916015625,0.9990000128746032,0.4403852522373199,0.3445564806461334,293.2441101074219,297.1499938964844,293.1499938964844,0.0031538661569356,-1194.0982666015625,295.4503479003906,0.5064427256584167,0.050000000745058,0.230917751789093,291.1689758300781,291.1499938964844,263.1499938964844,261.5129699707031,280.7715759277344,293.409912109375,291.1682434082031,1.0,0.2226313948631286,0.7549991011619568,0.7549991011619568,1.0,1.0,-0.962994396686554,0.4024291336536407,0.5605652332305908,0.1588032841682434,0.0,0.0,0.4459777772426605,39.120750427246094,39.0,1.1483932733535769,-10079.7626953125,114.77951049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0175170898437,307.2850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18031.615234375,18000.0,0.0,0.0,0.2301321923732757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4201316833496094,0.4201379716396332,-6.294646937021753e-06,0.0,0.0002335549070267,0.0,0.0,26.665477752685547,0.0,0.0,0.0,0.3711244165897369,4.0,0.0,1.0
667320,293.103759765625,297.1499938964844,293.1499938964844,0.0899986252188682,-2105.083740234375,304.145263671875,0.7435948848724365,0.1483048647642135,0.1341978758573532,294.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.5064427256584167,0.050000000745058,0.0486801676452159,293.048583984375,297.1499938964844,293.1499938964844,0.0207766164094209,-691.4012451171875,304.1430358886719,0.5492852926254272,0.0624014250934124,0.0440844893455505,293.1175842285156,297.1499938964844,293.1499938964844,0.2761775255203247,-5416.7470703125,304.17388916015625,0.9990000128746032,0.4403852522373199,0.3445564806461334,293.2441101074219,297.1499938964844,293.1499938964844,0.0031538661569356,-1194.0982666015625,295.4503479003906,0.5064427256584167,0.050000000745058,0.230917751789093,291.1689758300781,291.1499938964844,263.1499938964844,261.5129699707031,280.7715759277344,293.409912109375,291.1682434082031,1.0,0.2226313948631286,0.7549991011619568,0.7549991011619568,1.0,1.0,-0.962994396686554,0.4024291336536407,0.5605652332305908,0.1588032841682434,0.0,0.0,0.4459777772426605,39.120750427246094,39.0,1.1483932733535769,-10079.7626953125,114.77951049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0175170898437,307.2850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18031.615234375,18000.0,0.0,0.0,0.2301321923732757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4201316833496094,0.4201379716396332,-6.294646937021753e-06,0.0,0.0002335549070267,0.0,0.0,26.665477752685547,0.0,0.0,0.0,0.3711244165897369,4.0,0.0,1.0
667380,293.10211181640625,297.1499938964844,293.1499938964844,0.0911784991621971,-2127.237548828125,304.1448974609375,0.7467707395553589,0.1498109847307205,0.1355327516794204,294.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.5070797801017761,0.050000000745058,0.0486712045967578,293.0462951660156,297.1499938964844,293.1499938964844,0.0228554997593164,-724.8236083984375,304.14190673828125,0.5608669519424438,0.0654345154762268,0.0461917519569397,293.1054382324219,297.1499938964844,293.1499938964844,0.2748341262340545,-5398.14208984375,304.1680603027344,0.9990000128746032,0.4436762034893036,0.3433230221271515,293.2393798828125,297.1499938964844,293.1499938964844,0.0031396618578583,-1189.1351318359375,295.4257507324219,0.5070797801017761,0.050000000745058,0.2308752536773681,291.16143798828125,291.1499938964844,263.1499938964844,261.51788330078125,280.7643127441406,293.39727783203125,291.1601867675781,1.0,0.2226957380771637,0.7549842000007629,0.7549842000007629,1.0,1.0,-0.9655821919441224,0.4035157561302185,0.5620664358139038,0.1594538986682891,0.0,0.0,0.4449139237403869,38.924991607666016,42.0,-9.436874389648438,-10093.0029296875,115.03995513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0752258300781,307.3023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.296875,18000.0,0.0,0.0,0.2299666255712509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4177678525447845,0.4177741110324859,-6.279472927417373e-06,0.0,0.0002333868906134,0.0,0.0,26.42792510986328,0.0,0.0,0.0,0.370375782251358,4.0,0.0,1.0
667440,293.10211181640625,297.1499938964844,293.1499938964844,0.0911784991621971,-2127.237548828125,304.1448974609375,0.7467707395553589,0.1498109847307205,0.1355327516794204,294.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.5070797801017761,0.050000000745058,0.0486712045967578,293.0462951660156,297.1499938964844,293.1499938964844,0.0228554997593164,-724.8236083984375,304.14190673828125,0.5608669519424438,0.0654345154762268,0.0461917519569397,293.1054382324219,297.1499938964844,293.1499938964844,0.2748341262340545,-5398.14208984375,304.1680603027344,0.9990000128746032,0.4436762034893036,0.3433230221271515,293.2393798828125,297.1499938964844,293.1499938964844,0.0031396618578583,-1189.1351318359375,295.4257507324219,0.5070797801017761,0.050000000745058,0.2308752536773681,291.16143798828125,291.1499938964844,263.1499938964844,261.51788330078125,280.7643127441406,293.39727783203125,291.1601867675781,1.0,0.2226957380771637,0.7549842000007629,0.7549842000007629,1.0,1.0,-0.9655821919441224,0.4035157561302185,0.5620664358139038,0.1594538986682891,0.0,0.0,0.4449139237403869,38.924991607666016,42.0,-9.436874389648438,-10093.0029296875,115.03995513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0752258300781,307.3023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.296875,18000.0,0.0,0.0,0.2299666255712509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4177678525447845,0.4177741110324859,-6.279472927417373e-06,0.0,0.0002333868906134,0.0,0.0,26.42792510986328,0.0,0.0,0.0,0.370375782251358,4.0,0.0,1.0
667500,293.101318359375,297.1499938964844,293.1499938964844,0.0917971283197403,-2138.871826171875,304.1446838378906,0.7476113438606262,0.1505741328001022,0.1362187266349792,294.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572265625,0.5068113803863525,0.050000000745058,0.0486749485135078,293.04522705078125,297.1499938964844,293.1499938964844,0.0239653103053569,-741.8578491210938,304.141357421875,0.56582111120224,0.066960409283638,0.0472593791782856,293.1015625,297.1499938964844,293.1499938964844,0.275294154882431,-5406.83935546875,304.1639404296875,0.9990000128746032,0.4450078904628753,0.3438412845134735,293.2370300292969,297.1499938964844,293.1499938964844,0.0031337258405983,-1187.1568603515625,295.4129638671875,0.5068113803863525,0.050000000745058,0.23089300096035,291.1560974121094,291.1499938964844,263.1499938964844,261.5202941894531,280.7639465332031,293.39727783203125,291.1546325683594,1.0,0.2232235670089721,0.754976749420166,0.754976749420166,1.0,1.0,-0.9683340787887572,0.4046817123889923,0.5636523365974426,0.1601231843233108,0.0,0.0,0.4450448155403137,39.05256271362305,42.0,-12.934020042419434,-10112.828125,115.87042999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0993347167969,307.3113098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.18359375,18000.0,0.0,0.0,0.2298497259616851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4175201654434204,0.4175264239311218,-6.276213298406219e-06,0.0,0.0002332682488486,0.0,0.0,26.39678192138672,0.0,0.0,0.0,0.3702799379825592,4.0,0.0,1.0
667560,293.1005554199219,297.1499938964844,293.1499938964844,0.0924281552433967,-2150.7421875,304.1445007324219,0.7480149269104004,0.1513407081365585,0.1369132995605468,294.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.5062100887298584,0.050000000745058,0.0486834198236465,293.044189453125,297.1499938964844,293.1499938964844,0.0251171309500932,-759.0346069335938,304.1408386230469,0.5702544450759888,0.0684888139367103,0.0483331680297851,293.0990600585937,297.1499938964844,293.1499938964844,0.276405394077301,-5425.80078125,304.1593933105469,0.9990000128746032,0.4461148381233215,0.3450090885162353,293.2347412109375,297.1499938964844,293.1499938964844,0.0031284135766327,-1185.434814453125,295.4000549316406,0.5062100887298584,0.050000000745058,0.2309331744909286,291.150146484375,291.1499938964844,263.1499938964844,261.522705078125,280.7655334472656,293.4008178710937,291.14862060546875,1.0,0.2240342050790786,0.7549154162406921,0.7549154162406921,1.0,1.0,-0.9719160199165344,0.4061964154243469,0.5657196044921875,0.1609816253185272,0.0,0.0,0.4456308484077453,39.309661865234375,45.0,-15.196685791015623,-10140.7138671875,117.1074447631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1177978515625,307.3196716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.41015625,18000.0,0.0,0.0,0.2297468781471252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4179697632789612,0.417976051568985,-6.2761796471022535e-06,0.0,0.0002331638825125,0.0,0.0,26.430784225463867,0.0,0.0,0.0,0.3703890144824981,4.0,0.0,1.0
667620,293.0991516113281,297.1499938964844,293.1499938964844,0.0937099605798721,-2174.840576171875,304.1441955566406,0.7476579546928406,0.1528759747743606,0.1383192837238311,294.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.5041521787643433,0.050000000745058,0.0487131439149379,293.0423583984375,297.1499938964844,293.1499938964844,0.027436813339591,-793.4336547851562,304.1400451660156,0.5776700377464294,0.071542702615261,0.0504909455776214,293.0980224609375,297.1499938964844,293.1499938964844,0.2803663313388824,-5490.83837890625,304.149658203125,0.9990000128746032,0.4476205110549927,0.349075049161911,293.2303161621094,297.1499938964844,293.1499938964844,0.0031191878952085,-1182.525634765625,295.3746337890625,0.5041521787643433,0.050000000745058,0.231074184179306,291.1378173828125,291.1499938964844,263.1499938964844,261.5274658203125,280.7734680175781,293.4172668457031,291.1363220214844,1.0,0.2264071255922317,0.7547926902770996,0.7547926902770996,1.0,1.0,-0.9812774658203124,0.4101684689521789,0.5711089968681335,0.1632169336080551,0.0,0.0,0.4480785429477691,40.17417144775391,48.0,-16.936521530151367,-10217.3955078125,120.69672393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1325988769531,307.3304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.125,18000.0,0.0,0.0,0.2296885699033737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4208992123603821,0.4209055006504059,-6.286069492489332e-06,0.0,0.0002331046998733,0.0,0.0,26.691335678100582,0.0,0.0,0.0,0.3712138235569,4.0,0.0,1.0
667680,293.0991516113281,297.1499938964844,293.1499938964844,0.0937099605798721,-2174.840576171875,304.1441955566406,0.7476579546928406,0.1528759747743606,0.1383192837238311,294.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.5041521787643433,0.050000000745058,0.0487131439149379,293.0423583984375,297.1499938964844,293.1499938964844,0.027436813339591,-793.4336547851562,304.1400451660156,0.5776700377464294,0.071542702615261,0.0504909455776214,293.0980224609375,297.1499938964844,293.1499938964844,0.2803663313388824,-5490.83837890625,304.149658203125,0.9990000128746032,0.4476205110549927,0.349075049161911,293.2303161621094,297.1499938964844,293.1499938964844,0.0031191878952085,-1182.525634765625,295.3746337890625,0.5041521787643433,0.050000000745058,0.231074184179306,291.1378173828125,291.1499938964844,263.1499938964844,261.5274658203125,280.7734680175781,293.4172668457031,291.1363220214844,1.0,0.2264071255922317,0.7547926902770996,0.7547926902770996,1.0,1.0,-0.9812774658203124,0.4101684689521789,0.5711089968681335,0.1632169336080551,0.0,0.0,0.4480785429477691,40.17417144775391,48.0,-16.936521530151367,-10217.3955078125,120.69672393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1325988769531,307.3304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.125,18000.0,0.0,0.0,0.2296885699033737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4208992123603821,0.4209055006504059,-6.286069492489332e-06,0.0,0.0002331046998733,0.0,0.0,26.691335678100582,0.0,0.0,0.0,0.3712138235569,4.0,0.0,1.0
667740,293.0979919433594,297.1499938964844,293.1499938964844,0.0950013771653175,-2199.08447265625,304.1439819335937,0.7460272312164307,0.1544027626514434,0.139734610915184,294.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.5012081265449524,0.050000000745058,0.0487576983869075,293.04083251953125,297.1499938964844,293.1499938964844,0.030047208070755,-828.22216796875,304.1388854980469,0.5833950638771057,0.0745778381824493,0.0526492968201637,293.1018371582031,297.1499938964844,293.1499938964844,0.286305695772171,-5586.2646484375,304.139892578125,0.9990000128746032,0.4481730461120605,0.3550806045532226,293.22625732421875,297.1499938964844,293.1499938964844,0.0031113119330257,-1180.1041259765625,295.3499755859375,0.5012081265449524,0.050000000745058,0.2312855273485183,291.1258239746094,291.1499938964844,263.1499938964844,261.5321350097656,280.7864685058594,293.4441833496094,291.1244506835937,1.0,0.2296209633350372,0.7546699643135071,0.7546699643135071,1.0,1.0,-0.9930809736251832,0.415194571018219,0.5778864026069641,0.1660323441028595,0.0,0.0,0.4521135091781616,41.44438934326172,51.0,-16.66339111328125,-10316.7177734375,125.60775756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11328125,307.32916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.55859375,18000.0,0.0,0.0,0.2299796491861343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4263774454593658,0.4263837337493896,-6.30884505881113e-06,0.0,0.0002334001037525,0.0,0.0,27.19865608215332,0.0,0.0,0.0,0.3728159070014953,4.0,0.0,1.0
667800,293.0979919433594,297.1499938964844,293.1499938964844,0.0950013771653175,-2199.08447265625,304.1439819335937,0.7460272312164307,0.1544027626514434,0.139734610915184,294.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.5012081265449524,0.050000000745058,0.0487576983869075,293.04083251953125,297.1499938964844,293.1499938964844,0.030047208070755,-828.22216796875,304.1388854980469,0.5833950638771057,0.0745778381824493,0.0526492968201637,293.1018371582031,297.1499938964844,293.1499938964844,0.286305695772171,-5586.2646484375,304.139892578125,0.9990000128746032,0.4481730461120605,0.3550806045532226,293.22625732421875,297.1499938964844,293.1499938964844,0.0031113119330257,-1180.1041259765625,295.3499755859375,0.5012081265449524,0.050000000745058,0.2312855273485183,291.1258239746094,291.1499938964844,263.1499938964844,261.5321350097656,280.7864685058594,293.4441833496094,291.1244506835937,1.0,0.2296209633350372,0.7546699643135071,0.7546699643135071,1.0,1.0,-0.9930809736251832,0.415194571018219,0.5778864026069641,0.1660323441028595,0.0,0.0,0.4521135091781616,41.44438934326172,51.0,-16.66339111328125,-10316.7177734375,125.60775756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11328125,307.32916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.55859375,18000.0,0.0,0.0,0.2299796491861343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4263774454593658,0.4263837337493896,-6.30884505881113e-06,0.0,0.0002334001037525,0.0,0.0,27.19865608215332,0.0,0.0,0.0,0.3728159070014953,4.0,0.0,1.0
667860,293.0970458984375,297.1499938964844,293.1499938964844,0.0962863937020301,-2223.1552734375,304.14385986328125,0.7434412837028503,0.1559113562107086,0.1411474347114563,294.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159973144531,0.4976480305194855,0.050000000745058,0.0488148443400859,293.0396728515625,297.1499938964844,293.1499938964844,0.0326450914144516,-862.7213745117188,304.1382751464844,0.587738037109375,0.0775819346308708,0.0547976121306419,293.1097717285156,297.1499938964844,293.1499938964844,0.2938600778579712,-5705.9091796875,304.1307067871094,0.9990000128746032,0.4477909505367279,0.3626376986503601,293.2225341796875,297.1499938964844,293.1499938964844,0.0031044052448123,-1177.995361328125,295.3264465332031,0.4976480305194855,0.050000000745058,0.2315566092729568,291.1148681640625,291.1499938964844,263.1499938964844,261.5367431640625,280.8041687011719,293.4800109863281,291.1137084960937,1.0,0.2335072010755539,0.7544267773628235,0.7544267773628235,1.0,1.0,-1.0068188905715942,0.4210466742515564,0.5857722163200378,0.1692957729101181,0.0,0.0,0.4575423002243042,43.05857849121094,54.0,-15.102602005004885,-10433.6181640625,131.67984008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0590209960937,307.3143005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17940.943359375,18000.0,0.0,0.0,0.2307685017585754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4342233538627624,0.434229701757431,-6.344228950183606e-06,0.0,0.0002342006919207,0.0,0.0,27.94492721557617,0.0,0.0,0.0,0.375160813331604,4.0,0.0,1.0
667920,293.0970458984375,297.1499938964844,293.1499938964844,0.0962863937020301,-2223.1552734375,304.14385986328125,0.7434412837028503,0.1559113562107086,0.1411474347114563,294.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159973144531,0.4976480305194855,0.050000000745058,0.0488148443400859,293.0396728515625,297.1499938964844,293.1499938964844,0.0326450914144516,-862.7213745117188,304.1382751464844,0.587738037109375,0.0775819346308708,0.0547976121306419,293.1097717285156,297.1499938964844,293.1499938964844,0.2938600778579712,-5705.9091796875,304.1307067871094,0.9990000128746032,0.4477909505367279,0.3626376986503601,293.2225341796875,297.1499938964844,293.1499938964844,0.0031044052448123,-1177.995361328125,295.3264465332031,0.4976480305194855,0.050000000745058,0.2315566092729568,291.1148681640625,291.1499938964844,263.1499938964844,261.5367431640625,280.8041687011719,293.4800109863281,291.1137084960937,1.0,0.2335072010755539,0.7544267773628235,0.7544267773628235,1.0,1.0,-1.0068188905715942,0.4210466742515564,0.5857722163200378,0.1692957729101181,0.0,0.0,0.4575423002243042,43.05857849121094,54.0,-15.102602005004885,-10433.6181640625,131.67984008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0590209960937,307.3143005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17940.943359375,18000.0,0.0,0.0,0.2307685017585754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4342233538627624,0.434229701757431,-6.344228950183606e-06,0.0,0.0002342006919207,0.0,0.0,27.94492721557617,0.0,0.0,0.0,0.375160813331604,4.0,0.0,1.0
667980,293.0963439941406,297.1499938964844,293.1499938964844,0.0975545570254325,-2246.84375,304.143798828125,0.7401753067970276,0.1573970317840576,0.1425505876541137,294.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064758300781,0.4936761856079101,0.050000000745058,0.0488828159868717,293.038818359375,297.1499938964844,293.1499938964844,0.0352737158536911,-896.8455200195312,304.1378173828125,0.5909684300422668,0.0805455148220062,0.0569265112280845,293.12115478515625,297.1499938964844,293.1499938964844,0.3027259707450866,-5844.62841796875,304.1224060058594,0.9990000128746032,0.4465081095695495,0.3714253604412079,293.2191772460937,297.1499938964844,293.1499938964844,0.0030981895979493,-1176.0733642578125,295.30426025390625,0.4936761856079101,0.050000000745058,0.2318790256977081,291.1055603027344,291.1499938964844,263.1499938964844,261.541259765625,280.8256225585937,293.5238037109375,291.1045837402344,1.0,0.2379270493984222,0.7541835904121399,0.7541835904121399,1.0,1.0,-1.0220733880996704,0.4275652468204498,0.594508171081543,0.172926127910614,0.0,0.0,0.4641171991825104,44.96757888793945,57.0,-12.901758193969728,-10563.8583984375,138.7893524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97296142578125,307.2861633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17925.318359375,18000.0,0.0,0.0,0.232159286737442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4441660940647125,0.4441724717617035,-6.391830083884997e-06,0.0,0.0002356121694901,0.0,0.0,28.917367935180664,0.0,0.0,0.0,0.3781747817993164,4.0,0.0,1.0
668040,293.0963439941406,297.1499938964844,293.1499938964844,0.0975545570254325,-2246.84375,304.143798828125,0.7401753067970276,0.1573970317840576,0.1425505876541137,294.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064758300781,0.4936761856079101,0.050000000745058,0.0488828159868717,293.038818359375,297.1499938964844,293.1499938964844,0.0352737158536911,-896.8455200195312,304.1378173828125,0.5909684300422668,0.0805455148220062,0.0569265112280845,293.12115478515625,297.1499938964844,293.1499938964844,0.3027259707450866,-5844.62841796875,304.1224060058594,0.9990000128746032,0.4465081095695495,0.3714253604412079,293.2191772460937,297.1499938964844,293.1499938964844,0.0030981895979493,-1176.0733642578125,295.30426025390625,0.4936761856079101,0.050000000745058,0.2318790256977081,291.1055603027344,291.1499938964844,263.1499938964844,261.541259765625,280.8256225585937,293.5238037109375,291.1045837402344,1.0,0.2379270493984222,0.7541835904121399,0.7541835904121399,1.0,1.0,-1.0220733880996704,0.4275652468204498,0.594508171081543,0.172926127910614,0.0,0.0,0.4641171991825104,44.96757888793945,57.0,-12.901758193969728,-10563.8583984375,138.7893524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97296142578125,307.2861633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17925.318359375,18000.0,0.0,0.0,0.232159286737442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4441660940647125,0.4441724717617035,-6.391830083884997e-06,0.0,0.0002356121694901,0.0,0.0,28.917367935180664,0.0,0.0,0.0,0.3781747817993164,4.0,0.0,1.0
668100,293.0960693359375,297.1499938964844,293.1499938964844,0.0981809720396995,-2258.516845703125,304.1437683105469,0.7383654117584229,0.1581311225891113,0.1432476192712783,294.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023864746094,0.4915831089019775,0.050000000745058,0.0489203259348869,293.0385437011719,297.1499938964844,293.1499938964844,0.036591351032257,-913.7518920898438,304.1376342773437,0.5922501683235168,0.0820117518305778,0.0579826943576335,293.1278991699219,297.1499938964844,293.1499938964844,0.3075614273548126,-5919.65234375,304.1186218261719,0.9990000128746032,0.4455479383468628,0.3761865794658661,293.21759033203125,297.1499938964844,293.1499938964844,0.0030953045934438,-1175.1666259765625,295.293701171875,0.4915831089019775,0.050000000745058,0.2320569604635238,291.1015319824219,291.1499938964844,263.1499938964844,261.5434875488281,280.837646484375,293.5484619140625,291.1007080078125,1.0,0.2402967810630798,0.7540620565414429,0.7540620565414429,1.0,1.0,-1.0301506519317627,0.4310249984264374,0.5991256833076477,0.1748513579368591,0.0,0.0,0.467753529548645,46.017822265625,57.0,-11.659120559692385,-10632.861328125,142.69580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91998291015625,307.2678527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17918.20703125,18000.0,0.0,0.0,0.2330962717533111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.449826568365097,0.4498329758644104,-6.419955752789974e-06,0.0,0.0002365630934946,0.0,0.0,29.48326301574707,0.0,0.0,0.0,0.3799058198928833,4.0,0.0,1.0
668160,293.0958251953125,297.1499938964844,293.1499938964844,0.0988016501069068,-2270.06298828125,304.1437683105469,0.7364720106124878,0.1588595658540725,0.1439414918422699,294.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.4894335269927978,0.050000000745058,0.0489599294960498,293.0382995605469,297.1499938964844,293.1499938964844,0.0379070788621902,-930.5459594726562,304.1374816894531,0.5933485627174377,0.0834678933024406,0.0590332336723804,293.13525390625,297.1499938964844,293.1499938964844,0.3126223683357239,-5997.744140625,304.1151428222656,0.9990000128746032,0.4443854391574859,0.3811492621898651,293.21612548828125,297.1499938964844,293.1499938964844,0.0030925539322197,-1174.2884521484375,295.2835998535156,0.4894335269927978,0.050000000745058,0.2322448194026947,291.0980224609375,291.1499938964844,263.1499938964844,261.5456848144531,280.8505859375,293.5747985839844,291.0973205566406,1.0,0.2427545040845871,0.7538934350013733,0.7538934350013733,1.0,1.0,-1.0384737253189087,0.4345896244049072,0.6038840413093567,0.1768308281898498,0.0,0.0,0.4715732336044311,47.12492752075195,45.0,-10.303668975830078,-10703.8759765625,146.81927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8617553710937,307.2473449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17911.642578125,18000.0,0.0,0.0,0.2341970056295395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4558880925178528,0.4558945298194885,-6.450813998526428e-06,0.0,0.000237680185819,0.0,0.0,30.098997116088867,0.0,0.0,0.0,0.3817708492279053,4.0,0.0,1.0
668220,293.0952453613281,297.1499938964844,293.1499938964844,0.0998561754822731,-2289.397705078125,304.14410400390625,0.7398324608802795,0.1603490710258484,0.1452505886554718,294.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10205078125,0.490351140499115,0.050000000745058,0.0489428453147411,293.03778076171875,297.1499938964844,293.1499938964844,0.0403950773179531,-962.0209350585938,304.13751220703125,0.6021817922592163,0.0864062756299972,0.0610662214457988,293.143798828125,297.1499938964844,293.1499938964844,0.31105637550354,-5967.787109375,304.1299743652344,0.9990000128746032,0.4429950714111328,0.3790228366851806,293.2131042480469,297.1499938964844,293.1499938964844,0.0030814688652753,-1169.7886962890625,295.27313232421875,0.490351140499115,0.050000000745058,0.2321637868881225,291.1041564941406,291.1499938964844,263.1499938964844,261.550048828125,280.8714904785156,293.60723876953125,291.10723876953125,1.0,0.2417959421873092,0.7535561919212341,0.7535561919212341,1.0,1.0,-1.039823293685913,0.435047835111618,0.6047754883766174,0.1773252934217453,0.0,0.0,0.4776799976825714,46.71446990966797,33.0,15.94002914428711,-10762.6806640625,146.44833374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7448425292969,307.2409973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17918.81640625,18000.0,0.0,0.0,0.2367592751979828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4676705300807953,0.4676770567893982,-6.51678556096158e-06,0.0,0.0002402805694146,0.0,0.0,31.341442108154297,0.0,0.0,0.0,0.3854302167892456,4.0,0.0,1.0
668280,293.0952453613281,297.1499938964844,293.1499938964844,0.0998561754822731,-2289.397705078125,304.14410400390625,0.7398324608802795,0.1603490710258484,0.1452505886554718,294.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10205078125,0.490351140499115,0.050000000745058,0.0489428453147411,293.03778076171875,297.1499938964844,293.1499938964844,0.0403950773179531,-962.0209350585938,304.13751220703125,0.6021817922592163,0.0864062756299972,0.0610662214457988,293.143798828125,297.1499938964844,293.1499938964844,0.31105637550354,-5967.787109375,304.1299743652344,0.9990000128746032,0.4429950714111328,0.3790228366851806,293.2131042480469,297.1499938964844,293.1499938964844,0.0030814688652753,-1169.7886962890625,295.27313232421875,0.490351140499115,0.050000000745058,0.2321637868881225,291.1041564941406,291.1499938964844,263.1499938964844,261.550048828125,280.8714904785156,293.60723876953125,291.10723876953125,1.0,0.2417959421873092,0.7535561919212341,0.7535561919212341,1.0,1.0,-1.039823293685913,0.435047835111618,0.6047754883766174,0.1773252934217453,0.0,0.0,0.4776799976825714,46.71446990966797,33.0,15.94002914428711,-10762.6806640625,146.44833374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7448425292969,307.2409973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17918.81640625,18000.0,0.0,0.0,0.2367592751979828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4676705300807953,0.4676770567893982,-6.51678556096158e-06,0.0,0.0002402805694146,0.0,0.0,31.341442108154297,0.0,0.0,0.0,0.3854302167892456,4.0,0.0,1.0
668340,293.094482421875,297.1499938964844,293.1499938964844,0.1006691083312034,-2303.83447265625,304.14471435546875,0.7500488758087158,0.161891222000122,0.1465254575014114,294.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.4960611760616302,0.050000000745058,0.0488413535058498,293.0370178222656,297.1499938964844,293.1499938964844,0.0427224338054657,-991.17822265625,304.1378173828125,0.6165651082992554,0.0894009321928024,0.0630731657147407,293.1350402832031,297.1499938964844,293.1499938964844,0.298293799161911,-5762.53173828125,304.1581115722656,0.9990000128746032,0.4448915123939514,0.3661053478717804,293.2098693847656,297.1499938964844,293.1499938964844,0.0030620917677879,-1161.111083984375,295.2819519042969,0.4960611760616302,0.050000000745058,0.2316823601722717,291.1361694335937,291.1499938964844,263.1499938964844,261.5542907714844,280.8686218261719,293.5860290527344,291.1402893066406,1.0,0.2363504469394683,0.7532190084457397,0.7532190084457397,1.0,1.0,-1.0275628566741943,0.429564893245697,0.5979980230331421,0.1747558265924453,0.0,0.0,0.4774735271930694,44.00029754638672,36.0,39.66355514526367,-10698.5908203125,138.4982452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6721496582031,307.2375183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17986.591796875,18000.0,0.0,0.0,0.2392744123935699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4706227779388428,0.470629334449768,-6.548542842210736e-06,0.0,0.0002428331208648,0.0,0.0,31.722124099731445,0.0,0.0,0.0,0.3865084946155548,4.0,0.0,1.0
668400,293.094482421875,297.1499938964844,293.1499938964844,0.1006691083312034,-2303.83447265625,304.14471435546875,0.7500488758087158,0.161891222000122,0.1465254575014114,294.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.4960611760616302,0.050000000745058,0.0488413535058498,293.0370178222656,297.1499938964844,293.1499938964844,0.0427224338054657,-991.17822265625,304.1378173828125,0.6165651082992554,0.0894009321928024,0.0630731657147407,293.1350402832031,297.1499938964844,293.1499938964844,0.298293799161911,-5762.53173828125,304.1581115722656,0.9990000128746032,0.4448915123939514,0.3661053478717804,293.2098693847656,297.1499938964844,293.1499938964844,0.0030620917677879,-1161.111083984375,295.2819519042969,0.4960611760616302,0.050000000745058,0.2316823601722717,291.1361694335937,291.1499938964844,263.1499938964844,261.5542907714844,280.8686218261719,293.5860290527344,291.1402893066406,1.0,0.2363504469394683,0.7532190084457397,0.7532190084457397,1.0,1.0,-1.0275628566741943,0.429564893245697,0.5979980230331421,0.1747558265924453,0.0,0.0,0.4774735271930694,44.00029754638672,36.0,39.66355514526367,-10698.5908203125,138.4982452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6721496582031,307.2375183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17986.591796875,18000.0,0.0,0.0,0.2392744123935699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4706227779388428,0.470629334449768,-6.548542842210736e-06,0.0,0.0002428331208648,0.0,0.0,31.722124099731445,0.0,0.0,0.0,0.3865084946155548,4.0,0.0,1.0
668460,293.0936889648437,297.1499938964844,293.1499938964844,0.1016000285744667,-2320.5966796875,304.1448974609375,0.758179783821106,0.1634602397680282,0.147866740822792,294.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603088378906,0.5001174211502075,0.050000000745058,0.0487746596336364,293.0362548828125,297.1499938964844,293.1499938964844,0.0451385453343391,-1021.630859375,304.1378173828125,0.62772136926651,0.0924209505319595,0.0651331171393394,293.1162109375,297.1499938964844,293.1499938964844,0.2892242670059204,-5619.255859375,304.1700134277344,0.9990000128746032,0.4490880668163299,0.35736083984375,293.2063293457031,297.1499938964844,293.1499938964844,0.0030456369277089,-1153.894775390625,295.28857421875,0.5001174211502075,0.050000000745058,0.2313659787178039,291.1618957519531,291.1499938964844,263.1499938964844,261.55841064453125,280.8509826660156,293.5417785644531,291.1629638671875,1.0,0.2333693653345108,0.753035843372345,0.753035843372345,1.0,1.0,-1.0206847190856934,0.4264318346977234,0.5942528247833252,0.173490434885025,0.0,0.0,0.4738514423370361,42.234336853027344,39.0,27.2939567565918,-10628.712890625,133.68939208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6723022460937,307.2183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.8828125,18000.0,0.0,0.0,0.2412056177854538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4656568169593811,0.465663343667984,-6.53234974379302e-06,0.0,0.0002447930455673,0.0,0.0,31.24039459228516,0.0,0.0,0.0,0.3851135671138763,4.0,0.0,1.0
668520,293.0936889648437,297.1499938964844,293.1499938964844,0.1016000285744667,-2320.5966796875,304.1448974609375,0.758179783821106,0.1634602397680282,0.147866740822792,294.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603088378906,0.5001174211502075,0.050000000745058,0.0487746596336364,293.0362548828125,297.1499938964844,293.1499938964844,0.0451385453343391,-1021.630859375,304.1378173828125,0.62772136926651,0.0924209505319595,0.0651331171393394,293.1162109375,297.1499938964844,293.1499938964844,0.2892242670059204,-5619.255859375,304.1700134277344,0.9990000128746032,0.4490880668163299,0.35736083984375,293.2063293457031,297.1499938964844,293.1499938964844,0.0030456369277089,-1153.894775390625,295.28857421875,0.5001174211502075,0.050000000745058,0.2313659787178039,291.1618957519531,291.1499938964844,263.1499938964844,261.55841064453125,280.8509826660156,293.5417785644531,291.1629638671875,1.0,0.2333693653345108,0.753035843372345,0.753035843372345,1.0,1.0,-1.0206847190856934,0.4264318346977234,0.5942528247833252,0.173490434885025,0.0,0.0,0.4738514423370361,42.234336853027344,39.0,27.2939567565918,-10628.712890625,133.68939208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6723022460937,307.2183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.8828125,18000.0,0.0,0.0,0.2412056177854538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4656568169593811,0.465663343667984,-6.53234974379302e-06,0.0,0.0002447930455673,0.0,0.0,31.24039459228516,0.0,0.0,0.0,0.3851135671138763,4.0,0.0,1.0
