time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668580,293.09283447265625,297.1499938964844,293.1499938964844,0.1027698516845703,-2342.098388671875,304.1446533203125,0.7634512782096863,0.1650608777999878,0.1492656022310257,294.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646728515625,0.5020997524261475,0.050000000745058,0.0487437471747398,293.0354919433594,297.1499938964844,293.1499938964844,0.0476976186037063,-1054.289794921875,304.1376342773437,0.636300802230835,0.0954562351107597,0.0672279745340347,293.100341796875,297.1499938964844,293.1499938964844,0.2849470973014831,-5553.4892578125,304.1702575683594,0.9990000128746032,0.4531686007976532,0.3532368838787079,293.202392578125,297.1499938964844,293.1499938964844,0.0030366682913154,-1150.43603515625,295.2818603515625,0.5020997524261475,0.050000000745058,0.2312193512916565,291.1647033691406,291.1499938964844,263.1499938964844,261.5624694824219,280.84130859375,293.5154113769531,291.1646423339844,1.0,0.2322125881910324,0.7528526782989502,0.7528526782989502,1.0,1.0,-1.0197135210037231,0.425846129655838,0.5938673615455627,0.1736314296722412,0.0,0.0,0.4716070890426636,41.4478759765625,42.0,7.95089864730835,-10608.3701171875,132.08335876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72265625,307.22735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.37890625,18000.0,0.0,0.0,0.2425224334001541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4612632691860199,0.4612697660923004,-6.506779300252674e-06,0.0,0.0002461294352542,0.0,0.0,30.770483016967773,0.0,0.0,0.0,0.3837420046329498,4.0,0.0,1.0
668640,293.09283447265625,297.1499938964844,293.1499938964844,0.1027698516845703,-2342.098388671875,304.1446533203125,0.7634512782096863,0.1650608777999878,0.1492656022310257,294.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646728515625,0.5020997524261475,0.050000000745058,0.0487437471747398,293.0354919433594,297.1499938964844,293.1499938964844,0.0476976186037063,-1054.289794921875,304.1376342773437,0.636300802230835,0.0954562351107597,0.0672279745340347,293.100341796875,297.1499938964844,293.1499938964844,0.2849470973014831,-5553.4892578125,304.1702575683594,0.9990000128746032,0.4531686007976532,0.3532368838787079,293.202392578125,297.1499938964844,293.1499938964844,0.0030366682913154,-1150.43603515625,295.2818603515625,0.5020997524261475,0.050000000745058,0.2312193512916565,291.1647033691406,291.1499938964844,263.1499938964844,261.5624694824219,280.84130859375,293.5154113769531,291.1646423339844,1.0,0.2322125881910324,0.7528526782989502,0.7528526782989502,1.0,1.0,-1.0197135210037231,0.425846129655838,0.5938673615455627,0.1736314296722412,0.0,0.0,0.4716070890426636,41.4478759765625,42.0,7.95089864730835,-10608.3701171875,132.08335876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72265625,307.22735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.37890625,18000.0,0.0,0.0,0.2425224334001541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4612632691860199,0.4612697660923004,-6.506779300252674e-06,0.0,0.0002461294352542,0.0,0.0,30.770483016967773,0.0,0.0,0.0,0.3837420046329498,4.0,0.0,1.0
668700,293.0923767089844,297.1499938964844,293.1499938964844,0.1033919975161552,-2353.5478515625,304.1445007324219,0.7651931643486023,0.1658727079629898,0.1499858200550079,294.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.5024517178535461,0.050000000745058,0.0487383678555488,293.0351257324219,297.1499938964844,293.1499938964844,0.0489966012537479,-1070.974365234375,304.13751220703125,0.6398881673812866,0.096979334950447,0.0682873204350471,293.0943298339844,297.1499938964844,293.1499938964844,0.2841205298900604,-5541.6025390625,304.1680908203125,0.9990000128746032,0.4549785852432251,0.3525151014328003,293.2003479003906,297.1499938964844,293.1499938964844,0.0030337597709149,-1149.38720703125,295.2777404785156,0.5024517178535461,0.050000000745058,0.2311938405036926,291.1638488769531,291.1499938964844,263.1499938964844,261.5644226074219,280.83966064453125,293.50933837890625,291.1634826660156,1.0,0.232216939330101,0.7527610659599304,0.7527610659599304,1.0,1.0,-1.0209453105926514,0.4263025522232055,0.594642698764801,0.1740842312574386,0.0,0.0,0.4707616567611694,41.33042526245117,42.0,1.8919591903686523,-10613.8232421875,132.18460083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7569885253906,307.2396545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18025.65234375,18000.0,0.0,0.0,0.2429986894130706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4596497118473053,0.4596562087535858,-6.496928108390421e-06,0.0,0.0002466127916704,0.0,0.0,30.59698867797852,0.0,0.0,0.0,0.3832257986068725,4.0,0.0,1.0
668760,293.0919494628906,297.1499938964844,293.1499938964844,0.1040367186069488,-2365.419189453125,304.1443176269531,0.7664006948471069,0.1666891723871231,0.1507166773080825,294.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16217041015625,0.502429187297821,0.050000000745058,0.0487386994063854,293.0347595214844,297.1499938964844,293.1499938964844,0.0503053143620491,-1087.8646240234375,304.13739013671875,0.6430526375770569,0.0985030233860015,0.0693521052598953,293.0897216796875,297.1499938964844,293.1499938964844,0.2840648293495178,-5541.96484375,304.1648864746094,0.9990000128746032,0.4565920233726501,0.3525611162185669,293.1982727050781,297.1499938964844,293.1499938964844,0.0030316468328237,-1148.6966552734375,295.2730407714844,0.502429187297821,0.050000000745058,0.2311954051256179,291.1616516113281,291.1499938964844,263.1499938964844,261.5663757324219,280.8396301269531,293.5073547363281,291.16094970703125,1.0,0.2325535863637924,0.7526928186416626,0.7526928186416626,1.0,1.0,-1.0231573581695557,0.4271931946277618,0.5959641337394714,0.1747495681047439,0.0,0.0,0.4702025651931762,41.36925506591797,45.0,-3.233525276184082,-10627.5478515625,132.80116271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7934875488281,307.25396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.013671875,18000.0,0.0,0.0,0.2433829754590988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584074318408966,0.4584139287471771,-6.488916824309854e-06,0.0,0.0002470027829986,0.0,0.0,30.46201515197754,0.0,0.0,0.0,0.3828267455101013,4.0,0.0,1.0
668820,293.09112548828125,297.1499938964844,293.1499938964844,0.1053780615329742,-2390.112060546875,304.1439819335937,0.7673649191856384,0.168327048420906,0.1522003412246704,294.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.5013934373855591,0.050000000745058,0.0487545765936374,293.0341796875,297.1499938964844,293.1499938964844,0.0529358424246311,-1122.066162109375,304.13720703125,0.648177444934845,0.1015412956476211,0.071489430963993,293.08465576171875,297.1499938964844,293.1499938964844,0.2860275208950043,-5575.3583984375,304.1566162109375,0.9990000128746032,0.4591541290283203,0.3546942472457886,293.1941833496094,297.1499938964844,293.1499938964844,0.0030295834876596,-1148.263671875,295.2623596191406,0.5013934373855591,0.050000000745058,0.2312707155942917,291.1538391113281,291.1499938964844,263.1499938964844,261.5702209472656,280.8438415527344,293.51422119140625,291.1527709960937,1.0,0.23410664498806,0.7525562644004822,0.7525562644004822,1.0,1.0,-1.0301722288131714,0.430123895406723,0.6000482439994812,0.176614448428154,0.0,0.0,0.4701809585094452,41.86296463012695,48.0,-10.209224700927734,-10679.6689453125,135.4189910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8634033203125,307.2862854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.076171875,18000.0,0.0,0.0,0.2439662218093872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4575848281383514,0.4575913250446319,-6.480863703473005e-06,0.0,0.0002475946967024,0.0,0.0,30.36142349243164,0.0,0.0,0.0,0.382534384727478,4.0,0.0,1.0
668880,293.09112548828125,297.1499938964844,293.1499938964844,0.1053780615329742,-2390.112060546875,304.1439819335937,0.7673649191856384,0.168327048420906,0.1522003412246704,294.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.5013934373855591,0.050000000745058,0.0487545765936374,293.0341796875,297.1499938964844,293.1499938964844,0.0529358424246311,-1122.066162109375,304.13720703125,0.648177444934845,0.1015412956476211,0.071489430963993,293.08465576171875,297.1499938964844,293.1499938964844,0.2860275208950043,-5575.3583984375,304.1566162109375,0.9990000128746032,0.4591541290283203,0.3546942472457886,293.1941833496094,297.1499938964844,293.1499938964844,0.0030295834876596,-1148.263671875,295.2623596191406,0.5013934373855591,0.050000000745058,0.2312707155942917,291.1538391113281,291.1499938964844,263.1499938964844,261.5702209472656,280.8438415527344,293.51422119140625,291.1527709960937,1.0,0.23410664498806,0.7525562644004822,0.7525562644004822,1.0,1.0,-1.0301722288131714,0.430123895406723,0.6000482439994812,0.176614448428154,0.0,0.0,0.4701809585094452,41.86296463012695,48.0,-10.209224700927734,-10679.6689453125,135.4189910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8634033203125,307.2862854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.076171875,18000.0,0.0,0.0,0.2439662218093872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4575848281383514,0.4575913250446319,-6.480863703473005e-06,0.0,0.0002475946967024,0.0,0.0,30.36142349243164,0.0,0.0,0.0,0.382534384727478,4.0,0.0,1.0
668940,293.0904235839844,297.1499938964844,293.1499938964844,0.1067552343010902,-2415.413330078125,304.1437072753906,0.7666917443275452,0.1699577122926712,0.1536977291107177,294.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.4992830157279968,0.050000000745058,0.0487878955900669,293.0338134765625,297.1499938964844,293.1499938964844,0.0555520728230476,-1156.4246826171875,304.1371154785156,0.6518398523330688,0.1045506075024604,0.0736228600144386,293.0848693847656,297.1499938964844,293.1499938964844,0.2903376817703247,-5645.23388671875,304.147216796875,0.9990000128746032,0.4607754647731781,0.3591257333755493,293.19024658203125,297.1499938964844,293.1499938964844,0.0030296188779175,-1148.6998291015625,295.251220703125,0.4992830157279968,0.050000000745058,0.2314287722110748,291.1440124511719,291.1499938964844,263.1499938964844,261.57391357421875,280.85235595703125,293.5329895019531,291.142822265625,1.0,0.2366461008787155,0.7524197101593018,0.7524197101593018,1.0,1.0,-1.0400776863098145,0.4343505203723907,0.6057271957397461,0.179050400853157,0.0,0.0,0.4716281592845917,42.83264923095703,51.0,-13.423398971557615,-10759.8564453125,139.64727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9162902832031,307.3162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.115234375,18000.0,0.0,0.0,0.2444703727960586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4591860473155975,0.459192544221878,-6.485470294137485e-06,0.0,0.0002481063420418,0.0,0.0,30.51132774353028,0.0,0.0,0.0,0.382989227771759,4.0,0.0,1.0
669000,293.0904235839844,297.1499938964844,293.1499938964844,0.1067552343010902,-2415.413330078125,304.1437072753906,0.7666917443275452,0.1699577122926712,0.1536977291107177,294.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.4992830157279968,0.050000000745058,0.0487878955900669,293.0338134765625,297.1499938964844,293.1499938964844,0.0555520728230476,-1156.4246826171875,304.1371154785156,0.6518398523330688,0.1045506075024604,0.0736228600144386,293.0848693847656,297.1499938964844,293.1499938964844,0.2903376817703247,-5645.23388671875,304.147216796875,0.9990000128746032,0.4607754647731781,0.3591257333755493,293.19024658203125,297.1499938964844,293.1499938964844,0.0030296188779175,-1148.6998291015625,295.251220703125,0.4992830157279968,0.050000000745058,0.2314287722110748,291.1440124511719,291.1499938964844,263.1499938964844,261.57391357421875,280.85235595703125,293.5329895019531,291.142822265625,1.0,0.2366461008787155,0.7524197101593018,0.7524197101593018,1.0,1.0,-1.0400776863098145,0.4343505203723907,0.6057271957397461,0.179050400853157,0.0,0.0,0.4716281592845917,42.83264923095703,51.0,-13.423398971557615,-10759.8564453125,139.64727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9162902832031,307.3162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.115234375,18000.0,0.0,0.0,0.2444703727960586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4591860473155975,0.459192544221878,-6.485470294137485e-06,0.0,0.0002481063420418,0.0,0.0,30.51132774353028,0.0,0.0,0.0,0.382989227771759,4.0,0.0,1.0
669060,293.0899353027344,297.1499938964844,293.1499938964844,0.1081427037715911,-2440.830322265625,304.1434936523437,0.7647380232810974,0.1715679615736007,0.1551933288574218,293.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.4963778555393219,0.050000000745058,0.0488358438014984,293.0337219238281,297.1499938964844,293.1499938964844,0.0581271983683109,-1190.5953369140625,304.1371154785156,0.6542431712150574,0.1075138226151466,0.0757376104593277,293.0897521972656,297.1499938964844,293.1499938964844,0.2965703904628753,-5744.40087890625,304.1377868652344,0.9990000128746032,0.4614438712596893,0.365407258272171,293.1865539550781,297.1499938964844,293.1499938964844,0.0030311380978673,-1149.715087890625,295.2403564453125,0.4963778555393219,0.050000000745058,0.2316562086343765,291.1336364746094,291.1499938964844,263.1499938964844,261.5774841308594,280.8646545410156,293.5615539550781,291.1324768066406,1.0,0.239976555109024,0.7521492838859558,0.7521492838859558,1.0,1.0,-1.052280306816101,0.439602643251419,0.6126776337623596,0.1819012314081192,0.0,0.0,0.4745068550109863,44.20051193237305,54.0,-14.345460891723633,-10861.84375,145.2591094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9419860839844,307.3373107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17967.966796875,18000.0,0.0,0.0,0.2450882345438003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4632056951522827,0.4632121920585632,-6.503285931103164e-06,0.0,0.0002487334131728,0.0,0.0,30.915611267089844,0.0,0.0,0.0,0.3842000961303711,4.0,0.0,1.0
669120,293.0899353027344,297.1499938964844,293.1499938964844,0.1081427037715911,-2440.830322265625,304.1434936523437,0.7647380232810974,0.1715679615736007,0.1551933288574218,293.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.4963778555393219,0.050000000745058,0.0488358438014984,293.0337219238281,297.1499938964844,293.1499938964844,0.0581271983683109,-1190.5953369140625,304.1371154785156,0.6542431712150574,0.1075138226151466,0.0757376104593277,293.0897521972656,297.1499938964844,293.1499938964844,0.2965703904628753,-5744.40087890625,304.1377868652344,0.9990000128746032,0.4614438712596893,0.365407258272171,293.1865539550781,297.1499938964844,293.1499938964844,0.0030311380978673,-1149.715087890625,295.2403564453125,0.4963778555393219,0.050000000745058,0.2316562086343765,291.1336364746094,291.1499938964844,263.1499938964844,261.5774841308594,280.8646545410156,293.5615539550781,291.1324768066406,1.0,0.239976555109024,0.7521492838859558,0.7521492838859558,1.0,1.0,-1.052280306816101,0.439602643251419,0.6126776337623596,0.1819012314081192,0.0,0.0,0.4745068550109863,44.20051193237305,54.0,-14.345460891723633,-10861.84375,145.2591094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9419860839844,307.3373107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17967.966796875,18000.0,0.0,0.0,0.2450882345438003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4632056951522827,0.4632121920585632,-6.503285931103164e-06,0.0,0.0002487334131728,0.0,0.0,30.915611267089844,0.0,0.0,0.0,0.3842000961303711,4.0,0.0,1.0
669180,293.0896301269531,297.1499938964844,293.1499938964844,0.1095229759812355,-2466.0322265625,304.14337158203125,0.7618271708488464,0.1731491684913635,0.1566762626171112,293.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.4929054975509643,0.050000000745058,0.0488962307572364,293.0339050292969,297.1499938964844,293.1499938964844,0.0606453791260719,-1224.357177734375,304.13720703125,0.6556058526039124,0.1104235500097274,0.0778246000409126,293.0986328125,297.1499938964844,293.1499938964844,0.3043743968009949,-5866.9140625,304.1288757324219,0.9990000128746032,0.4611769616603851,0.3731671571731567,293.1831970214844,297.1499938964844,293.1499938964844,0.003033747896552,-1151.125732421875,295.2301330566406,0.4929054975509643,0.050000000745058,0.2319426536560058,291.1235656738281,291.1499938964844,263.1499938964844,261.5809631347656,280.8797302246094,293.5985107421875,291.1224975585937,1.0,0.2439380884170532,0.7518789172172546,0.7518789172172546,1.0,1.0,-1.066294550895691,0.4456889629364013,0.6206055879592896,0.1850804984569549,0.0,0.0,0.478712648153305,45.90593338012695,57.0,-13.95811653137207,-10980.869140625,152.08409118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9356994628906,307.3455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.39453125,18000.0,0.0,0.0,0.2459862679243087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4695574939250946,0.4695640504360199,-6.5344142967660446e-06,0.0,0.0002496447996236,0.0,0.0,31.57309913635254,0.0,0.0,0.0,0.3861499726772308,4.0,0.0,1.0
669240,293.0896301269531,297.1499938964844,293.1499938964844,0.1095229759812355,-2466.0322265625,304.14337158203125,0.7618271708488464,0.1731491684913635,0.1566762626171112,293.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.4929054975509643,0.050000000745058,0.0488962307572364,293.0339050292969,297.1499938964844,293.1499938964844,0.0606453791260719,-1224.357177734375,304.13720703125,0.6556058526039124,0.1104235500097274,0.0778246000409126,293.0986328125,297.1499938964844,293.1499938964844,0.3043743968009949,-5866.9140625,304.1288757324219,0.9990000128746032,0.4611769616603851,0.3731671571731567,293.1831970214844,297.1499938964844,293.1499938964844,0.003033747896552,-1151.125732421875,295.2301330566406,0.4929054975509643,0.050000000745058,0.2319426536560058,291.1235656738281,291.1499938964844,263.1499938964844,261.5809631347656,280.8797302246094,293.5985107421875,291.1224975585937,1.0,0.2439380884170532,0.7518789172172546,0.7518789172172546,1.0,1.0,-1.066294550895691,0.4456889629364013,0.6206055879592896,0.1850804984569549,0.0,0.0,0.478712648153305,45.90593338012695,57.0,-13.95811653137207,-10980.869140625,152.08409118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9356994628906,307.3455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.39453125,18000.0,0.0,0.0,0.2459862679243087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4695574939250946,0.4695640504360199,-6.5344142967660446e-06,0.0,0.0002496447996236,0.0,0.0,31.57309913635254,0.0,0.0,0.0,0.3861499726772308,4.0,0.0,1.0
669300,293.0895690917969,297.1499938964844,293.1499938964844,0.1102068573236465,-2478.486328125,304.143310546875,0.7601059675216675,0.1739273965358734,0.1574107706546783,293.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.4910117089748382,0.050000000745058,0.0489304810762405,293.0340881347656,297.1499938964844,293.1499938964844,0.0618813894689083,-1241.0550537109375,304.1372985839844,0.6559695601463318,0.1118576824665069,0.0788568407297134,293.1043395996094,297.1499938964844,293.1499938964844,0.3087668716907501,-5935.26806640625,304.1247253417969,0.9990000128746032,0.4607051610946655,0.3774973154067993,293.1816101074219,297.1499938964844,293.1499938964844,0.0030353898182511,-1151.945556640625,295.22540283203125,0.4910117089748382,0.050000000745058,0.2321051359176635,291.1188049316406,291.1499938964844,263.1499938964844,261.5826416015625,280.8882141113281,293.619873046875,291.1178283691406,1.0,0.2461111843585968,0.751743733882904,0.751743733882904,1.0,1.0,-1.0738482475280762,0.4489871263504028,0.6248610615730286,0.1867672055959701,0.0,0.0,0.4812701642513275,46.86845397949219,57.0,-13.433871269226074,-11045.4931640625,155.90512084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9203796386719,307.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17941.90234375,18000.0,0.0,0.0,0.2465827763080597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.473563939332962,0.4735704958438873,-6.554926130775129e-06,0.0,0.0002502501592971,0.0,0.0,31.995548248291016,0.0,0.0,0.0,0.3873919546604156,4.0,0.0,1.0
669360,293.08953857421875,297.1499938964844,293.1499938964844,0.1108848676085472,-2490.811279296875,304.143310546875,0.7582529187202454,0.1746971309185028,0.1581399738788604,293.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153259277344,0.4890337884426117,0.050000000745058,0.0489671304821968,293.0343322753906,297.1499938964844,293.1499938964844,0.0631007552146911,-1257.6085205078125,304.13739013671875,0.656157374382019,0.1132774651050567,0.0798809081315994,293.1108093261719,297.1499938964844,293.1499938964844,0.3134358823299408,-6007.5185546875,304.120849609375,0.9990000128746032,0.4600169658660888,0.3820764422416687,293.1800842285156,297.1499938964844,293.1499938964844,0.0030372331384569,-1152.82861328125,295.220947265625,0.4890337884426117,0.050000000745058,0.2322789877653122,291.1143798828125,291.1499938964844,263.1499938964844,261.58428955078125,280.89752197265625,293.6429748535156,291.11346435546875,1.0,0.248390793800354,0.7515560984611511,0.7515560984611511,1.0,1.0,-1.081701159477234,0.4524192810058594,0.6292818784713745,0.1884993761777877,0.0,0.0,0.4840940535068512,47.895809173583984,60.0,-12.682684898376465,-11112.8115234375,159.97506713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8973693847656,307.34039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.740234375,18000.0,0.0,0.0,0.247294619679451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4780850112438202,0.4780915677547455,-6.578665306733456e-06,0.0,0.0002509726036805,0.0,0.0,32.478599548339844,0.0,0.0,0.0,0.3888021409511566,4.0,0.0,1.0
669420,293.0896301269531,297.1499938964844,293.1499938964844,0.1122204661369323,-2515.023681640625,304.143310546875,0.7543105483055115,0.1762115359306335,0.1595809906721115,293.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073303222656,0.4848893880844116,0.050000000745058,0.0490462258458137,293.0312805175781,297.1499938964844,293.1499938964844,0.0658063441514968,-1294.6614990234375,304.1370544433594,0.656914472579956,0.1168105974793434,0.0821878388524055,293.12811279296875,297.1499938964844,293.1499938964844,0.3234071135520935,-6160.5166015625,304.114013671875,0.9990000128746032,0.4575133621692657,0.3917759656906128,293.1771850585937,297.1499938964844,293.1499938964844,0.0030414923094213,-1154.7677001953125,295.213134765625,0.4848893880844116,0.050000000745058,0.232654184103012,291.1064758300781,291.1499938964844,263.1499938964844,261.58746337890625,280.9178161621094,293.69403076171875,291.105712890625,1.0,0.2532241344451904,0.7511808276176453,0.7511808276176453,1.0,1.0,-1.098386287689209,0.4597414433956146,0.6386448740959167,0.1921446323394775,0.0,0.0,0.4904405176639557,50.11082458496094,48.0,-11.09756088256836,-11255.3359375,168.84945678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83026123046875,307.3219909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17918.7265625,18000.0,0.0,0.0,0.2491039186716079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.488532692193985,0.4885393381118774,-6.6354887167108245e-06,0.0,0.0002528088225517,0.0,0.0,33.61922073364258,0.0,0.0,0.0,0.3920929729938507,4.0,0.0,1.0
669480,293.0896301269531,297.1499938964844,293.1499938964844,0.1122204661369323,-2515.023681640625,304.143310546875,0.7543105483055115,0.1762115359306335,0.1595809906721115,293.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073303222656,0.4848893880844116,0.050000000745058,0.0490462258458137,293.0312805175781,297.1499938964844,293.1499938964844,0.0658063441514968,-1294.6614990234375,304.1370544433594,0.656914472579956,0.1168105974793434,0.0821878388524055,293.12811279296875,297.1499938964844,293.1499938964844,0.3234071135520935,-6160.5166015625,304.114013671875,0.9990000128746032,0.4575133621692657,0.3917759656906128,293.1771850585937,297.1499938964844,293.1499938964844,0.0030414923094213,-1154.7677001953125,295.213134765625,0.4848893880844116,0.050000000745058,0.232654184103012,291.1064758300781,291.1499938964844,263.1499938964844,261.58746337890625,280.9178161621094,293.69403076171875,291.105712890625,1.0,0.2532241344451904,0.7511808276176453,0.7511808276176453,1.0,1.0,-1.098386287689209,0.4597414433956146,0.6386448740959167,0.1921446323394775,0.0,0.0,0.4904405176639557,50.11082458496094,48.0,-11.09756088256836,-11255.3359375,168.84945678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83026123046875,307.3219909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17918.7265625,18000.0,0.0,0.0,0.2491039186716079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.488532692193985,0.4885393381118774,-6.6354887167108245e-06,0.0,0.0002528088225517,0.0,0.0,33.61922073364258,0.0,0.0,0.0,0.3920929729938507,4.0,0.0,1.0
669540,293.089599609375,297.1499938964844,293.1499938964844,0.1133419796824455,-2535.04052734375,304.1436767578125,0.7579148411750793,0.1777496635913849,0.1609305143356323,293.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.4859240055084228,0.050000000745058,0.0490261875092983,293.0239562988281,297.1499938964844,293.1499938964844,0.0692414492368698,-1342.160400390625,304.1356506347656,0.6666783690452576,0.1213085129857063,0.0852567628026008,293.143310546875,297.1499938964844,293.1499938964844,0.321607768535614,-6126.7626953125,304.1296081542969,0.9990000128746032,0.454957365989685,0.389348566532135,293.1741027832031,297.1499938964844,293.1499938964844,0.0030407919548451,-1154.2105712890625,295.2158508300781,0.4859240055084228,0.050000000745058,0.2325591295957565,291.1117248535156,291.1499938964844,263.1499938964844,261.5905456542969,280.93994140625,293.7328796386719,291.114501953125,1.0,0.2523010373115539,0.7508056163787842,0.7508056163787842,1.0,1.0,-1.1006466150283811,0.460662692785263,0.6399839520454407,0.1926583647727966,0.0,0.0,0.4956088066101074,49.63447952270508,36.0,14.161867141723633,-11318.3203125,168.6141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75115966796875,307.3303527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17925.025390625,18000.0,0.0,0.0,0.2513356506824493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4992637932300567,0.499270498752594,-6.70034887662041e-06,0.0,0.0002550737408455,0.0,0.0,34.84347915649414,0.0,0.0,0.0,0.3955110013484955,4.0,0.0,1.0
669600,293.089599609375,297.1499938964844,293.1499938964844,0.1133419796824455,-2535.04052734375,304.1436767578125,0.7579148411750793,0.1777496635913849,0.1609305143356323,293.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.4859240055084228,0.050000000745058,0.0490261875092983,293.0239562988281,297.1499938964844,293.1499938964844,0.0692414492368698,-1342.160400390625,304.1356506347656,0.6666783690452576,0.1213085129857063,0.0852567628026008,293.143310546875,297.1499938964844,293.1499938964844,0.321607768535614,-6126.7626953125,304.1296081542969,0.9990000128746032,0.454957365989685,0.389348566532135,293.1741027832031,297.1499938964844,293.1499938964844,0.0030407919548451,-1154.2105712890625,295.2158508300781,0.4859240055084228,0.050000000745058,0.2325591295957565,291.1117248535156,291.1499938964844,263.1499938964844,261.5905456542969,280.93994140625,293.7328796386719,291.114501953125,1.0,0.2523010373115539,0.7508056163787842,0.7508056163787842,1.0,1.0,-1.1006466150283811,0.460662692785263,0.6399839520454407,0.1926583647727966,0.0,0.0,0.4956088066101074,49.63447952270508,36.0,14.161867141723633,-11318.3203125,168.6141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75115966796875,307.3303527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17925.025390625,18000.0,0.0,0.0,0.2513356506824493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4992637932300567,0.499270498752594,-6.70034887662041e-06,0.0,0.0002550737408455,0.0,0.0,34.84347915649414,0.0,0.0,0.0,0.3955110013484955,4.0,0.0,1.0
669660,293.0892944335937,297.1499938964844,293.1499938964844,0.1141969561576843,-2549.822021484375,304.1443786621094,0.7685493230819702,0.1793363988399505,0.1622436493635177,293.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.4915054738521576,0.050000000745058,0.0489213317632675,293.02325439453125,297.1499938964844,293.1499938964844,0.0719165354967117,-1379.175048828125,304.13604736328125,0.6817635297775269,0.1246598735451698,0.0878117457032203,293.1370544433594,297.1499938964844,293.1499938964844,0.3087627589702606,-5921.3876953125,304.1579895019531,0.9990000128746032,0.4563423991203308,0.3763617575168609,293.1708068847656,297.1499938964844,293.1499938964844,0.003031785134226,-1149.5118408203125,295.2374572753906,0.4915054738521576,0.050000000745058,0.2320617288351059,291.1420288085937,291.1499938964844,263.1499938964844,261.5934143066406,280.9412841796875,293.7203369140625,291.1456604003906,1.0,0.2469388544559478,0.7504159808158875,0.7504159808158875,1.0,1.0,-1.0889837741851809,0.4554387331008911,0.6335449814796448,0.1900294423103332,0.0,0.0,0.4947243332862854,46.83113098144531,39.0,36.9260139465332,-11255.8125,160.05471801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7086181640625,307.3385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.2534614503383636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5010340213775635,0.5010407567024231,-6.726858373440336e-06,0.0,0.0002572311495896,0.0,0.0,35.11964797973633,0.0,0.0,0.0,0.3962347507476806,4.0,0.0,1.0
669720,293.0892944335937,297.1499938964844,293.1499938964844,0.1141969561576843,-2549.822021484375,304.1443786621094,0.7685493230819702,0.1793363988399505,0.1622436493635177,293.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.4915054738521576,0.050000000745058,0.0489213317632675,293.02325439453125,297.1499938964844,293.1499938964844,0.0719165354967117,-1379.175048828125,304.13604736328125,0.6817635297775269,0.1246598735451698,0.0878117457032203,293.1370544433594,297.1499938964844,293.1499938964844,0.3087627589702606,-5921.3876953125,304.1579895019531,0.9990000128746032,0.4563423991203308,0.3763617575168609,293.1708068847656,297.1499938964844,293.1499938964844,0.003031785134226,-1149.5118408203125,295.2374572753906,0.4915054738521576,0.050000000745058,0.2320617288351059,291.1420288085937,291.1499938964844,263.1499938964844,261.5934143066406,280.9412841796875,293.7203369140625,291.1456604003906,1.0,0.2469388544559478,0.7504159808158875,0.7504159808158875,1.0,1.0,-1.0889837741851809,0.4554387331008911,0.6335449814796448,0.1900294423103332,0.0,0.0,0.4947243332862854,46.83113098144531,39.0,36.9260139465332,-11255.8125,160.05471801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7086181640625,307.3385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.2534614503383636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5010340213775635,0.5010407567024231,-6.726858373440336e-06,0.0,0.0002572311495896,0.0,0.0,35.11964797973633,0.0,0.0,0.0,0.3962347507476806,4.0,0.0,1.0
669780,293.08905029296875,297.1499938964844,293.1499938964844,0.1151745170354843,-2566.979736328125,304.14459228515625,0.7765730023384094,0.1809246689081192,0.1636103689670562,293.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.495191365480423,0.050000000745058,0.0488559417426586,293.0313720703125,297.1499938964844,293.1499938964844,0.0732747316360473,-1397.8502197265625,304.1384582519531,0.6908937692642212,0.1262363195419311,0.0891349986195564,293.1142578125,297.1499938964844,293.1499938964844,0.3000788688659668,-5785.2353515625,304.1692810058594,0.9990000128746032,0.4612812101840973,0.3680286705493927,293.16748046875,297.1499938964844,293.1499938964844,0.0030252153519541,-1146.1070556640625,295.2554626464844,0.495191365480423,0.050000000745058,0.2317515611648559,291.16534423828125,291.1499938964844,263.1499938964844,261.5960388183594,280.92266845703125,293.6785888671875,291.1661071777344,1.0,0.2440366744995117,0.7500263452529907,0.7500263452529907,1.0,1.0,-1.081754446029663,0.4522318542003631,0.6295226216316223,0.1882411241531372,0.0,0.0,0.4907954335212707,45.0806999206543,42.0,24.60399627685547,-11185.689453125,154.80812072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7311706542969,307.3327331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18044.82421875,18000.0,0.0,0.0,0.2549753487110138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4950869083404541,0.4950936138629913,-6.702560312987771e-06,0.0,0.0002587675699032,0.0,0.0,34.48720169067383,0.0,0.0,0.0,0.3944808840751648,4.0,0.0,1.0
669840,293.08905029296875,297.1499938964844,293.1499938964844,0.1151745170354843,-2566.979736328125,304.14459228515625,0.7765730023384094,0.1809246689081192,0.1636103689670562,293.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.495191365480423,0.050000000745058,0.0488559417426586,293.0313720703125,297.1499938964844,293.1499938964844,0.0732747316360473,-1397.8502197265625,304.1384582519531,0.6908937692642212,0.1262363195419311,0.0891349986195564,293.1142578125,297.1499938964844,293.1499938964844,0.3000788688659668,-5785.2353515625,304.1692810058594,0.9990000128746032,0.4612812101840973,0.3680286705493927,293.16748046875,297.1499938964844,293.1499938964844,0.0030252153519541,-1146.1070556640625,295.2554626464844,0.495191365480423,0.050000000745058,0.2317515611648559,291.16534423828125,291.1499938964844,263.1499938964844,261.5960388183594,280.92266845703125,293.6785888671875,291.1661071777344,1.0,0.2440366744995117,0.7500263452529907,0.7500263452529907,1.0,1.0,-1.081754446029663,0.4522318542003631,0.6295226216316223,0.1882411241531372,0.0,0.0,0.4907954335212707,45.0806999206543,42.0,24.60399627685547,-11185.689453125,154.80812072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7311706542969,307.3327331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18044.82421875,18000.0,0.0,0.0,0.2549753487110138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4950869083404541,0.4950936138629913,-6.702560312987771e-06,0.0,0.0002587675699032,0.0,0.0,34.48720169067383,0.0,0.0,0.0,0.3944808840751648,4.0,0.0,1.0
669900,293.0889587402344,297.1499938964844,293.1499938964844,0.1157644838094711,-2577.5322265625,304.1445007324219,0.7793182730674744,0.1817164421081543,0.1643041670322418,293.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.4962106645107269,0.050000000745058,0.0488384962081909,293.03533935546875,297.1499938964844,293.1499938964844,0.0737631395459175,-1404.6297607421875,304.1396484375,0.6936102509498596,0.1269576996564865,0.0895702838897705,293.1033630371094,297.1499938964844,293.1499938964844,0.2977394759654999,-5749.36767578125,304.16998291015625,0.9990000128746032,0.4638758599758148,0.3657736480236053,293.165771484375,297.1499938964844,293.1499938964844,0.0030248477123677,-1145.901123046875,295.2582702636719,0.4962106645107269,0.050000000745058,0.2316688001155853,291.167236328125,291.1499938964844,263.1499938964844,261.5972595214844,280.9151306152344,293.6636047363281,291.1673889160156,1.0,0.2432802766561508,0.7498315572738647,0.7498315572738647,1.0,1.0,-1.0802817344665527,0.4515807032585144,0.6287010908126831,0.1878058314323425,0.0,0.0,0.4894429445266723,44.61853790283203,42.0,14.286127090454102,-11168.75390625,153.5529327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7605285644531,307.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18042.357421875,18000.0,0.0,0.0,0.2554906010627746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4922889471054077,0.4922956228256225,-6.685470452794107e-06,0.0,0.0002592904784251,0.0,0.0,34.16663360595703,0.0,0.0,0.0,0.3935935199260711,4.0,0.0,1.0
669960,293.0888671875,297.1499938964844,293.1499938964844,0.11637644469738,-2588.493896484375,304.1443786621094,0.7814595103263855,0.1825091689825058,0.1650046408176422,293.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.4968419671058655,0.050000000745058,0.0488278344273567,293.037109375,297.1499938964844,293.1499938964844,0.0744761973619461,-1414.6644287109375,304.1402282714844,0.6962990164756775,0.1280588656663894,0.0902069509029388,293.0948791503906,297.1499938964844,293.1499938964844,0.296255886554718,-5727.1435546875,304.1690368652344,0.9990000128746032,0.4661341607570648,0.3643888533115387,293.1640014648437,297.1499938964844,293.1499938964844,0.0030256232712417,-1146.1904296875,295.2603454589844,0.4968419671058655,0.050000000745058,0.2316182106733322,291.1673583984375,291.1499938964844,263.1499938964844,261.5984191894531,280.9086303710937,293.65289306640625,291.167236328125,1.0,0.2429288476705551,0.7497546076774597,0.7497546076774597,1.0,1.0,-1.0801500082015991,0.4515433013439178,0.6286067366600037,0.1876681298017501,0.0,0.0,0.4882644116878509,44.34471130371094,45.0,6.727580547332764,-11164.708984375,153.0137176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7964172363281,307.35223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.83203125,18000.0,0.0,0.0,0.2558755278587341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4900014400482178,0.4900081157684326,-6.670786206086632e-06,0.0,0.0002596811391413,0.0,0.0,33.90265274047852,0.0,0.0,0.0,0.3928466737270355,4.0,0.0,1.0
670020,293.0886535644531,297.1499938964844,293.1499938964844,0.1176722794771194,-2611.752197265625,304.14410400390625,0.784068763256073,0.1840989887714386,0.1664263010025024,293.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634216308594,0.4970380961894989,0.050000000745058,0.0488245300948619,293.0382385253906,297.1499938964844,293.1499938964844,0.0764495283365249,-1442.7125244140625,304.1401672363281,0.7013630867004395,0.130687803030014,0.0919604673981666,293.0838317871094,297.1499938964844,293.1499938964844,0.2956578731536865,-5720.1982421875,304.1636047363281,0.9990000128746032,0.4697878062725067,0.3639603853225708,293.1603698730469,297.1499938964844,293.1499938964844,0.0030297739431262,-1147.9609375,295.26239013671875,0.4970380961894989,0.050000000745058,0.2316025495529174,291.16265869140625,291.1499938964844,263.1499938964844,261.6005554199219,280.9007263183594,293.6449890136719,291.1617736816406,1.0,0.2433037161827087,0.7496007680892944,0.7496007680892944,1.0,1.0,-1.0834224224090576,0.4530383348464966,0.630384087562561,0.1881575733423233,0.0,0.0,0.4868183434009552,44.29762268066406,48.0,-5.332494735717773,-11185.5576171875,153.82603454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8746337890625,307.3832397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18022.9453125,18000.0,0.0,0.0,0.2563498914241791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4867109358310699,0.4867175817489624,-6.648447197221685e-06,0.0,0.0002601625456009,0.0,0.0,33.51961135864258,0.0,0.0,0.0,0.3917667269706726,4.0,0.0,1.0
670080,293.0886535644531,297.1499938964844,293.1499938964844,0.1176722794771194,-2611.752197265625,304.14410400390625,0.784068763256073,0.1840989887714386,0.1664263010025024,293.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634216308594,0.4970380961894989,0.050000000745058,0.0488245300948619,293.0382385253906,297.1499938964844,293.1499938964844,0.0764495283365249,-1442.7125244140625,304.1401672363281,0.7013630867004395,0.130687803030014,0.0919604673981666,293.0838317871094,297.1499938964844,293.1499938964844,0.2956578731536865,-5720.1982421875,304.1636047363281,0.9990000128746032,0.4697878062725067,0.3639603853225708,293.1603698730469,297.1499938964844,293.1499938964844,0.0030297739431262,-1147.9609375,295.26239013671875,0.4970380961894989,0.050000000745058,0.2316025495529174,291.16265869140625,291.1499938964844,263.1499938964844,261.6005554199219,280.9007263183594,293.6449890136719,291.1617736816406,1.0,0.2433037161827087,0.7496007680892944,0.7496007680892944,1.0,1.0,-1.0834224224090576,0.4530383348464966,0.630384087562561,0.1881575733423233,0.0,0.0,0.4868183434009552,44.29762268066406,48.0,-5.332494735717773,-11185.5576171875,153.82603454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8746337890625,307.3832397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18022.9453125,18000.0,0.0,0.0,0.2563498914241791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4867109358310699,0.4867175817489624,-6.648447197221685e-06,0.0,0.0002601625456009,0.0,0.0,33.51961135864258,0.0,0.0,0.0,0.3917667269706726,4.0,0.0,1.0
670140,293.0885009765625,297.1499938964844,293.1499938964844,0.1190349608659744,-2636.213623046875,304.143798828125,0.7846949100494385,0.185686245560646,0.1678683012723922,293.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.4959904849529266,0.050000000745058,0.0488421991467475,293.0386657714844,297.1499938964844,293.1499938964844,0.0786263272166252,-1473.882568359375,304.13983154296875,0.7049359083175659,0.1334330737590789,0.0938823521137237,293.0792236328125,297.1499938964844,293.1499938964844,0.2978416085243225,-5756.79541015625,304.1553955078125,0.9990000128746032,0.4724096953868866,0.3662583827972412,293.1566467285156,297.1499938964844,293.1499938964844,0.0030370340682566,-1151.08154296875,295.2627868652344,0.4959904849529266,0.050000000745058,0.2316863536834716,291.1534423828125,291.1499938964844,263.1499938964844,261.6024780273437,280.8996887207031,293.6528015136719,291.15234375,1.0,0.2448737919330597,0.7494469285011292,0.7494469285011292,1.0,1.0,-1.0903388261795044,0.4561378955841064,0.634200930595398,0.1894708424806594,0.0,0.0,0.4869579672813415,44.828346252441406,51.0,-11.763511657714844,-11241.0771484375,156.72300720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9442443847656,307.41748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.87109375,18000.0,0.0,0.0,0.2566098868846893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4860420227050781,0.4860486686229706,-6.640023912041215e-06,0.0,0.0002604264009278,0.0,0.0,33.42494201660156,0.0,0.0,0.0,0.3915060460567474,4.0,0.0,1.0
670200,293.0885009765625,297.1499938964844,293.1499938964844,0.1190349608659744,-2636.213623046875,304.143798828125,0.7846949100494385,0.185686245560646,0.1678683012723922,293.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.4959904849529266,0.050000000745058,0.0488421991467475,293.0386657714844,297.1499938964844,293.1499938964844,0.0786263272166252,-1473.882568359375,304.13983154296875,0.7049359083175659,0.1334330737590789,0.0938823521137237,293.0792236328125,297.1499938964844,293.1499938964844,0.2978416085243225,-5756.79541015625,304.1553955078125,0.9990000128746032,0.4724096953868866,0.3662583827972412,293.1566467285156,297.1499938964844,293.1499938964844,0.0030370340682566,-1151.08154296875,295.2627868652344,0.4959904849529266,0.050000000745058,0.2316863536834716,291.1534423828125,291.1499938964844,263.1499938964844,261.6024780273437,280.8996887207031,293.6528015136719,291.15234375,1.0,0.2448737919330597,0.7494469285011292,0.7494469285011292,1.0,1.0,-1.0903388261795044,0.4561378955841064,0.634200930595398,0.1894708424806594,0.0,0.0,0.4869579672813415,44.828346252441406,51.0,-11.763511657714844,-11241.0771484375,156.72300720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9442443847656,307.41748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.87109375,18000.0,0.0,0.0,0.2566098868846893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4860420227050781,0.4860486686229706,-6.640023912041215e-06,0.0,0.0002604264009278,0.0,0.0,33.42494201660156,0.0,0.0,0.0,0.3915060460567474,4.0,0.0,1.0
670260,293.08843994140625,297.1499938964844,293.1499938964844,0.1204181089997291,-2660.984619140625,304.1435546875,0.7836939096450806,0.1872553527355194,0.1693142205476761,293.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.4939547777175903,0.050000000745058,0.0488774143159389,293.0390930175781,297.1499938964844,293.1499938964844,0.080823004245758,-1505.4984130859375,304.1395568847656,0.706957995891571,0.1361667215824127,0.0958219915628433,293.0801086425781,297.1499938964844,293.1499938964844,0.3023107945919037,-5828.5634765625,304.1461486816406,0.9990000128746032,0.4740320742130279,0.3707941174507141,293.1530456542969,297.1499938964844,293.1499938964844,0.0030463624279946,-1155.0223388671875,295.2634582519531,0.4939547777175903,0.050000000745058,0.2318534106016159,291.14312744140625,291.1499938964844,263.1499938964844,261.60418701171875,280.90496826171875,293.67291259765625,291.1419982910156,1.0,0.2474066764116287,0.7491520643234253,0.7491520643234253,1.0,1.0,-1.100088357925415,0.4604506492614746,0.6396377086639404,0.1914571225643158,0.0,0.0,0.4885600805282593,45.84157943725586,54.0,-14.020570755004885,-11322.3916015625,161.35415649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9906005859375,307.4454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.060546875,18000.0,0.0,0.0,0.2568684220314026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4879867136478424,0.4879933595657348,-6.646852853009477e-06,0.0,0.0002606888010632,0.0,0.0,33.62246322631836,0.0,0.0,0.0,0.3920783698558807,4.0,0.0,1.0
670320,293.08843994140625,297.1499938964844,293.1499938964844,0.1204181089997291,-2660.984619140625,304.1435546875,0.7836939096450806,0.1872553527355194,0.1693142205476761,293.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.4939547777175903,0.050000000745058,0.0488774143159389,293.0390930175781,297.1499938964844,293.1499938964844,0.080823004245758,-1505.4984130859375,304.1395568847656,0.706957995891571,0.1361667215824127,0.0958219915628433,293.0801086425781,297.1499938964844,293.1499938964844,0.3023107945919037,-5828.5634765625,304.1461486816406,0.9990000128746032,0.4740320742130279,0.3707941174507141,293.1530456542969,297.1499938964844,293.1499938964844,0.0030463624279946,-1155.0223388671875,295.2634582519531,0.4939547777175903,0.050000000745058,0.2318534106016159,291.14312744140625,291.1499938964844,263.1499938964844,261.60418701171875,280.90496826171875,293.67291259765625,291.1419982910156,1.0,0.2474066764116287,0.7491520643234253,0.7491520643234253,1.0,1.0,-1.100088357925415,0.4604506492614746,0.6396377086639404,0.1914571225643158,0.0,0.0,0.4885600805282593,45.84157943725586,54.0,-14.020570755004885,-11322.3916015625,161.35415649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9906005859375,307.4454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.060546875,18000.0,0.0,0.0,0.2568684220314026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4879867136478424,0.4879933595657348,-6.646852853009477e-06,0.0,0.0002606888010632,0.0,0.0,33.62246322631836,0.0,0.0,0.0,0.3920783698558807,4.0,0.0,1.0
