time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670380,293.08856201171875,297.1499938964844,293.1499938964844,0.1217976436018943,-2685.617431640625,304.1434020996094,0.7814205884933472,0.1887933015823364,0.170748695731163,293.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.4911711513996124,0.050000000745058,0.0489273332059383,293.0396728515625,297.1499938964844,293.1499938964844,0.0829998329281807,-1536.9522705078125,304.139404296875,0.7076928615570068,0.1388608664274215,0.0977478176355362,293.0857238769531,297.1499938964844,293.1499938964844,0.3086545765399933,-5928.59716796875,304.1368713378906,0.9990000128746032,0.4746727645397186,0.3771287500858307,293.14959716796875,297.1499938964844,293.1499938964844,0.0030571892857551,-1159.52587890625,295.264892578125,0.4911711513996124,0.050000000745058,0.2320902049541473,291.1328430175781,291.1499938964844,263.1499938964844,261.60565185546875,280.9154052734375,293.702880859375,291.1317749023437,1.0,0.250710666179657,0.7488572597503662,0.7488572597503662,1.0,1.0,-1.1120681762695312,0.4657229483127594,0.6463451981544495,0.1940376460552215,0.0,0.0,0.4915414154529571,47.25901794433594,57.0,-14.250524520874023,-11423.0029296875,167.4657745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0057983398437,307.46099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.046875,18000.0,0.0,0.0,0.2573137283325195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4924113154411316,0.4924179911613464,-6.668481546512339e-06,0.0,0.0002611407253425,0.0,0.0,34.1014518737793,0.0,0.0,0.0,0.3934493958950043,4.0,0.0,1.0
670440,293.08856201171875,297.1499938964844,293.1499938964844,0.1217976436018943,-2685.617431640625,304.1434020996094,0.7814205884933472,0.1887933015823364,0.170748695731163,293.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.4911711513996124,0.050000000745058,0.0489273332059383,293.0396728515625,297.1499938964844,293.1499938964844,0.0829998329281807,-1536.9522705078125,304.139404296875,0.7076928615570068,0.1388608664274215,0.0977478176355362,293.0857238769531,297.1499938964844,293.1499938964844,0.3086545765399933,-5928.59716796875,304.1368713378906,0.9990000128746032,0.4746727645397186,0.3771287500858307,293.14959716796875,297.1499938964844,293.1499938964844,0.0030571892857551,-1159.52587890625,295.264892578125,0.4911711513996124,0.050000000745058,0.2320902049541473,291.1328430175781,291.1499938964844,263.1499938964844,261.60565185546875,280.9154052734375,293.702880859375,291.1317749023437,1.0,0.250710666179657,0.7488572597503662,0.7488572597503662,1.0,1.0,-1.1120681762695312,0.4657229483127594,0.6463451981544495,0.1940376460552215,0.0,0.0,0.4915414154529571,47.25901794433594,57.0,-14.250524520874023,-11423.0029296875,167.4657745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0057983398437,307.46099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.046875,18000.0,0.0,0.0,0.2573137283325195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4924113154411316,0.4924179911613464,-6.668481546512339e-06,0.0,0.0002611407253425,0.0,0.0,34.1014518737793,0.0,0.0,0.0,0.3934493958950043,4.0,0.0,1.0
670500,293.08868408203125,297.1499938964844,293.1499938964844,0.1224807277321815,-2697.78515625,304.14337158203125,0.779914379119873,0.1895479559898376,0.1714581698179245,293.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.4895632266998291,0.050000000745058,0.0489570051431655,293.03961181640625,297.1499938964844,293.1499938964844,0.0840899869799614,-1552.7435302734375,304.13934326171875,0.7077043056488037,0.1402663737535476,0.0987153798341751,293.09033203125,297.1499938964844,293.1499938964844,0.3124104738235473,-5987.22900390625,304.1324462890625,0.9990000128746032,0.4745850563049316,0.3808441758155823,293.1479797363281,297.1499938964844,293.1499938964844,0.0030630645342171,-1161.9422607421875,295.2659912109375,0.4895632266998291,0.050000000745058,0.2322309613227844,291.1279296875,291.1499938964844,263.1499938964844,261.6063232421875,280.92218017578125,293.7208557128906,291.1268920898437,1.0,0.2525996565818786,0.7487098574638367,0.7487098574638367,1.0,1.0,-1.118744730949402,0.4686536192893982,0.6500911116600037,0.1955209374427795,0.0,0.0,0.4935106337070465,48.097503662109375,57.0,-13.920506477355955,-11479.125,171.01287841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00079345703125,307.4633178710937,278.1499938964844,0.0,18000.0,313.1499938964844,17954.875,18000.0,0.0,0.0,0.2576560974121094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4955113232135772,0.4955180287361145,-6.684735581075074e-06,0.0,0.0002614881668705,0.0,0.0,34.44427490234375,0.0,0.0,0.0,0.3944234848022461,4.0,0.0,1.0
670560,293.0888366699219,297.1499938964844,293.1499938964844,0.1231580972671508,-2709.832763671875,304.1433410644531,0.7782440781593323,0.190292477607727,0.1721609234809875,293.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.4878564476966858,0.050000000745058,0.0489890873432159,293.0379638671875,297.1499938964844,293.1499938964844,0.0853324085474014,-1570.7862548828125,304.1390380859375,0.7079097032546997,0.1419878900051117,0.0998286232352256,293.0969543457031,297.1499938964844,293.1499938964844,0.3164591491222381,-6050.0380859375,304.1282653808594,0.9990000128746032,0.4740380942821502,0.3848206102848053,293.1463928222656,297.1499938964844,293.1499938964844,0.0030691963620483,-1164.4500732421875,295.267333984375,0.4878564476966858,0.050000000745058,0.232383131980896,291.1231384277344,291.1499938964844,263.1499938964844,261.60693359375,280.9296569824219,293.7398681640625,291.12213134765625,1.0,0.2546236515045166,0.748505175113678,0.748505175113678,1.0,1.0,-1.1259180307388306,0.4717914164066314,0.6541266441345215,0.1971306651830673,0.0,0.0,0.4957826733589172,49.004432678222656,60.0,-13.648008346557615,-11539.111328125,174.87567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9874267578125,307.4615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.9140625,18000.0,0.0,0.0,0.2581006586551666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4991717934608459,0.4991784989833832,-6.704521638312144e-06,0.0,0.0002619393344502,0.0,0.0,34.85427474975586,0.0,0.0,0.0,0.3955822587013244,4.0,0.0,1.0
670620,293.0892639160156,297.1499938964844,293.1499938964844,0.1244984343647956,-2733.625,304.1433410644531,0.7745470404624939,0.1917532533407211,0.1735459119081497,293.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.4841969609260559,0.050000000745058,0.0490594133734703,293.031494140625,297.1499938964844,293.1499938964844,0.0884160846471786,-1615.6983642578125,304.1375427246094,0.7092791199684143,0.1461357921361923,0.1026201099157333,293.115478515625,297.1499938964844,293.1499938964844,0.3252918422222137,-6185.87890625,304.120849609375,0.9990000128746032,0.4716355502605438,0.3933975398540497,293.14324951171875,297.1499938964844,293.1499938964844,0.003082402748987,-1169.81884765625,295.2707824707031,0.4841969609260559,0.050000000745058,0.2327167242765426,291.1136169433594,291.1499938964844,263.1499938964844,261.60797119140625,280.94781494140625,293.7843933105469,291.1126708984375,1.0,0.259026825428009,0.7480958700180054,0.7480958700180054,1.0,1.0,-1.1417099237442017,0.4787001013755798,0.6630098819732666,0.2007285505533218,0.0,0.0,0.5012809038162231,50.99657440185547,63.0,-13.133508682250977,-11670.4697265625,183.5186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9362487792969,307.44683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17927.2265625,18000.0,0.0,0.0,0.2593567371368408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5082578659057617,0.5082646608352661,-6.755240974598564e-06,0.0,0.0002632141113281,0.0,0.0,35.891380310058594,0.0,0.0,0.0,0.3984856903553009,4.0,0.0,1.0
670680,293.0892639160156,297.1499938964844,293.1499938964844,0.1244984343647956,-2733.625,304.1433410644531,0.7745470404624939,0.1917532533407211,0.1735459119081497,293.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.4841969609260559,0.050000000745058,0.0490594133734703,293.031494140625,297.1499938964844,293.1499938964844,0.0884160846471786,-1615.6983642578125,304.1375427246094,0.7092791199684143,0.1461357921361923,0.1026201099157333,293.115478515625,297.1499938964844,293.1499938964844,0.3252918422222137,-6185.87890625,304.120849609375,0.9990000128746032,0.4716355502605438,0.3933975398540497,293.14324951171875,297.1499938964844,293.1499938964844,0.003082402748987,-1169.81884765625,295.2707824707031,0.4841969609260559,0.050000000745058,0.2327167242765426,291.1136169433594,291.1499938964844,263.1499938964844,261.60797119140625,280.94781494140625,293.7843933105469,291.1126708984375,1.0,0.259026825428009,0.7480958700180054,0.7480958700180054,1.0,1.0,-1.1417099237442017,0.4787001013755798,0.6630098819732666,0.2007285505533218,0.0,0.0,0.5012809038162231,50.99657440185547,63.0,-13.133508682250977,-11670.4697265625,183.5186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9362487792969,307.44683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17927.2265625,18000.0,0.0,0.0,0.2593567371368408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5082578659057617,0.5082646608352661,-6.755240974598564e-06,0.0,0.0002632141113281,0.0,0.0,35.891380310058594,0.0,0.0,0.0,0.3984856903553009,4.0,0.0,1.0
670740,293.0898132324219,297.1499938964844,293.1499938964844,0.1258090585470199,-2756.808837890625,304.14337158203125,0.7705061435699463,0.1931836903095245,0.1749086678028106,293.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10626220703125,0.4802086651325226,0.050000000745058,0.0491372682154178,293.02252197265625,297.1499938964844,293.1499938964844,0.092043437063694,-1668.59375,304.1356506347656,0.7113253474235535,0.1509501188993454,0.1059293821454048,293.1395263671875,297.1499938964844,293.1499938964844,0.3349419236183166,-6332.7060546875,304.114501953125,0.9990000128746032,0.4676440060138702,0.4026799499988556,293.1400756835937,297.1499938964844,293.1499938964844,0.0030970554798841,-1175.670654296875,295.2763977050781,0.4802086651325226,0.050000000745058,0.2330860495567321,291.1054077148437,291.1499938964844,263.1499938964844,261.6088256835937,280.9722595214844,293.8409423828125,291.104736328125,1.0,0.2638149261474609,0.7476865649223328,0.7476865649223328,1.0,1.0,-1.158995509147644,0.4862696528434753,0.6727258563041687,0.2047272622585296,0.0,0.0,0.5077983736991882,53.2037353515625,51.0,-11.10335636138916,-11813.072265625,193.26564025878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558654785156,307.4195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17909.9453125,18000.0,0.0,0.0,0.2611699998378753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5195333361625671,0.5195401310920715,-6.8210911194910295e-06,0.0,0.0002650543465279,0.0,0.0,37.216434478759766,0.0,0.0,0.0,0.4021337926387787,4.0,0.0,1.0
670800,293.0898132324219,297.1499938964844,293.1499938964844,0.1258090585470199,-2756.808837890625,304.14337158203125,0.7705061435699463,0.1931836903095245,0.1749086678028106,293.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10626220703125,0.4802086651325226,0.050000000745058,0.0491372682154178,293.02252197265625,297.1499938964844,293.1499938964844,0.092043437063694,-1668.59375,304.1356506347656,0.7113253474235535,0.1509501188993454,0.1059293821454048,293.1395263671875,297.1499938964844,293.1499938964844,0.3349419236183166,-6332.7060546875,304.114501953125,0.9990000128746032,0.4676440060138702,0.4026799499988556,293.1400756835937,297.1499938964844,293.1499938964844,0.0030970554798841,-1175.670654296875,295.2763977050781,0.4802086651325226,0.050000000745058,0.2330860495567321,291.1054077148437,291.1499938964844,263.1499938964844,261.6088256835937,280.9722595214844,293.8409423828125,291.104736328125,1.0,0.2638149261474609,0.7476865649223328,0.7476865649223328,1.0,1.0,-1.158995509147644,0.4862696528434753,0.6727258563041687,0.2047272622585296,0.0,0.0,0.5077983736991882,53.2037353515625,51.0,-11.10335636138916,-11813.072265625,193.26564025878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558654785156,307.4195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17909.9453125,18000.0,0.0,0.0,0.2611699998378753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5195333361625671,0.5195401310920715,-6.8210911194910295e-06,0.0,0.0002650543465279,0.0,0.0,37.216434478759766,0.0,0.0,0.0,0.4021337926387787,4.0,0.0,1.0
670860,293.09014892578125,297.1499938964844,293.1499938964844,0.126888245344162,-2775.580078125,304.143798828125,0.7741029262542725,0.1946390867233276,0.1761835515499115,293.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.48134446144104,0.050000000745058,0.0491149947047233,293.0140991210937,297.1499938964844,293.1499938964844,0.0957599058747291,-1722.509765625,304.13427734375,0.7203857898712158,0.1558960378170013,0.1094189658761024,293.1585998535156,297.1499938964844,293.1499938964844,0.3329514861106872,-6296.08203125,304.1302490234375,0.9990000128746032,0.4640057981014251,0.400054007768631,293.1367492675781,297.1499938964844,293.1499938964844,0.0031058778986334,-1178.6866455078125,295.29278564453125,0.48134446144104,0.050000000745058,0.2329803854227066,291.11083984375,291.1499938964844,263.1499938964844,261.6094665527344,280.98565673828125,293.8644714355469,291.11285400390625,1.0,0.262870192527771,0.7471857666969299,0.7471857666969299,1.0,1.0,-1.161418080329895,0.4872466325759887,0.6741714477539062,0.2052605599164962,0.0,0.0,0.5130202174186707,52.674583435058594,39.0,10.993226051330566,-11876.9287109375,192.99305725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7641906738281,307.41424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17918.69921875,18000.0,0.0,0.0,0.2634504437446594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.530831515789032,0.5308384299278259,-6.894696980452864e-06,0.0,0.0002673687122296,0.0,0.0,38.60879135131836,0.0,0.0,0.0,0.4058435559272766,4.0,0.0,1.0
670920,293.09014892578125,297.1499938964844,293.1499938964844,0.126888245344162,-2775.580078125,304.143798828125,0.7741029262542725,0.1946390867233276,0.1761835515499115,293.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.48134446144104,0.050000000745058,0.0491149947047233,293.0140991210937,297.1499938964844,293.1499938964844,0.0957599058747291,-1722.509765625,304.13427734375,0.7203857898712158,0.1558960378170013,0.1094189658761024,293.1585998535156,297.1499938964844,293.1499938964844,0.3329514861106872,-6296.08203125,304.1302490234375,0.9990000128746032,0.4640057981014251,0.400054007768631,293.1367492675781,297.1499938964844,293.1499938964844,0.0031058778986334,-1178.6866455078125,295.29278564453125,0.48134446144104,0.050000000745058,0.2329803854227066,291.11083984375,291.1499938964844,263.1499938964844,261.6094665527344,280.98565673828125,293.8644714355469,291.11285400390625,1.0,0.262870192527771,0.7471857666969299,0.7471857666969299,1.0,1.0,-1.161418080329895,0.4872466325759887,0.6741714477539062,0.2052605599164962,0.0,0.0,0.5130202174186707,52.674583435058594,39.0,10.993226051330566,-11876.9287109375,192.99305725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7641906738281,307.41424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17918.69921875,18000.0,0.0,0.0,0.2634504437446594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.530831515789032,0.5308384299278259,-6.894696980452864e-06,0.0,0.0002673687122296,0.0,0.0,38.60879135131836,0.0,0.0,0.0,0.4058435559272766,4.0,0.0,1.0
670980,293.0904235839844,297.1499938964844,293.1499938964844,0.1276816129684448,-2788.934814453125,304.1445617675781,0.7846787571907043,0.1960992962121963,0.1773901730775833,293.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.4869005084037781,0.050000000745058,0.0490071214735507,293.01385498046875,297.1499938964844,293.1499938964844,0.098478764295578,-1761.37841796875,304.1350402832031,0.7333011031150818,0.1594137102365493,0.1121136546134948,293.1548767089844,297.1499938964844,293.1499938964844,0.3201075792312622,-6092.0966796875,304.1584167480469,0.9990000128746032,0.4644888639450073,0.3870566487312317,293.1336975097656,297.1499938964844,293.1499938964844,0.00310660013929,-1177.766845703125,295.32379150390625,0.4869005084037781,0.050000000745058,0.2324686795473098,291.1371459960937,291.1499938964844,263.1499938964844,261.60992431640625,280.989013671875,293.8561096191406,291.14080810546875,1.0,0.2575305998325348,0.7466849684715271,0.7466849684715271,1.0,1.0,-1.1497615575790403,0.4820346236228943,0.6677269339561462,0.2023794502019882,0.0,0.0,0.5131420493125916,49.78240585327149,42.0,35.07243347167969,-11820.63671875,183.63966369628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7088928222656,307.42010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.8515625,18000.0,0.0,0.0,0.2656767964363098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5343074798583984,0.5343143939971924,-6.931359166628681e-06,0.0,0.0002696281881071,0.0,0.0,39.11103057861328,0.0,0.0,0.0,0.4071241319179535,4.0,0.0,1.0
671040,293.0904235839844,297.1499938964844,293.1499938964844,0.1276816129684448,-2788.934814453125,304.1445617675781,0.7846787571907043,0.1960992962121963,0.1773901730775833,293.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.4869005084037781,0.050000000745058,0.0490071214735507,293.01385498046875,297.1499938964844,293.1499938964844,0.098478764295578,-1761.37841796875,304.1350402832031,0.7333011031150818,0.1594137102365493,0.1121136546134948,293.1548767089844,297.1499938964844,293.1499938964844,0.3201075792312622,-6092.0966796875,304.1584167480469,0.9990000128746032,0.4644888639450073,0.3870566487312317,293.1336975097656,297.1499938964844,293.1499938964844,0.00310660013929,-1177.766845703125,295.32379150390625,0.4869005084037781,0.050000000745058,0.2324686795473098,291.1371459960937,291.1499938964844,263.1499938964844,261.60992431640625,280.989013671875,293.8561096191406,291.14080810546875,1.0,0.2575305998325348,0.7466849684715271,0.7466849684715271,1.0,1.0,-1.1497615575790403,0.4820346236228943,0.6677269339561462,0.2023794502019882,0.0,0.0,0.5131420493125916,49.78240585327149,42.0,35.07243347167969,-11820.63671875,183.63966369628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7088928222656,307.42010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.8515625,18000.0,0.0,0.0,0.2656767964363098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5343074798583984,0.5343143939971924,-6.931359166628681e-06,0.0,0.0002696281881071,0.0,0.0,39.11103057861328,0.0,0.0,0.0,0.4071241319179535,4.0,0.0,1.0
671100,293.0905456542969,297.1499938964844,293.1499938964844,0.1280453950166702,-2794.97998046875,304.1448669433594,0.789091944694519,0.1968272924423217,0.1780071854591369,293.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.4890237152576446,0.050000000745058,0.0489669106900692,293.0174255371094,297.1499938964844,293.1499938964844,0.099283330142498,-1772.6319580078125,304.1363220214844,0.737967312335968,0.1604380011558532,0.1129690408706665,293.1448974609375,297.1499938964844,293.1499938964844,0.3148272037506103,-6009.517578125,304.1663818359375,0.9990000128746032,0.4663868546485901,0.3820968866348266,293.1319885253906,297.1499938964844,293.1499938964844,0.0031073312275111,-1177.2833251953125,295.343017578125,0.4890237152576446,0.050000000745058,0.2322779446840286,291.15460205078125,291.1499938964844,263.1499938964844,261.6100769042969,280.98992919921875,293.8520202636719,291.1577453613281,1.0,0.2558604478836059,0.7464346289634705,0.7464346289634705,1.0,1.0,-1.1452938318252563,0.4800503253936767,0.6652435064315796,0.201207622885704,0.0,0.0,0.5110793709754944,48.70133972167969,42.0,38.6912727355957,-11779.9560546875,180.1537933349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70684814453125,307.4173583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.685546875,18000.0,0.0,0.0,0.2665843069553375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5321929454803467,0.5321999192237854,-6.926960395503556e-06,0.0,0.0002705491788219,0.0,0.0,38.89142990112305,0.0,0.0,0.0,0.4065108299255371,4.0,0.0,1.0
671160,293.0906677246094,297.1499938964844,293.1499938964844,0.1285051107406616,-2802.86767578125,304.1449584960937,0.792401134967804,0.1975570172071457,0.1786351799964904,293.8474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628723144531,0.4904468059539795,0.050000000745058,0.0489404387772083,293.022216796875,297.1499938964844,293.1499938964844,0.0998689755797386,-1780.7994384765625,304.1377258300781,0.741165041923523,0.1611728817224502,0.1135576888918876,293.1337585449219,297.1499938964844,293.1499938964844,0.3112947642803192,-5954.89013671875,304.1697692871094,0.9990000128746032,0.4686364531517029,0.3787967562675476,293.1302185058594,297.1499938964844,293.1499938964844,0.0031093535944819,-1177.636474609375,295.3578186035156,0.4904468059539795,0.050000000745058,0.232152372598648,291.1647644042969,291.1499938964844,263.1499938964844,261.6101989746094,280.9855651855469,293.8416442871094,291.16583251953125,1.0,0.254674345254898,0.7462953925132751,0.7462953925132751,1.0,1.0,-1.1426095962524414,0.4788572192192077,0.6637523174285889,0.200511485338211,0.0,0.0,0.5090289115905762,47.99357986450195,45.0,28.30240821838379,-11744.3017578125,177.95758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72039794921875,307.410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.994140625,18000.0,0.0,0.0,0.267323762178421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5284709334373474,0.5284778475761414,-6.908829618623713e-06,0.0,0.0002712996210902,0.0,0.0,38.456790924072266,0.0,0.0,0.0,0.4053744375705719,4.0,0.0,1.0
671220,293.0909118652344,297.1499938964844,293.1499938964844,0.1296391934156417,-2822.713134765625,304.1447448730469,0.7968550324440002,0.1990111917257309,0.1799159049987793,293.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.4919533431529999,0.050000000745058,0.0489128977060318,293.0321655273437,297.1499938964844,293.1499938964844,0.100849725306034,-1794.6171875,304.1401672363281,0.7450900673866272,0.1623916625976562,0.114425890147686,293.1130676269531,297.1499938964844,293.1499938964844,0.3076153397560119,-5899.654296875,304.16912841796875,0.9990000128746032,0.4732540845870971,0.3753334283828735,293.1268005371094,297.1499938964844,293.1499938964844,0.0031190770678222,-1181.2308349609375,295.3751525878906,0.4919533431529999,0.050000000745058,0.2320217341184616,291.166259765625,291.1499938964844,263.1499938964844,261.6102600097656,280.9711608886719,293.81353759765625,291.16607666015625,1.0,0.2536052763462066,0.7460169792175293,0.7460169792175293,1.0,1.0,-1.1408401727676392,0.4780523180961609,0.6627878546714783,0.1999926269054412,0.0,0.0,0.5066291093826294,47.27085113525391,48.0,7.037971496582031,-11719.5908203125,176.0178985595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7792053222656,307.4247436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18038.611328125,18000.0,0.0,0.0,0.2683454751968384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5229982733726501,0.5230051279067993,-6.871972345834365e-06,0.0,0.0002723365323618,0.0,0.0,37.77449035644531,0.0,0.0,0.0,0.4035778641700744,4.0,0.0,1.0
671280,293.0909118652344,297.1499938964844,293.1499938964844,0.1296391934156417,-2822.713134765625,304.1447448730469,0.7968550324440002,0.1990111917257309,0.1799159049987793,293.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.4919533431529999,0.050000000745058,0.0489128977060318,293.0321655273437,297.1499938964844,293.1499938964844,0.100849725306034,-1794.6171875,304.1401672363281,0.7450900673866272,0.1623916625976562,0.114425890147686,293.1130676269531,297.1499938964844,293.1499938964844,0.3076153397560119,-5899.654296875,304.16912841796875,0.9990000128746032,0.4732540845870971,0.3753334283828735,293.1268005371094,297.1499938964844,293.1499938964844,0.0031190770678222,-1181.2308349609375,295.3751525878906,0.4919533431529999,0.050000000745058,0.2320217341184616,291.166259765625,291.1499938964844,263.1499938964844,261.6102600097656,280.9711608886719,293.81353759765625,291.16607666015625,1.0,0.2536052763462066,0.7460169792175293,0.7460169792175293,1.0,1.0,-1.1408401727676392,0.4780523180961609,0.6627878546714783,0.1999926269054412,0.0,0.0,0.5066291093826294,47.27085113525391,48.0,7.037971496582031,-11719.5908203125,176.0178985595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7792053222656,307.4247436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18038.611328125,18000.0,0.0,0.0,0.2683454751968384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5229982733726501,0.5230051279067993,-6.871972345834365e-06,0.0,0.0002723365323618,0.0,0.0,37.77449035644531,0.0,0.0,0.0,0.4035778641700744,4.0,0.0,1.0
671340,293.0912475585937,297.1499938964844,293.1499938964844,0.1308304816484451,-2843.588134765625,304.1445007324219,0.7988871335983276,0.200441375374794,0.181203156709671,293.8309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.492001473903656,0.050000000745058,0.048912014812231,293.0395812988281,297.1499938964844,293.1499938964844,0.1019490659236908,-1810.2584228515625,304.1415710449219,0.7471256256103516,0.1638651341199875,0.1153815239667892,293.0986022949219,297.1499938964844,293.1499938964844,0.3072640001773834,-5896.734375,304.1632385253906,0.9990000128746032,0.4771389961242676,0.3752232193946838,293.1234741210937,297.1499938964844,293.1499938964844,0.003132292535156,-1186.3184814453125,295.3902282714844,0.492001473903656,0.050000000745058,0.2320175468921661,291.1630859375,291.1499938964844,263.1499938964844,261.61016845703125,280.9651794433594,293.8037109375,291.1625061035156,1.0,0.253985047340393,0.7457385659217834,0.7457385659217834,1.0,1.0,-1.1433923244476318,0.4791399538516998,0.6642524003982544,0.2005251497030258,0.0,0.0,0.5050583481788635,47.28244018554688,51.0,-2.841508626937866,-11736.033203125,176.81277465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541564941406,307.45709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.84765625,18000.0,0.0,0.0,0.2689298987388611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5195979475975037,0.5196048021316528,-6.847707027191063e-06,0.0,0.0002729296684265,0.0,0.0,37.34769058227539,0.0,0.0,0.0,0.4024249613285064,4.0,0.0,1.0
671400,293.0912475585937,297.1499938964844,293.1499938964844,0.1308304816484451,-2843.588134765625,304.1445007324219,0.7988871335983276,0.200441375374794,0.181203156709671,293.8309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.492001473903656,0.050000000745058,0.048912014812231,293.0395812988281,297.1499938964844,293.1499938964844,0.1019490659236908,-1810.2584228515625,304.1415710449219,0.7471256256103516,0.1638651341199875,0.1153815239667892,293.0986022949219,297.1499938964844,293.1499938964844,0.3072640001773834,-5896.734375,304.1632385253906,0.9990000128746032,0.4771389961242676,0.3752232193946838,293.1234741210937,297.1499938964844,293.1499938964844,0.003132292535156,-1186.3184814453125,295.3902282714844,0.492001473903656,0.050000000745058,0.2320175468921661,291.1630859375,291.1499938964844,263.1499938964844,261.61016845703125,280.9651794433594,293.8037109375,291.1625061035156,1.0,0.253985047340393,0.7457385659217834,0.7457385659217834,1.0,1.0,-1.1433923244476318,0.4791399538516998,0.6642524003982544,0.2005251497030258,0.0,0.0,0.5050583481788635,47.28244018554688,51.0,-2.841508626937866,-11736.033203125,176.81277465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541564941406,307.45709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.84765625,18000.0,0.0,0.0,0.2689298987388611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5195979475975037,0.5196048021316528,-6.847707027191063e-06,0.0,0.0002729296684265,0.0,0.0,37.34769058227539,0.0,0.0,0.0,0.4024249613285064,4.0,0.0,1.0
671460,293.0916442871094,297.1499938964844,293.1499938964844,0.132068321108818,-2865.2939453125,304.144287109375,0.7990047335624695,0.2018471509218216,0.1824879348278045,293.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.4909127950668335,0.050000000745058,0.0489318259060382,293.04327392578125,297.1499938964844,293.1499938964844,0.1034807041287422,-1832.2000732421875,304.1418151855469,0.7482776045799255,0.1659093499183654,0.1167134419083595,293.0921936035156,297.1499938964844,293.1499938964844,0.3096009790897369,-5935.47998046875,304.1549072265625,0.9990000128746032,0.4797557890415191,0.3777214884757995,293.1201477050781,297.1499938964844,293.1499938964844,0.0031482863705605,-1192.6175537109375,295.40386962890625,0.4909127950668335,0.050000000745058,0.2321115136146545,291.1559753417969,291.1499938964844,263.1499938964844,261.6098937988281,280.9665832519531,293.80963134765625,291.15509033203125,1.0,0.2555362582206726,0.7454327344894409,0.7454327344894409,1.0,1.0,-1.1496670246124268,0.4818525314331054,0.6678144931793213,0.2019669413566589,0.0,0.0,0.5047080516815186,47.86968231201172,54.0,-9.110358238220217,-11782.7373046875,179.87078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9248352050781,307.4906921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.263671875,18000.0,0.0,0.0,0.26925989985466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5181363224983215,0.5181431770324707,-6.834814939793432e-06,0.0,0.0002732645662035,0.0,0.0,37.15353393554688,0.0,0.0,0.0,0.401910126209259,4.0,0.0,1.0
671520,293.0916442871094,297.1499938964844,293.1499938964844,0.132068321108818,-2865.2939453125,304.144287109375,0.7990047335624695,0.2018471509218216,0.1824879348278045,293.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.4909127950668335,0.050000000745058,0.0489318259060382,293.04327392578125,297.1499938964844,293.1499938964844,0.1034807041287422,-1832.2000732421875,304.1418151855469,0.7482776045799255,0.1659093499183654,0.1167134419083595,293.0921936035156,297.1499938964844,293.1499938964844,0.3096009790897369,-5935.47998046875,304.1549072265625,0.9990000128746032,0.4797557890415191,0.3777214884757995,293.1201477050781,297.1499938964844,293.1499938964844,0.0031482863705605,-1192.6175537109375,295.40386962890625,0.4909127950668335,0.050000000745058,0.2321115136146545,291.1559753417969,291.1499938964844,263.1499938964844,261.6098937988281,280.9665832519531,293.80963134765625,291.15509033203125,1.0,0.2555362582206726,0.7454327344894409,0.7454327344894409,1.0,1.0,-1.1496670246124268,0.4818525314331054,0.6678144931793213,0.2019669413566589,0.0,0.0,0.5047080516815186,47.86968231201172,54.0,-9.110358238220217,-11782.7373046875,179.87078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9248352050781,307.4906921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.263671875,18000.0,0.0,0.0,0.26925989985466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5181363224983215,0.5181431770324707,-6.834814939793432e-06,0.0,0.0002732645662035,0.0,0.0,37.15353393554688,0.0,0.0,0.0,0.401910126209259,4.0,0.0,1.0
671580,293.0921630859375,297.1499938964844,293.1499938964844,0.1333344280719757,-2887.485107421875,304.1440734863281,0.7976338863372803,0.2032231837511062,0.183764174580574,293.81414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.4889483153820038,0.050000000745058,0.0489682555198669,293.0434265136719,297.1499938964844,293.1499938964844,0.1055209338665008,-1861.4285888671875,304.14111328125,0.749029278755188,0.1685766875743866,0.1184916719794273,293.0938415527344,297.1499938964844,293.1499938964844,0.3141099214553833,-6007.32421875,304.145751953125,0.9990000128746032,0.4808995425701141,0.3822717070579529,293.1169128417969,297.1499938964844,293.1499938964844,0.0031662236433476,-1199.7630615234375,295.4166259765625,0.4889483153820038,0.050000000745058,0.2322843223810196,291.146240234375,291.1499938964844,263.1499938964844,261.6094665527344,280.9657287597656,293.8148803710937,291.1449584960937,1.0,0.2580318748950958,0.7451268434524536,0.7451268434524536,1.0,1.0,-1.1590449810028076,0.4859248399734497,0.6731201410293579,0.204178512096405,0.0,0.0,0.5058264136314392,48.92169189453125,57.0,-14.122725486755373,-11859.8212890625,184.8369903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9761657714844,307.5172424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17988.970703125,18000.0,0.0,0.0,0.2695362865924835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5192028284072876,0.5192096829414368,-6.836893135186983e-06,0.0,0.0002735450689215,0.0,0.0,37.26065826416016,0.0,0.0,0.0,0.4022165536880493,4.0,0.0,1.0
671640,293.0921630859375,297.1499938964844,293.1499938964844,0.1333344280719757,-2887.485107421875,304.1440734863281,0.7976338863372803,0.2032231837511062,0.183764174580574,293.81414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.4889483153820038,0.050000000745058,0.0489682555198669,293.0434265136719,297.1499938964844,293.1499938964844,0.1055209338665008,-1861.4285888671875,304.14111328125,0.749029278755188,0.1685766875743866,0.1184916719794273,293.0938415527344,297.1499938964844,293.1499938964844,0.3141099214553833,-6007.32421875,304.145751953125,0.9990000128746032,0.4808995425701141,0.3822717070579529,293.1169128417969,297.1499938964844,293.1499938964844,0.0031662236433476,-1199.7630615234375,295.4166259765625,0.4889483153820038,0.050000000745058,0.2322843223810196,291.146240234375,291.1499938964844,263.1499938964844,261.6094665527344,280.9657287597656,293.8148803710937,291.1449584960937,1.0,0.2580318748950958,0.7451268434524536,0.7451268434524536,1.0,1.0,-1.1590449810028076,0.4859248399734497,0.6731201410293579,0.204178512096405,0.0,0.0,0.5058264136314392,48.92169189453125,57.0,-14.122725486755373,-11859.8212890625,184.8369903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9761657714844,307.5172424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17988.970703125,18000.0,0.0,0.0,0.2695362865924835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5192028284072876,0.5192096829414368,-6.836893135186983e-06,0.0,0.0002735450689215,0.0,0.0,37.26065826416016,0.0,0.0,0.0,0.4022165536880493,4.0,0.0,1.0
671700,293.0924987792969,297.1499938964844,293.1499938964844,0.1339864581823349,-2898.9306640625,304.1439819335937,0.7964905500411987,0.2038891315460205,0.1843917667865753,293.8099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.4877001941204071,0.050000000745058,0.0489917993545532,293.0424499511719,297.1499938964844,293.1499938964844,0.1067364960908889,-1878.82275390625,304.1405334472656,0.7493173480033875,0.1701184064149856,0.1195381358265876,293.0975036621094,297.1499938964844,293.1499938964844,0.317097008228302,-6054.28369140625,304.14111328125,0.9990000128746032,0.4808945655822754,0.3851839601993561,293.11553955078125,297.1499938964844,293.1499938964844,0.0031754986848682,-1203.552490234375,295.4212951660156,0.4877001941204071,0.050000000745058,0.2323960065841674,291.1391906738281,291.1499938964844,263.1499938964844,261.6091613769531,280.9608459472656,293.8105163574219,291.1375732421875,1.0,0.2595752477645874,0.74497389793396,0.74497389793396,1.0,1.0,-1.1647117137908936,0.4883905053138733,0.6763212084770203,0.20552958548069,0.0,0.0,0.5072503089904785,49.59691619873047,57.0,-17.61356544494629,-11911.23828125,187.9493103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9905700683594,307.5267944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17974.525390625,18000.0,0.0,0.0,0.2697239220142364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5210341811180115,0.5210410356521606,-6.845111329312204e-06,0.0,0.0002737354952841,0.0,0.0,37.46695709228516,0.0,0.0,0.0,0.4027924239635467,4.0,0.0,1.0
671760,293.0929260253906,297.1499938964844,293.1499938964844,0.1346325874328613,-2910.26318359375,304.1438903808594,0.7950836420059204,0.2045334726572036,0.1850047558546066,293.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.4863013029098511,0.050000000745058,0.0490185022354126,293.0409240722656,297.1499938964844,293.1499938964844,0.1080579385161399,-1897.68701171875,304.13983154296875,0.749553382396698,0.1717773973941803,0.1206736639142036,293.1028747558594,297.1499938964844,293.1499938964844,0.320490688085556,-6107.24072265625,304.1365661621094,0.9990000128746032,0.4805019795894623,0.3884601294994354,293.1143493652344,297.1499938964844,293.1499938964844,0.0031850992236286,-1207.4842529296875,295.4253234863281,0.4863013029098511,0.050000000745058,0.2325226813554763,291.1315002441406,291.1499938964844,263.1499938964844,261.6088562011719,280.9560546875,293.8064270019531,291.1299743652344,1.0,0.2612864971160888,0.7447583675384521,0.7447583675384521,1.0,1.0,-1.170926570892334,0.4910880327224731,0.6798384785652161,0.2070098668336868,0.0,0.0,0.5092562437057495,50.36027908325195,60.0,-19.252605438232425,-11971.357421875,191.437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9956970214844,307.5350952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17957.541015625,18000.0,0.0,0.0,0.2699851989746094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5240169763565063,0.5240238308906555,-6.860073881398421e-06,0.0,0.0002740006602834,0.0,0.0,37.81185531616211,0.0,0.0,0.0,0.4037374258041382,4.0,0.0,1.0
671820,293.093994140625,297.1499938964844,293.1499938964844,0.1358697712421417,-2931.898193359375,304.14385986328125,0.7916065454483032,0.2057642042636871,0.1861803978681564,293.7978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11895751953125,0.4831047654151916,0.050000000745058,0.0490804202854633,293.03668212890625,297.1499938964844,293.1499938964844,0.110961690545082,-1938.9364013671875,304.1383972167969,0.7498986721038818,0.1753965616226196,0.1231781393289566,293.1184997558594,297.1499938964844,293.1499938964844,0.3282864689826965,-6227.67041015625,304.1280822753906,0.9990000128746032,0.478542685508728,0.3959521353244781,293.11248779296875,297.1499938964844,293.1499938964844,0.0032041454687714,-1215.234375,295.4334411621094,0.4831047654151916,0.050000000745058,0.2328163832426071,291.117431640625,291.1499938964844,263.1499938964844,261.60809326171875,280.9458923339844,293.7983703613281,291.1160583496094,1.0,0.2651424705982208,0.744327187538147,0.744327187538147,1.0,1.0,-1.184762716293335,0.4971039593219757,0.6876587867736816,0.2103284746408462,0.0,0.0,0.5145632028579712,52.12422943115234,63.0,-19.25478744506836,-12109.7685546875,199.447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750061035156,307.5411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17927.84375,18000.0,0.0,0.0,0.2708387076854706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5327558517456055,0.5327627062797546,-6.909135208843509e-06,0.0,0.0002748668775893,0.0,0.0,38.85808181762695,0.0,0.0,0.0,0.406561940908432,4.0,0.0,1.0
671880,293.093994140625,297.1499938964844,293.1499938964844,0.1358697712421417,-2931.898193359375,304.14385986328125,0.7916065454483032,0.2057642042636871,0.1861803978681564,293.7978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11895751953125,0.4831047654151916,0.050000000745058,0.0490804202854633,293.03668212890625,297.1499938964844,293.1499938964844,0.110961690545082,-1938.9364013671875,304.1383972167969,0.7498986721038818,0.1753965616226196,0.1231781393289566,293.1184997558594,297.1499938964844,293.1499938964844,0.3282864689826965,-6227.67041015625,304.1280822753906,0.9990000128746032,0.478542685508728,0.3959521353244781,293.11248779296875,297.1499938964844,293.1499938964844,0.0032041454687714,-1215.234375,295.4334411621094,0.4831047654151916,0.050000000745058,0.2328163832426071,291.117431640625,291.1499938964844,263.1499938964844,261.60809326171875,280.9458923339844,293.7983703613281,291.1160583496094,1.0,0.2651424705982208,0.744327187538147,0.744327187538147,1.0,1.0,-1.184762716293335,0.4971039593219757,0.6876587867736816,0.2103284746408462,0.0,0.0,0.5145632028579712,52.12422943115234,63.0,-19.25478744506836,-12109.7685546875,199.447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750061035156,307.5411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17927.84375,18000.0,0.0,0.0,0.2708387076854706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5327558517456055,0.5327627062797546,-6.909135208843509e-06,0.0,0.0002748668775893,0.0,0.0,38.85808181762695,0.0,0.0,0.0,0.406561940908432,4.0,0.0,1.0
671940,293.0946960449219,297.1499938964844,293.1499938964844,0.1371997743844986,-2955.177734375,304.1437072753906,0.7875768542289734,0.2070436179637909,0.1874146610498428,293.7901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.4793925881385803,0.050000000745058,0.049152947962284,293.036376953125,297.1499938964844,293.1499938964844,0.1137308701872825,-1978.0281982421875,304.1376953125,0.7492288947105408,0.1783494800329208,0.1255023032426834,293.1398010253906,297.1499938964844,293.1499938964844,0.3374285101890564,-6367.4326171875,304.1201477050781,0.9990000128746032,0.4750324189662933,0.4045515060424804,293.1112670898437,297.1499938964844,293.1499938964844,0.0032229374628514,-1223.040283203125,295.4386901855469,0.4793925881385803,0.050000000745058,0.2331604212522506,291.1005859375,291.1499938964844,263.1499938964844,261.607177734375,280.9076232910156,293.7442932128906,291.098388671875,1.0,0.2694597840309143,0.7438960671424866,0.7438960671424866,1.0,1.0,-1.1998556852340698,0.5036797523498535,0.6961759328842163,0.2139783948659896,0.0,0.0,0.5221654176712036,54.177879333496094,66.0,-25.06831169128418,-12279.6533203125,208.6320343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9121398925781,307.5278625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17892.87109375,18000.0,0.0,0.0,0.2722793817520141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5452979803085327,0.5453050136566162,-6.983052116993349e-06,0.0,0.00027632896672,0.0,0.0,40.40608596801758,0.0,0.0,0.0,0.4106989800930023,4.0,0.0,1.0
672000,293.0946960449219,297.1499938964844,293.1499938964844,0.1371997743844986,-2955.177734375,304.1437072753906,0.7875768542289734,0.2070436179637909,0.1874146610498428,293.7901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.4793925881385803,0.050000000745058,0.049152947962284,293.036376953125,297.1499938964844,293.1499938964844,0.1137308701872825,-1978.0281982421875,304.1376953125,0.7492288947105408,0.1783494800329208,0.1255023032426834,293.1398010253906,297.1499938964844,293.1499938964844,0.3374285101890564,-6367.4326171875,304.1201477050781,0.9990000128746032,0.4750324189662933,0.4045515060424804,293.1112670898437,297.1499938964844,293.1499938964844,0.0032229374628514,-1223.040283203125,295.4386901855469,0.4793925881385803,0.050000000745058,0.2331604212522506,291.1005859375,291.1499938964844,263.1499938964844,261.607177734375,280.9076232910156,293.7442932128906,291.098388671875,1.0,0.2694597840309143,0.7438960671424866,0.7438960671424866,1.0,1.0,-1.1998556852340698,0.5036797523498535,0.6961759328842163,0.2139783948659896,0.0,0.0,0.5221654176712036,54.177879333496094,66.0,-25.06831169128418,-12279.6533203125,208.6320343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9121398925781,307.5278625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17892.87109375,18000.0,0.0,0.0,0.2722793817520141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5452979803085327,0.5453050136566162,-6.983052116993349e-06,0.0,0.00027632896672,0.0,0.0,40.40608596801758,0.0,0.0,0.0,0.4106989800930023,4.0,0.0,1.0
672060,293.0969543457031,297.1499938964844,293.1499938964844,0.1383212208747863,-2974.75244140625,304.1439514160156,0.7826381921768188,0.2079906314611435,0.1884007751941681,293.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0842590332031,0.4750751256942749,0.050000000745058,0.0492363981902599,293.0406188964844,297.1499938964844,293.1499938964844,0.1157225221395492,-2005.93603515625,304.13848876953125,0.7466053366661072,0.180369421839714,0.1270950436592102,293.1662902832031,297.1499938964844,293.1499938964844,0.34782275557518,-6524.7265625,304.1128234863281,0.9990000128746032,0.4699317812919616,0.4142235815525055,293.1106872558594,297.1499938964844,293.1499938964844,0.0032424246892333,-1231.1295166015625,295.4417724609375,0.4750751256942749,0.050000000745058,0.2335562855005264,291.08258056640625,291.1499938964844,263.1499938964844,261.6060791015625,280.86395263671875,293.6795349121094,291.081298828125,1.0,0.2740971446037292,0.7433647513389587,0.7433647513389587,1.0,1.0,-1.2151360511779783,0.5103307366371155,0.704805314540863,0.2176764905452728,0.0,0.0,0.5324592590332031,56.513938903808594,54.0,-22.27754020690918,-12479.0517578125,218.6641998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8053283691406,307.5116271972656,278.1499938964844,0.0,18000.0,313.1499938964844,17846.669921875,18000.0,0.0,0.0,0.2744995653629303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5637306571006775,0.5637377500534058,-7.096572517184541e-06,0.0,0.0002785821852739,0.0,0.0,42.77064514160156,0.0,0.0,0.0,0.4168433845043182,4.0,0.0,1.0
672120,293.0969543457031,297.1499938964844,293.1499938964844,0.1383212208747863,-2974.75244140625,304.1439514160156,0.7826381921768188,0.2079906314611435,0.1884007751941681,293.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0842590332031,0.4750751256942749,0.050000000745058,0.0492363981902599,293.0406188964844,297.1499938964844,293.1499938964844,0.1157225221395492,-2005.93603515625,304.13848876953125,0.7466053366661072,0.180369421839714,0.1270950436592102,293.1662902832031,297.1499938964844,293.1499938964844,0.34782275557518,-6524.7265625,304.1128234863281,0.9990000128746032,0.4699317812919616,0.4142235815525055,293.1106872558594,297.1499938964844,293.1499938964844,0.0032424246892333,-1231.1295166015625,295.4417724609375,0.4750751256942749,0.050000000745058,0.2335562855005264,291.08258056640625,291.1499938964844,263.1499938964844,261.6060791015625,280.86395263671875,293.6795349121094,291.081298828125,1.0,0.2740971446037292,0.7433647513389587,0.7433647513389587,1.0,1.0,-1.2151360511779783,0.5103307366371155,0.704805314540863,0.2176764905452728,0.0,0.0,0.5324592590332031,56.513938903808594,54.0,-22.27754020690918,-12479.0517578125,218.6641998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8053283691406,307.5116271972656,278.1499938964844,0.0,18000.0,313.1499938964844,17846.669921875,18000.0,0.0,0.0,0.2744995653629303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5637306571006775,0.5637377500534058,-7.096572517184541e-06,0.0,0.0002785821852739,0.0,0.0,42.77064514160156,0.0,0.0,0.0,0.4168433845043182,4.0,0.0,1.0
