time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672180,293.09930419921875,297.1499938964844,293.1499938964844,0.1389672309160232,-2985.598876953125,304.1448974609375,0.7850930690765381,0.2088558077812194,0.1891662627458572,293.77557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08447265625,0.4760341644287109,0.050000000745058,0.0492179989814758,293.0458068847656,297.1499938964844,293.1499938964844,0.1170686557888984,-2024.3931884765625,304.1401062011719,0.7500954866409302,0.1820917874574661,0.1283115297555923,293.1868591308594,297.1499938964844,293.1499938964844,0.3463753461837768,-6496.3017578125,304.1282653808594,0.9990000128746032,0.4653062224388122,0.4121153950691223,293.1105651855469,297.1499938964844,293.1499938964844,0.0032533393241465,-1234.919921875,295.4587097167969,0.4760341644287109,0.050000000745058,0.2334689944982528,291.0869140625,291.1499938964844,263.1499938964844,261.6048889160156,280.8437805175781,293.6396179199219,291.08984375,1.0,0.2729663550853729,0.7428334951400757,0.7428334951400757,1.0,1.0,-1.2148674726486206,0.5100815892219543,0.7047858834266663,0.2176367789506912,0.0,0.0,0.5411096215248108,56.0474967956543,42.0,12.191058158874512,-12579.4658203125,217.6050262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67547607421875,307.51617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17850.970703125,18000.0,0.0,0.0,0.2774390876293182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5831331014633179,0.5831403136253357,-7.232652023958508e-06,0.0,0.0002815654152072,0.0,0.0,45.433387756347656,0.0,0.0,0.0,0.4234727919101715,4.0,0.0,1.0
672240,293.09930419921875,297.1499938964844,293.1499938964844,0.1389672309160232,-2985.598876953125,304.1448974609375,0.7850930690765381,0.2088558077812194,0.1891662627458572,293.77557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08447265625,0.4760341644287109,0.050000000745058,0.0492179989814758,293.0458068847656,297.1499938964844,293.1499938964844,0.1170686557888984,-2024.3931884765625,304.1401062011719,0.7500954866409302,0.1820917874574661,0.1283115297555923,293.1868591308594,297.1499938964844,293.1499938964844,0.3463753461837768,-6496.3017578125,304.1282653808594,0.9990000128746032,0.4653062224388122,0.4121153950691223,293.1105651855469,297.1499938964844,293.1499938964844,0.0032533393241465,-1234.919921875,295.4587097167969,0.4760341644287109,0.050000000745058,0.2334689944982528,291.0869140625,291.1499938964844,263.1499938964844,261.6048889160156,280.8437805175781,293.6396179199219,291.08984375,1.0,0.2729663550853729,0.7428334951400757,0.7428334951400757,1.0,1.0,-1.2148674726486206,0.5100815892219543,0.7047858834266663,0.2176367789506912,0.0,0.0,0.5411096215248108,56.0474967956543,42.0,12.191058158874512,-12579.4658203125,217.6050262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67547607421875,307.51617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17850.970703125,18000.0,0.0,0.0,0.2774390876293182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5831331014633179,0.5831403136253357,-7.232652023958508e-06,0.0,0.0002815654152072,0.0,0.0,45.433387756347656,0.0,0.0,0.0,0.4234727919101715,4.0,0.0,1.0
672300,293.10040283203125,297.1499938964844,293.1499938964844,0.1390757113695144,-2987.048828125,304.1456298828125,0.7890009880065918,0.2092829942703247,0.1895076483488083,293.77215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.4783530533313751,0.050000000745058,0.0491731278598308,293.0481262207031,297.1499938964844,293.1499938964844,0.1175416484475135,-2030.6337890625,304.1410522460937,0.7542321085929871,0.1829542368650436,0.1288748383522033,293.1888427734375,297.1499938964844,293.1499938964844,0.3411053121089935,-6412.30322265625,304.1418151855469,0.9990000128746032,0.4644475877285003,0.4069196581840515,293.1104431152344,297.1499938964844,293.1499938964844,0.0032541749533265,-1234.411376953125,295.4774475097656,0.4783530533313751,0.050000000745058,0.2332561612129211,291.104248046875,291.1499938964844,263.1499938964844,261.6042175292969,280.843994140625,293.63232421875,291.1082458496094,1.0,0.2707022130489349,0.7425678372383118,0.7425678372383118,1.0,1.0,-1.2094100713729858,0.5076115131378174,0.7017986178398132,0.216284230351448,0.0,0.0,0.5424490571022034,54.83272171020508,42.0,32.15439224243164,-12567.951171875,213.21913146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6222839355469,307.5160217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17899.23046875,18000.0,0.0,0.0,0.2789760828018188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5885421633720398,0.5885494351387024,-7.282051683432655e-06,0.0,0.0002831252641044,0.0,0.0,46.25386428833008,0.0,0.0,0.0,0.4254288375377655,4.0,0.0,1.0
672360,293.1014099121094,297.1499938964844,293.1499938964844,0.1391211301088333,-2987.357421875,304.1463623046875,0.7945051193237305,0.2097111791372299,0.1898306608200073,293.768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.4816082715988159,0.050000000745058,0.0491095408797264,293.05010986328125,297.1499938964844,293.1499938964844,0.1179767176508903,-2036.3094482421875,304.1418762207031,0.7599013447761536,0.183851733803749,0.1294408738613128,293.1844482421875,297.1499938964844,293.1499938964844,0.3334221243858337,-6291.521484375,304.15728759765625,0.9990000128746032,0.4648085832595825,0.3994393348693847,293.110107421875,297.1499938964844,293.1499938964844,0.0032535132486373,-1233.175048828125,295.4993896484375,0.4816082715988159,0.050000000745058,0.232954517006874,291.1254577636719,291.1499938964844,263.1499938964844,261.603515625,280.8497314453125,293.6321105957031,291.13006591796875,1.0,0.2674597799777984,0.7423427700996399,0.7423427700996399,1.0,1.0,-1.2010622024536133,0.5038759112358093,0.6971863508224487,0.2142241895198822,0.0,0.0,0.5419705510139465,53.10224151611328,30.0,47.12732696533203,-12518.3603515625,206.83892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5880432128906,307.5172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.986328125,18000.0,0.0,0.0,0.2804117202758789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5902007818222046,0.590208113193512,-7.30698548068176e-06,0.0,0.0002845822309609,0.0,0.0,46.55952453613281,0.0,0.0,0.0,0.4261238574981689,4.0,0.0,1.0
672420,293.10321044921875,297.1499938964844,293.1499938964844,0.1390657424926757,-2985.333251953125,304.14764404296875,0.8101415634155273,0.2105771005153656,0.1904406398534774,293.7620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.4906067252159118,0.050000000745058,0.0489372350275516,293.052978515625,297.1499938964844,293.1499938964844,0.1188141480088234,-2047.125,304.1431884765625,0.7761456966400146,0.185801163315773,0.13063545525074,293.1560363769531,297.1499938964844,293.1499938964844,0.3117117583751678,-5952.35400390625,304.19110107421875,0.9990000128746032,0.4696432054042816,0.3784257471561432,293.1082763671875,297.1499938964844,293.1499938964844,0.0032506678253412,-1229.73193359375,295.5522155761719,0.4906067252159118,0.050000000745058,0.2321371734142303,291.1766662597656,291.1499938964844,263.1499938964844,261.6020202636719,280.8802490234375,293.657470703125,291.1825256347656,1.0,0.2584266066551208,0.7418925762176514,0.7418925762176514,1.0,1.0,-1.1768213510513306,0.4931051433086395,0.6837161779403687,0.2082515209913253,0.0,0.0,0.5351194739341736,48.39347457885742,33.0,69.28370666503906,-12320.1083984375,189.3853302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5988464355469,307.541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.142578125,18000.0,0.0,0.0,0.2825672924518585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5821738839149475,0.5821811556816101,-7.278370048879879e-06,0.0,0.0002867698785848,0.0,0.0,45.57627487182617,0.0,0.0,0.0,0.4235845506191253,4.0,0.0,1.0
672480,293.10321044921875,297.1499938964844,293.1499938964844,0.1390657424926757,-2985.333251953125,304.14764404296875,0.8101415634155273,0.2105771005153656,0.1904406398534774,293.7620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.4906067252159118,0.050000000745058,0.0489372350275516,293.052978515625,297.1499938964844,293.1499938964844,0.1188141480088234,-2047.125,304.1431884765625,0.7761456966400146,0.185801163315773,0.13063545525074,293.1560363769531,297.1499938964844,293.1499938964844,0.3117117583751678,-5952.35400390625,304.19110107421875,0.9990000128746032,0.4696432054042816,0.3784257471561432,293.1082763671875,297.1499938964844,293.1499938964844,0.0032506678253412,-1229.73193359375,295.5522155761719,0.4906067252159118,0.050000000745058,0.2321371734142303,291.1766662597656,291.1499938964844,263.1499938964844,261.6020202636719,280.8802490234375,293.657470703125,291.1825256347656,1.0,0.2584266066551208,0.7418925762176514,0.7418925762176514,1.0,1.0,-1.1768213510513306,0.4931051433086395,0.6837161779403687,0.2082515209913253,0.0,0.0,0.5351194739341736,48.39347457885742,33.0,69.28370666503906,-12320.1083984375,189.3853302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5988464355469,307.541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.142578125,18000.0,0.0,0.0,0.2825672924518585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5821738839149475,0.5821811556816101,-7.278370048879879e-06,0.0,0.0002867698785848,0.0,0.0,45.57627487182617,0.0,0.0,0.0,0.4235845506191253,4.0,0.0,1.0
672540,293.1049499511719,297.1499938964844,293.1499938964844,0.1391056776046753,-2985.160888671875,304.1483459472656,0.8216758370399475,0.211410790681839,0.1910873055458068,293.75506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196350097656,0.4973663091659546,0.050000000745058,0.0488185472786426,293.0546264648437,297.1499938964844,293.1499938964844,0.1198907345533371,-2061.40234375,304.14361572265625,0.7898839116096497,0.1879225969314575,0.1320035606622696,293.109375,297.1499938964844,293.1499938964844,0.2953386902809143,-5699.0595703125,304.2040710449219,0.9990000128746032,0.4789386689662933,0.3632420003414154,293.10467529296875,297.1499938964844,293.1499938964844,0.0032539833337068,-1228.879150390625,295.60748291015625,0.4973663091659546,0.050000000745058,0.2315741628408432,291.22344970703125,291.1499938964844,263.1499938964844,261.60040283203125,280.9273986816406,293.71923828125,291.2261657714844,1.0,0.2525764405727386,0.7414423823356628,0.7414423823356628,1.0,1.0,-1.160189151763916,0.4857406318187713,0.6744484901428223,0.2040647566318512,0.0,0.0,0.5218298435211182,45.15266036987305,36.0,55.72282028198242,-12095.888671875,177.75328063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7267761230469,307.5623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18191.751953125,18000.0,0.0,0.0,0.2832711637020111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5593196153640747,0.5593267679214478,-7.144550636439817e-06,0.0,0.0002874842321034,0.0,0.0,42.57856750488281,0.0,0.0,0.0,0.4160329401493072,4.0,0.0,1.0
672600,293.1049499511719,297.1499938964844,293.1499938964844,0.1391056776046753,-2985.160888671875,304.1483459472656,0.8216758370399475,0.211410790681839,0.1910873055458068,293.75506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196350097656,0.4973663091659546,0.050000000745058,0.0488185472786426,293.0546264648437,297.1499938964844,293.1499938964844,0.1198907345533371,-2061.40234375,304.14361572265625,0.7898839116096497,0.1879225969314575,0.1320035606622696,293.109375,297.1499938964844,293.1499938964844,0.2953386902809143,-5699.0595703125,304.2040710449219,0.9990000128746032,0.4789386689662933,0.3632420003414154,293.10467529296875,297.1499938964844,293.1499938964844,0.0032539833337068,-1228.879150390625,295.60748291015625,0.4973663091659546,0.050000000745058,0.2315741628408432,291.22344970703125,291.1499938964844,263.1499938964844,261.60040283203125,280.9273986816406,293.71923828125,291.2261657714844,1.0,0.2525764405727386,0.7414423823356628,0.7414423823356628,1.0,1.0,-1.160189151763916,0.4857406318187713,0.6744484901428223,0.2040647566318512,0.0,0.0,0.5218298435211182,45.15266036987305,36.0,55.72282028198242,-12095.888671875,177.75328063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7267761230469,307.5623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18191.751953125,18000.0,0.0,0.0,0.2832711637020111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5593196153640747,0.5593267679214478,-7.144550636439817e-06,0.0,0.0002874842321034,0.0,0.0,42.57856750488281,0.0,0.0,0.0,0.4160329401493072,4.0,0.0,1.0
672660,293.1066589355469,297.1499938964844,293.1499938964844,0.1395583152770996,-2992.795166015625,304.14813232421875,0.829156756401062,0.2122063785791397,0.1917422711849212,293.7471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357788085937,0.5017169713973999,0.050000000745058,0.0487488210201263,293.0580139160156,297.1499938964844,293.1499938964844,0.1212783902883529,-2080.421875,304.1434631347656,0.7996376752853394,0.1896701902151107,0.133336141705513,293.0635681152344,297.1499938964844,293.1499938964844,0.2854675352573395,-5548.7763671875,304.20220947265625,0.9990000128746032,0.4892624318599701,0.3540194928646087,293.0992126464844,297.1499938964844,293.1499938964844,0.0032698279246687,-1234.2462158203125,295.6463928222656,0.5017169713973999,0.050000000745058,0.2312434315681457,291.2359924316406,291.1499938964844,263.1499938964844,261.5986633300781,280.94879150390625,293.7476501464844,291.2354736328125,1.0,0.249082013964653,0.7413148283958435,0.7413148283958435,1.0,1.0,-1.151021957397461,0.4817030727863312,0.6693189144134521,0.2017971277236938,0.0,0.0,0.5092021226882935,43.25922775268555,39.0,18.22332191467285,-11930.482421875,171.2571258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9376220703125,307.6060485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18195.140625,18000.0,0.0,0.0,0.2824518084526062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5342956781387329,0.5343026518821716,-6.97951827532961e-06,0.0,0.0002866526774596,0.0,0.0,39.34316253662109,0.0,0.0,0.0,0.4076870679855346,4.0,0.0,1.0
672720,293.1066589355469,297.1499938964844,293.1499938964844,0.1395583152770996,-2992.795166015625,304.14813232421875,0.829156756401062,0.2122063785791397,0.1917422711849212,293.7471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357788085937,0.5017169713973999,0.050000000745058,0.0487488210201263,293.0580139160156,297.1499938964844,293.1499938964844,0.1212783902883529,-2080.421875,304.1434631347656,0.7996376752853394,0.1896701902151107,0.133336141705513,293.0635681152344,297.1499938964844,293.1499938964844,0.2854675352573395,-5548.7763671875,304.20220947265625,0.9990000128746032,0.4892624318599701,0.3540194928646087,293.0992126464844,297.1499938964844,293.1499938964844,0.0032698279246687,-1234.2462158203125,295.6463928222656,0.5017169713973999,0.050000000745058,0.2312434315681457,291.2359924316406,291.1499938964844,263.1499938964844,261.5986633300781,280.94879150390625,293.7476501464844,291.2354736328125,1.0,0.249082013964653,0.7413148283958435,0.7413148283958435,1.0,1.0,-1.151021957397461,0.4817030727863312,0.6693189144134521,0.2017971277236938,0.0,0.0,0.5092021226882935,43.25922775268555,39.0,18.22332191467285,-11930.482421875,171.2571258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9376220703125,307.6060485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18195.140625,18000.0,0.0,0.0,0.2824518084526062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5342956781387329,0.5343026518821716,-6.97951827532961e-06,0.0,0.0002866526774596,0.0,0.0,39.34316253662109,0.0,0.0,0.0,0.4076870679855346,4.0,0.0,1.0
672780,293.1083068847656,297.1499938964844,293.1499938964844,0.1403072625398636,-3005.98046875,304.1474914550781,0.8333640694618225,0.2129686176776886,0.1924017369747162,293.7382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2252502441406,0.5039349794387817,0.050000000745058,0.0487153306603431,293.0638427734375,297.1499938964844,293.1499938964844,0.1222622320055961,-2094.0634765625,304.1439819335937,0.804672122001648,0.1908070147037506,0.1340696215629577,293.0274963378906,297.1499938964844,293.1499938964844,0.2807144224643707,-5479.4140625,304.192626953125,0.9990000128746032,0.4987942278385162,0.3495032489299774,293.093017578125,297.1499938964844,293.1499938964844,0.0032949745655059,-1244.173828125,295.6727294921875,0.5039349794387817,0.050000000745058,0.2310845553874969,291.2234802246094,291.1499938964844,263.1499938964844,261.5968017578125,280.9462890625,293.7388610839844,291.2217712402344,1.0,0.2474873512983322,0.7411872744560242,0.7411872744560242,1.0,1.0,-1.1470400094985962,0.4799410700798034,0.6670989990234375,0.2007979452610016,0.0,0.0,0.500130295753479,42.35580825805664,42.0,-10.69454288482666,-11846.5859375,168.30624389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1759948730469,307.6841125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18144.490234375,18000.0,0.0,0.0,0.2804363071918487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.515130877494812,0.5151377320289612,-6.846690212114481e-06,0.0,0.0002846072020474,0.0,0.0,36.93536376953125,0.0,0.0,0.0,0.4012680649757385,4.0,0.0,1.0
672840,293.1083068847656,297.1499938964844,293.1499938964844,0.1403072625398636,-3005.98046875,304.1474914550781,0.8333640694618225,0.2129686176776886,0.1924017369747162,293.7382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2252502441406,0.5039349794387817,0.050000000745058,0.0487153306603431,293.0638427734375,297.1499938964844,293.1499938964844,0.1222622320055961,-2094.0634765625,304.1439819335937,0.804672122001648,0.1908070147037506,0.1340696215629577,293.0274963378906,297.1499938964844,293.1499938964844,0.2807144224643707,-5479.4140625,304.192626953125,0.9990000128746032,0.4987942278385162,0.3495032489299774,293.093017578125,297.1499938964844,293.1499938964844,0.0032949745655059,-1244.173828125,295.6727294921875,0.5039349794387817,0.050000000745058,0.2310845553874969,291.2234802246094,291.1499938964844,263.1499938964844,261.5968017578125,280.9462890625,293.7388610839844,291.2217712402344,1.0,0.2474873512983322,0.7411872744560242,0.7411872744560242,1.0,1.0,-1.1470400094985962,0.4799410700798034,0.6670989990234375,0.2007979452610016,0.0,0.0,0.500130295753479,42.35580825805664,42.0,-10.69454288482666,-11846.5859375,168.30624389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1759948730469,307.6841125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18144.490234375,18000.0,0.0,0.0,0.2804363071918487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.515130877494812,0.5151377320289612,-6.846690212114481e-06,0.0,0.0002846072020474,0.0,0.0,36.93536376953125,0.0,0.0,0.0,0.4012680649757385,4.0,0.0,1.0
672900,293.109130859375,297.1499938964844,293.1499938964844,0.1407084465026855,-3013.054443359375,304.147216796875,0.8344840407371521,0.2133357971906662,0.1927288621664047,293.73358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2168884277344,0.5043897032737732,0.050000000745058,0.0487086325883865,293.0648498535156,297.1499938964844,293.1499938964844,0.1229754835367202,-2104.004150390625,304.1437683105469,0.8065095543861389,0.1916977912187576,0.1346178650856018,293.0143127441406,297.1499938964844,293.1499938964844,0.2797154486179352,-5466.29931640625,304.1866760253906,0.9990000128746032,0.5029358267784119,0.3485929667949676,293.0899658203125,297.1499938964844,293.1499938964844,0.0033091530203819,-1249.8350830078125,295.6850280761719,0.5043897032737732,0.050000000745058,0.2310527712106704,291.2148742675781,291.1499938964844,263.1499938964844,261.5958251953125,280.94390869140625,293.73419189453125,291.212890625,1.0,0.2472857236862182,0.7411234974861145,0.7411234974861145,1.0,1.0,-1.1469509601593018,0.4798927307128906,0.6670582294464111,0.2007614225149154,0.0,0.0,0.4966628551483154,42.18474197387695,42.0,-18.395017623901367,-11829.337890625,167.94619750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28985595703125,307.72760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18120.33203125,18000.0,0.0,0.0,0.2791292369365692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5079090595245361,0.5079158544540405,-6.796781235607341e-06,0.0,0.000283280678559,0.0,0.0,36.05145263671875,0.0,0.0,0.0,0.3988516330718994,4.0,0.0,1.0
672960,293.1099548339844,297.1499938964844,293.1499938964844,0.1411253958940506,-3020.412841796875,304.14697265625,0.8350158929824829,0.2136939615011215,0.1930531412363052,293.7288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2072448730469,0.5044525265693665,0.050000000745058,0.0487077049911022,293.0653076171875,297.1499938964844,293.1499938964844,0.1238252893090248,-2115.84765625,304.14337158203125,0.807930052280426,0.1926876604557037,0.1352748125791549,293.0038452148437,297.1499938964844,293.1499938964844,0.2795303463935852,-5465.89599609375,304.18035888671875,0.9990000128746032,0.5067121386528015,0.348467618227005,293.0870361328125,297.1499938964844,293.1499938964844,0.0033240283373743,-1255.819580078125,295.6967163085937,0.5044525265693665,0.050000000745058,0.2310483902692794,291.2049255371094,291.1499938964844,263.1499938964844,261.5948181152344,280.941162109375,293.7294616699219,291.2026672363281,1.0,0.2474301904439926,0.7409932613372803,0.7409932613372803,1.0,1.0,-1.1479711532592771,0.4803191721439361,0.6676519513130188,0.2009850740432739,0.0,0.0,0.4939916133880615,42.17525863647461,45.0,-24.131744384765625,-11824.90234375,168.22970581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3941650390625,307.7690734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18096.998046875,18000.0,0.0,0.0,0.277700126171112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5020971298217773,0.502103865146637,-6.756255515938392e-06,0.0,0.0002818303182721,0.0,0.0,35.347412109375,0.0,0.0,0.0,0.3969119191169739,4.0,0.0,1.0
673020,293.1115417480469,297.1499938964844,293.1499938964844,0.1419845968484878,-3035.5703125,304.14654541015625,0.834479033946991,0.2143852859735489,0.1936933696269989,293.7193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851806640625,0.5035170912742615,0.050000000745058,0.0487215146422386,293.0658264160156,297.1499938964844,293.1499938964844,0.1256875842809677,-2141.7421875,304.1424865722656,0.8093109726905823,0.1947297751903534,0.1367032825946808,292.9898681640625,297.1499938964844,293.1499938964844,0.2813573777675628,-5499.23193359375,304.1672058105469,0.9990000128746032,0.5132673978805542,0.3503443002700805,293.0816955566406,297.1499938964844,293.1499938964844,0.0033554674591869,-1268.525634765625,295.7187194824219,0.5035170912742615,0.050000000745058,0.2311138957738876,291.1825866699219,291.1499938964844,263.1499938964844,261.5927429199219,280.9330444335937,293.7179870605469,291.18017578125,1.0,0.2486279755830764,0.7407327890396118,0.7407327890396118,1.0,1.0,-1.1528005599975586,0.4823918640613556,0.6704087257385254,0.2021107673645019,0.0,0.0,0.491122841835022,42.591583251953125,48.0,-30.324148178100582,-11852.341796875,170.48117065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5607604980469,307.84033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.185546875,18000.0,0.0,0.0,0.2747035920619964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4949897527694702,0.4949964582920074,-6.703196504531661e-06,0.0,0.0002787892299238,0.0,0.0,34.48155975341797,0.0,0.0,0.0,0.3945063352584839,4.0,0.0,1.0
673080,293.1115417480469,297.1499938964844,293.1499938964844,0.1419845968484878,-3035.5703125,304.14654541015625,0.834479033946991,0.2143852859735489,0.1936933696269989,293.7193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851806640625,0.5035170912742615,0.050000000745058,0.0487215146422386,293.0658264160156,297.1499938964844,293.1499938964844,0.1256875842809677,-2141.7421875,304.1424865722656,0.8093109726905823,0.1947297751903534,0.1367032825946808,292.9898681640625,297.1499938964844,293.1499938964844,0.2813573777675628,-5499.23193359375,304.1672058105469,0.9990000128746032,0.5132673978805542,0.3503443002700805,293.0816955566406,297.1499938964844,293.1499938964844,0.0033554674591869,-1268.525634765625,295.7187194824219,0.5035170912742615,0.050000000745058,0.2311138957738876,291.1825866699219,291.1499938964844,263.1499938964844,261.5927429199219,280.9330444335937,293.7179870605469,291.18017578125,1.0,0.2486279755830764,0.7407327890396118,0.7407327890396118,1.0,1.0,-1.1528005599975586,0.4823918640613556,0.6704087257385254,0.2021107673645019,0.0,0.0,0.491122841835022,42.591583251953125,48.0,-30.324148178100582,-11852.341796875,170.48117065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5607604980469,307.84033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.185546875,18000.0,0.0,0.0,0.2747035920619964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4949897527694702,0.4949964582920074,-6.703196504531661e-06,0.0,0.0002787892299238,0.0,0.0,34.48155975341797,0.0,0.0,0.0,0.3945063352584839,4.0,0.0,1.0
673140,293.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462097167969,0.8321384787559509,0.0,0.1943245232105255,293.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.5014032125473022,0.0,0.0487536303699016,293.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1419677734375,0.808643102645874,0.0,0.1380465030670166,292.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,304.15411376953125,0.9990000128746032,0.0,0.3546682000160217,293.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7382507324219,0.5014032125473022,0.0,0.2312662303447723,291.1569519042969,294.1499938964844,263.1499938964844,261.5905456542969,280.906982421875,293.6786499023437,291.15411376953125,0.0,0.0,0.7404723167419434,0.7404723167419434,1.0,1.0,-1.1605807542800903,0.4857594966888428,0.6748212575912476,0.203955590724945,0.0,0.0,0.0,43.51288986206055,60.0,-35.5654411315918,-11927.0419921875,174.63661193847656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6551208496094,307.885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4940193295478821,0.4940260350704193,-6.686418601020705e-06,0.0,0.0,0.0,0.0,34.32160568237305,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462097167969,0.8321384787559509,0.0,0.1943245232105255,293.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.5014032125473022,0.0,0.0487536303699016,293.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1419677734375,0.808643102645874,0.0,0.1380465030670166,292.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,304.15411376953125,0.9990000128746032,0.0,0.3546682000160217,293.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7382507324219,0.5014032125473022,0.0,0.2312662303447723,291.1569519042969,294.1499938964844,263.1499938964844,261.5905456542969,280.906982421875,293.6786499023437,291.15411376953125,0.0,0.0,0.7404723167419434,0.7404723167419434,1.0,1.0,-1.1605807542800903,0.4857594966888428,0.6748212575912476,0.203955590724945,0.0,0.0,0.0,43.51288986206055,60.0,-35.5654411315918,-11927.0419921875,174.63661193847656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6551208496094,307.885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4940193295478821,0.4940260350704193,-6.686418601020705e-06,0.0,0.0,0.0,0.0,34.32160568237305,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.850830078125,0.0,0.0,0.0007993396720848,293.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20880126953125,0.0,0.0,0.000270432443358,292.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0153503417969,0.0,0.0,0.0005739850457757,292.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0536193847656,0.0,0.0,0.0018900054274126,293.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5723571777344,0.0,0.0,0.0012828150065615,291.2140808105469,294.1499938964844,263.1513671875,261.58953857421875,279.48272705078125,289.4877014160156,291.17999267578125,0.0,0.0,0.4442833960056305,0.4442833960056305,1.0,1.0,-0.0046136267483234,0.0038392823189496,0.0007743444875814,-0.0116073312237858,0.0,0.0,0.0,-0.0255602803081274,60.0,-102.23258209228516,-0.0,-2.2780059225624427e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.574635971394046e-18,7.57738138384711e-18,-2.7455021181494306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.850830078125,0.0,0.0,0.0007993396720848,293.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20880126953125,0.0,0.0,0.000270432443358,292.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0153503417969,0.0,0.0,0.0005739850457757,292.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0536193847656,0.0,0.0,0.0018900054274126,293.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5723571777344,0.0,0.0,0.0012828150065615,291.2140808105469,294.1499938964844,263.1513671875,261.58953857421875,279.48272705078125,289.4877014160156,291.17999267578125,0.0,0.0,0.4442833960056305,0.4442833960056305,1.0,1.0,-0.0046136267483234,0.0038392823189496,0.0007743444875814,-0.0116073312237858,0.0,0.0,0.0,-0.0255602803081274,60.0,-102.23258209228516,-0.0,-2.2780059225624427e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.574635971394046e-18,7.57738138384711e-18,-2.7455021181494306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.80010986328125,0.0,0.0,0.0001151273172581,293.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089233398437,0.0,0.0,0.0001041028590407,292.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9645690917969,0.0,0.0,8.811285078991205e-05,292.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9856262207031,0.0,0.0,0.0001526683481642,292.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5506896972656,0.0,0.0,0.0004938191850669,291.2142639160156,294.1499938964844,263.1530456542969,261.5899353027344,279.1454772949219,286.630615234375,291.1790771484375,0.0,0.0,0.2961889207363128,0.2961889207363128,1.0,1.0,-0.0011896701762452,0.0013348652282729,-0.0001451950520277,-0.013625057414174,0.0,0.0,0.0,-0.0083460686728358,60.0,-68.74002075195312,-0.0,-8.933497497309872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.755789562517682e-20,1.9625777686312642e-20,-2.06788185918742e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.78253173828125,0.0,0.0,9.463554306421428e-05,293.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090148925781,0.0,0.0,9.915132250171156e-05,292.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9459533691406,0.0,0.0,7.356336573138833e-05,292.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97265625,0.0,0.0,0.0001005799058475,292.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5359191894531,0.0,0.0,0.0004703311715275,291.21435546875,294.1499938964844,263.1553955078125,261.5909118652344,278.9962158203125,283.88970947265625,291.1781005859375,0.0,0.0,0.1480944603681564,0.1480944603681564,1.0,1.0,-0.0009981951443478,0.0003884054895024,0.0006097896257415,-0.0145498234778642,0.0,0.0,0.0,-0.0076670674607157,60.0,-37.93806838989258,-0.0,-6.899824001038726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.156379790159183e-21,7.705578378017855e-21,-2.549198183961889e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7665100097656,0.0,0.0,9.403734293300658e-05,293.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091064453125,0.0,0.0,9.900925942929462e-05,292.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9289245605469,0.0,0.0,7.313883543247357e-05,292.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.961669921875,0.0,0.0,9.905474144034088e-05,292.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.521484375,0.0,0.0,0.0004696573014371,291.21441650390625,294.1499938964844,263.1583251953125,261.5924377441406,278.8548889160156,281.45928955078125,291.1771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001689932309,1.9449256427606088e-08,0.0010016704909503,-0.014969834126532,0.0,0.0,0.0,-0.0078242104500532,60.0,-26.00812721252441,-0.0,-6.844553723794888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9219694061412994e-21,7.512255605989129e-21,-2.5902857959510457e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7506103515625,0.0,0.0,9.402843716088682e-05,293.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20916748046875,0.0,0.0,9.901528392219916e-05,292.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9119873046875,0.0,0.0,7.313319656532258e-05,291.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9508056640625,0.0,0.0,9.901711746351792e-05,292.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5071105957031,0.0,0.0,0.0004696858522947,291.2144775390625,294.1499938964844,263.1618957519531,261.59454345703125,278.7149963378906,279.3094177246094,291.17608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019209003075,6.088436865780977e-09,0.0010019148467108,-0.0150030273944139,0.0,0.0,0.0,-0.0078311264514923,60.0,-21.644136428833008,-0.0,-6.844258848559548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.91991114813272e-21,7.514308209442739e-21,-2.5943974652068024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7191162109375,0.0,0.0,9.405133459949866e-05,293.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093200683594,0.0,0.0,9.903968020807952e-05,292.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.87847900390625,0.0,0.0,7.315102993743494e-05,291.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.92926025390625,0.0,0.0,9.904072794597596e-05,292.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4786071777344,0.0,0.0,0.0004698016273323,291.214599609375,294.1499938964844,263.1707458496094,261.60028076171875,278.4389953613281,275.7268981933594,291.1735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.4951229095459,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.919873181835074e-21,7.514343752359685e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7191162109375,0.0,0.0,9.405133459949866e-05,293.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093200683594,0.0,0.0,9.903968020807952e-05,292.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.87847900390625,0.0,0.0,7.315102993743494e-05,291.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.92926025390625,0.0,0.0,9.904072794597596e-05,292.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4786071777344,0.0,0.0,0.0004698016273323,291.214599609375,294.1499938964844,263.1707458496094,261.60028076171875,278.4389953613281,275.7268981933594,291.1735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.4951229095459,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.919873181835074e-21,7.514343752359685e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6879577636719,0.0,0.0,9.407840116182342e-05,293.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20947265625,0.0,0.0,9.90681946859695e-05,292.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8453369140625,0.0,0.0,7.317207928281277e-05,291.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.907958984375,0.0,0.0,9.90692205959931e-05,292.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4504699707031,0.0,0.0,0.0004699368728324,291.2146911621094,294.1499938964844,263.18182373046875,261.6080322265625,278.1679992675781,272.9271850585937,291.1702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.213603973388672,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6879577636719,0.0,0.0,9.407840116182342e-05,293.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20947265625,0.0,0.0,9.90681946859695e-05,292.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8453369140625,0.0,0.0,7.317207928281277e-05,291.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.907958984375,0.0,0.0,9.90692205959931e-05,292.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4504699707031,0.0,0.0,0.0004699368728324,291.2146911621094,294.1499938964844,263.18182373046875,261.6080322265625,278.1679992675781,272.9271850585937,291.1702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.213603973388672,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6571960449219,0.0,0.0,9.41090620472096e-05,293.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095947265625,0.0,0.0,9.910049266181886e-05,291.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8126220703125,0.0,0.0,7.319592259591445e-05,291.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8869323730469,0.0,0.0,9.910150401992723e-05,292.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.42266845703125,0.0,0.0,0.000470090075396,291.2147827148437,294.1499938964844,263.1949462890625,261.6176147460937,277.9019775390625,270.74188232421875,291.166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.173547744750977,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6571960449219,0.0,0.0,9.41090620472096e-05,293.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095947265625,0.0,0.0,9.910049266181886e-05,291.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8126220703125,0.0,0.0,7.319592259591445e-05,291.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8869323730469,0.0,0.0,9.910150401992723e-05,292.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.42266845703125,0.0,0.0,0.000470090075396,291.2147827148437,294.1499938964844,263.1949462890625,261.6176147460937,277.9019775390625,270.74188232421875,291.166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.173547744750977,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6268005371094,0.0,0.0,9.414304804522544e-05,293.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.209716796875,0.0,0.0,9.913629764923826e-05,291.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7802734375,0.0,0.0,7.32223634258844e-05,291.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8661193847656,0.0,0.0,9.91372944554314e-05,292.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.39520263671875,0.0,0.0,0.0004702598962467,291.21484375,294.1499938964844,263.2099914550781,261.6289367675781,277.64080810546875,269.0390319824219,291.1615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.163190841674805,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6268005371094,0.0,0.0,9.414304804522544e-05,293.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.209716796875,0.0,0.0,9.913629764923826e-05,291.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7802734375,0.0,0.0,7.32223634258844e-05,291.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8661193847656,0.0,0.0,9.91372944554314e-05,292.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.39520263671875,0.0,0.0,0.0004702598962467,291.21484375,294.1499938964844,263.2099914550781,261.6289367675781,277.64080810546875,269.0390319824219,291.1615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.163190841674805,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6117248535156,0.0,0.0,9.416121611138806e-05,293.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2097473144531,0.0,0.0,9.915542614180596e-05,291.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7642517089844,0.0,0.0,7.323649333557114e-05,291.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8558044433594,0.0,0.0,9.915642294799908e-05,292.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3815612792969,0.0,0.0,0.0004703506710939,291.2148742675781,294.1499938964844,263.2181701660156,261.6352233886719,277.5120544433594,268.3355712890625,291.1589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.15939712524414,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.59674072265625,0.0,0.0,9.418011177331208e-05,293.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098083496094,0.0,0.0,9.917533316183837e-05,291.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7483215332031,0.0,0.0,7.325118349399418e-05,291.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8455505371094,0.0,0.0,9.917632269207388e-05,292.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3680419921875,0.0,0.0,0.0004704450839199,291.21490478515625,294.1499938964844,263.226806640625,261.641845703125,277.3844909667969,267.71563720703125,291.1561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277413255872943e-09,0.0010035283630713,-0.0154980653896927,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.15558624267578,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
