time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674220,291.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5670471191406,0.0,0.0,9.421994036529212e-05,293.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098999023437,0.0,0.0,9.921728633344172e-05,291.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7167358398437,0.0,0.0,7.328216452151537e-05,291.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8252258300781,0.0,0.0,9.921826131176203e-05,292.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3411865234375,0.0,0.0,0.0004706440959125,291.2149658203125,294.1499938964844,263.2452392578125,261.6562194824219,277.1329345703125,266.6893005371094,291.15020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.14741897583008,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5670471191406,0.0,0.0,9.421994036529212e-05,293.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098999023437,0.0,0.0,9.921728633344172e-05,291.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7167358398437,0.0,0.0,7.328216452151537e-05,291.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8252258300781,0.0,0.0,9.921826131176203e-05,292.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3411865234375,0.0,0.0,0.0004706440959125,291.2149658203125,294.1499938964844,263.2452392578125,261.6562194824219,277.1329345703125,266.6893005371094,291.15020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.14741897583008,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5376892089844,0.0,0.0,9.426222823094577e-05,293.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099609375,0.0,0.0,9.926182246999816e-05,291.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6855163574219,0.0,0.0,7.331505184993148e-05,291.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8051452636719,0.0,0.0,9.926279017236084e-05,292.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3146667480469,0.0,0.0,0.0004708553606178,291.2149658203125,294.1499938964844,263.26513671875,261.67193603515625,276.8860778808594,265.8963317871094,291.1436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.13834953308105,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5376892089844,0.0,0.0,9.426222823094577e-05,293.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099609375,0.0,0.0,9.926182246999816e-05,291.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6855163574219,0.0,0.0,7.331505184993148e-05,291.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8051452636719,0.0,0.0,9.926279017236084e-05,292.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3146667480469,0.0,0.0,0.0004708553606178,291.2149658203125,294.1499938964844,263.26513671875,261.67193603515625,276.8860778808594,265.8963317871094,291.1436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.13834953308105,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5086975097656,0.0,0.0,9.43066188483499e-05,293.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100524902344,0.0,0.0,9.930858504958452e-05,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6546325683594,0.0,0.0,7.334958354476839e-05,291.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7852783203125,0.0,0.0,9.930953820003197e-05,292.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2884216308594,0.0,0.0,0.0004710771609097,291.2149658203125,294.1499938964844,263.2864074707031,261.6888122558594,276.6438903808594,265.2861022949219,291.1365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.12838554382324,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5086975097656,0.0,0.0,9.43066188483499e-05,293.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100524902344,0.0,0.0,9.930858504958452e-05,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6546325683594,0.0,0.0,7.334958354476839e-05,291.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7852783203125,0.0,0.0,9.930953820003197e-05,292.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2884216308594,0.0,0.0,0.0004710771609097,291.2149658203125,294.1499938964844,263.2864074707031,261.6888122558594,276.6438903808594,265.2861022949219,291.1365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.12838554382324,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4800109863281,0.0,0.0,9.435274841962382e-05,293.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100830078125,0.0,0.0,9.935717389453202e-05,291.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6241455078125,0.0,0.0,7.338546129176393e-05,291.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7656555175781,0.0,0.0,9.935811249306424e-05,292.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.26251220703125,0.0,0.0,0.0004713076341431,291.2149658203125,294.1499938964844,263.308837890625,261.7067565917969,276.40625,264.8191833496094,291.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.11756896972656,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4800109863281,0.0,0.0,9.435274841962382e-05,293.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100830078125,0.0,0.0,9.935717389453202e-05,291.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6241455078125,0.0,0.0,7.338546129176393e-05,291.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7656555175781,0.0,0.0,9.935811249306424e-05,292.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.26251220703125,0.0,0.0,0.0004713076341431,291.2149658203125,294.1499938964844,263.308837890625,261.7067565917969,276.40625,264.8191833496094,291.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.11756896972656,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4657897949219,0.0,0.0,9.4376337074209e-05,293.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101135253906,0.0,0.0,9.938202128978446e-05,291.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6090393066406,0.0,0.0,7.34038112568669e-05,291.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.75592041015625,0.0,0.0,9.938295261235908e-05,292.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496643066406,0.0,0.0,0.0004714255046565,291.2149353027344,294.1499938964844,263.3204650878906,261.7160949707031,276.2891540527344,264.62939453125,291.1249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-19.11185646057129,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.45166015625,0.0,0.0,9.440021676709875e-05,293.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101135253906,0.0,0.0,9.940716699929908e-05,291.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.593994140625,0.0,0.0,7.34223795006983e-05,291.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7462463378906,0.0,0.0,9.940809104591608e-05,292.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23687744140625,0.0,0.0,0.0004715448012575,291.21490478515625,294.1499938964844,263.3323059082031,261.72564697265625,276.1731872558594,264.4642944335937,291.12091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.10594749450684,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.42364501953125,0.0,0.0,9.444860188523307e-05,292.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21014404296875,0.0,0.0,9.945812780642882e-05,291.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5641784667969,0.0,0.0,7.346001075347885e-05,291.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7270202636719,0.0,0.0,9.94590445770882e-05,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115478515625,0.0,0.0,0.0004717865376733,291.21484375,294.1499938964844,263.356689453125,261.7453308105469,275.9445495605469,264.1966552734375,291.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.09355926513672,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.42364501953125,0.0,0.0,9.444860188523307e-05,292.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21014404296875,0.0,0.0,9.945812780642882e-05,291.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5641784667969,0.0,0.0,7.346001075347885e-05,291.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7270202636719,0.0,0.0,9.94590445770882e-05,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115478515625,0.0,0.0,0.0004717865376733,291.21484375,294.1499938964844,263.356689453125,261.7453308105469,275.9445495605469,264.1966552734375,291.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.09355926513672,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3959350585937,0.0,0.0,9.449746721656992e-05,292.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101135253906,0.0,0.0,9.950959793059155e-05,291.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.53472900390625,0.0,0.0,7.349802035605535e-05,291.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7080383300781,0.0,0.0,9.951050742529333e-05,292.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1864929199219,0.0,0.0,0.000472030689707,291.2147521972656,294.1499938964844,263.3818054199219,261.76568603515625,275.7203369140625,263.9971618652344,291.103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.0804386138916,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3959350585937,0.0,0.0,9.449746721656992e-05,292.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101135253906,0.0,0.0,9.950959793059155e-05,291.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.53472900390625,0.0,0.0,7.349802035605535e-05,291.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7080383300781,0.0,0.0,9.951050742529333e-05,292.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1864929199219,0.0,0.0,0.000472030689707,291.2147521972656,294.1499938964844,263.3818054199219,261.76568603515625,275.7203369140625,263.9971618652344,291.103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.0804386138916,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3685302734375,0.0,0.0,9.454638347961009e-05,292.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101135253906,0.0,0.0,9.956111171049996e-05,291.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5055847167969,0.0,0.0,7.353606633841991e-05,291.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.68927001953125,0.0,0.0,9.956201392924412e-05,292.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617126464844,0.0,0.0,0.0004722750454675,291.2146301269531,294.1499938964844,263.4075622558594,261.7865600585937,275.5004577636719,263.85076904296875,291.0942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.06661605834961,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3685302734375,0.0,0.0,9.454638347961009e-05,292.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101135253906,0.0,0.0,9.956111171049996e-05,291.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5055847167969,0.0,0.0,7.353606633841991e-05,291.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.68927001953125,0.0,0.0,9.956201392924412e-05,292.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617126464844,0.0,0.0,0.0004722750454675,291.2146301269531,294.1499938964844,263.4075622558594,261.7865600585937,275.5004577636719,263.85076904296875,291.0942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.06661605834961,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3414611816406,0.0,0.0,9.459489956498146e-05,292.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100524902344,0.0,0.0,9.961221076082438e-05,291.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4767761230469,0.0,0.0,7.357379945460707e-05,291.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6706848144531,0.0,0.0,9.961309842765333e-05,292.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1372375488281,0.0,0.0,0.0004725174512714,291.2144775390625,294.1499938964844,263.4337463378906,261.8078308105469,275.28485107421875,263.74530029296875,291.0846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.052125930786133,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3414611816406,0.0,0.0,9.459489956498146e-05,292.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100524902344,0.0,0.0,9.961221076082438e-05,291.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4767761230469,0.0,0.0,7.357379945460707e-05,291.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6706848144531,0.0,0.0,9.961309842765333e-05,292.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1372375488281,0.0,0.0,0.0004725174512714,291.2144775390625,294.1499938964844,263.4337463378906,261.8078308105469,275.28485107421875,263.74530029296875,291.0846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.052125930786133,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3280334472656,0.0,0.0,9.461886656936258e-05,292.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21002197265625,0.0,0.0,9.96374583337456e-05,291.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4625244140625,0.0,0.0,7.359244773397222e-05,291.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6614685058594,0.0,0.0,9.963833872461691e-05,292.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1250915527344,0.0,0.0,0.0004726372135337,291.21441650390625,294.1499938964844,263.44696044921875,261.818603515625,275.1786193847656,263.7049865722656,291.07977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-19.04463768005371,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3146667480469,0.0,0.0,9.46425789152272e-05,292.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099914550781,0.0,0.0,9.966242942027748e-05,291.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.44830322265625,0.0,0.0,7.361088501056656e-05,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6523132324219,0.0,0.0,9.96633098111488e-05,292.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1130065917969,0.0,0.0,0.0004727556661237,291.2143249511719,294.1499938964844,263.46026611328125,261.82940673828125,275.0734558105469,263.671630859375,291.0747985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852844069982211e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-19.03699493408203,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2881774902344,0.0,0.0,9.468900680076332e-05,292.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098999023437,0.0,0.0,9.97113311314024e-05,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.420166015625,0.0,0.0,7.364699558820575e-05,291.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6341247558594,0.0,0.0,9.971219697035848e-05,292.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.08905029296875,0.0,0.0,0.0004729876236524,291.214111328125,294.1499938964844,263.4869384765625,261.8511047363281,274.8662109375,263.6223449707031,291.0646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.021255493164062,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2881774902344,0.0,0.0,9.468900680076332e-05,292.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098999023437,0.0,0.0,9.97113311314024e-05,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.420166015625,0.0,0.0,7.364699558820575e-05,291.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6341247558594,0.0,0.0,9.971219697035848e-05,292.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.08905029296875,0.0,0.0,0.0004729876236524,291.214111328125,294.1499938964844,263.4869384765625,261.8511047363281,274.8662109375,263.6223449707031,291.0646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.021255493164062,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2619934082031,0.0,0.0,9.473377576796338e-05,292.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20977783203125,0.0,0.0,9.975847933674233e-05,291.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3923034667969,0.0,0.0,7.368181832134724e-05,291.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6161499023437,0.0,0.0,9.97593378997408e-05,292.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653381347656,0.0,0.0,0.0004732112865895,291.2138671875,294.1499938964844,263.5136413574219,261.8728332519531,274.6630554199219,263.591796875,291.0541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.004940032958984,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2619934082031,0.0,0.0,9.473377576796338e-05,292.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20977783203125,0.0,0.0,9.975847933674233e-05,291.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3923034667969,0.0,0.0,7.368181832134724e-05,291.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6161499023437,0.0,0.0,9.97593378997408e-05,292.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653381347656,0.0,0.0,0.0004732112865895,291.2138671875,294.1499938964844,263.5136413574219,261.8728332519531,274.6630554199219,263.591796875,291.0541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.004940032958984,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.236083984375,0.0,0.0,9.477650746703148e-05,292.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096252441406,0.0,0.0,9.980349568650126e-05,291.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3647766113281,0.0,0.0,7.371505489572883e-05,291.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5983581542969,0.0,0.0,9.980433969758452e-05,292.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0419311523437,0.0,0.0,0.0004734248213935,291.2135925292969,294.1499938964844,263.54022216796875,261.8944091796875,274.46392822265625,263.57550048828125,291.0434875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.988086700439453,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.236083984375,0.0,0.0,9.477650746703148e-05,292.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096252441406,0.0,0.0,9.980349568650126e-05,291.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3647766113281,0.0,0.0,7.371505489572883e-05,291.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5983581542969,0.0,0.0,9.980433969758452e-05,292.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0419311523437,0.0,0.0,0.0004734248213935,291.2135925292969,294.1499938964844,263.54022216796875,261.8944091796875,274.46392822265625,263.57550048828125,291.0434875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.988086700439453,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2104797363281,0.0,0.0,9.481691813562064e-05,292.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20947265625,0.0,0.0,9.984605276258662e-05,291.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3375244140625,0.0,0.0,7.37464870326221e-05,291.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.58074951171875,0.0,0.0,9.984688949771224e-05,292.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.01873779296875,0.0,0.0,0.0004736267146654,291.2132873535156,294.1499938964844,263.5665283203125,261.915771484375,274.2687072753906,263.57000732421875,291.0325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.970741271972656,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2104797363281,0.0,0.0,9.481691813562064e-05,292.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20947265625,0.0,0.0,9.984605276258662e-05,291.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3375244140625,0.0,0.0,7.37464870326221e-05,291.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.58074951171875,0.0,0.0,9.984688949771224e-05,292.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.01873779296875,0.0,0.0,0.0004736267146654,291.2132873535156,294.1499938964844,263.5665283203125,261.915771484375,274.2687072753906,263.57000732421875,291.0325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.970741271972656,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1977844238281,0.0,0.0,9.483624307904392e-05,292.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093811035156,0.0,0.0,9.986641089199112e-05,291.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32403564453125,0.0,0.0,7.376151188509539e-05,291.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.572021484375,0.0,0.0,9.986724035115913e-05,292.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0072631835937,0.0,0.0,0.000473723252071,291.2131042480469,294.1499938964844,263.5795593261719,261.9263000488281,274.172607421875,263.57049560546875,291.02703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.96190643310547,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1851501464844,0.0,0.0,9.485500049777328e-05,292.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2092590332031,0.0,0.0,9.988616511691362e-05,291.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31060791015625,0.0,0.0,7.377610745606944e-05,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5633239746094,0.0,0.0,9.988699457608163e-05,292.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9958190917969,0.0,0.0,0.0004738169664051,291.2129211425781,294.1499938964844,263.5924377441406,261.9367370605469,274.0774230957031,263.5726623535156,291.0214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.952985763549805,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600952148437,0.0,0.0,9.489084914093836e-05,292.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20904541015625,0.0,0.0,9.992392733693124e-05,291.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839660644531,0.0,0.0,7.380398892564699e-05,291.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.54608154296875,0.0,0.0,9.992474224418402e-05,292.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.97314453125,0.0,0.0,0.0004739961004815,291.2125244140625,294.1499938964844,263.6177673339844,261.9571838378906,273.8899230957031,263.58123779296875,291.0101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.934947967529297,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600952148437,0.0,0.0,9.489084914093836e-05,292.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20904541015625,0.0,0.0,9.992392733693124e-05,291.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839660644531,0.0,0.0,7.380398892564699e-05,291.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.54608154296875,0.0,0.0,9.992474224418402e-05,292.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.97314453125,0.0,0.0,0.0004739961004815,291.2125244140625,294.1499938964844,263.6177673339844,261.9571838378906,273.8899230957031,263.58123779296875,291.0101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.934947967529297,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1352844238281,0.0,0.0,9.492452954873444e-05,292.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,9.9959404906258e-05,291.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.25762939453125,0.0,0.0,7.383018237305805e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5290222167969,0.0,0.0,9.996020526159556e-05,292.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9507141113281,0.0,0.0,0.0004741643497254,291.21209716796875,294.1499938964844,263.6424255371094,261.9769897460937,273.7061767578125,263.5941162109375,290.9986877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114485630765,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.9167537689209,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1352844238281,0.0,0.0,9.492452954873444e-05,292.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,9.9959404906258e-05,291.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.25762939453125,0.0,0.0,7.383018237305805e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5290222167969,0.0,0.0,9.996020526159556e-05,292.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9507141113281,0.0,0.0,0.0004741643497254,291.21209716796875,294.1499938964844,263.6424255371094,261.9769897460937,273.7061767578125,263.5941162109375,290.9986877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114485630765,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.9167537689209,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1107788085937,0.0,0.0,9.495604899711908e-05,292.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20849609375,0.0,0.0,9.999259782489388e-05,291.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2315673828125,0.0,0.0,7.385469507426023e-05,291.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5121154785156,0.0,0.0,9.999339818023144e-05,292.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9284973144531,0.0,0.0,0.0004743218596559,291.2116394042969,294.1499938964844,263.6662292480469,261.9960327148437,273.5260925292969,263.61004638671875,290.9870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.898521423339844,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1107788085937,0.0,0.0,9.495604899711908e-05,292.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20849609375,0.0,0.0,9.999259782489388e-05,291.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2315673828125,0.0,0.0,7.385469507426023e-05,291.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5121154785156,0.0,0.0,9.999339818023144e-05,292.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9284973144531,0.0,0.0,0.0004743218596559,291.2116394042969,294.1499938964844,263.6662292480469,261.9960327148437,273.5260925292969,263.61004638671875,290.9870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.898521423339844,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0865173339844,0.0,0.0,9.49854074860923e-05,292.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081604003906,0.0,0.0,0.0001000235206447,291.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2057800292969,0.0,0.0,7.387752702925354e-05,291.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4953918457031,0.0,0.0,0.0001000243064481,292.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9065246582031,0.0,0.0,0.0004744685429614,291.21112060546875,294.1499938964844,263.68902587890625,262.01416015625,273.3495788574219,263.62799072265625,290.9752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.88036727905273,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0865173339844,0.0,0.0,9.49854074860923e-05,292.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081604003906,0.0,0.0,0.0001000235206447,291.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2057800292969,0.0,0.0,7.387752702925354e-05,291.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4953918457031,0.0,0.0,0.0001000243064481,292.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9065246582031,0.0,0.0,0.0004744685429614,291.21112060546875,294.1499938964844,263.68902587890625,262.01416015625,273.3495788574219,263.62799072265625,290.9752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.88036727905273,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0744934082031,0.0,0.0,9.499926818534732e-05,292.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079772949219,0.0,0.0,0.0001000381307676,291.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1929931640625,0.0,0.0,7.388831727439538e-05,291.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4870910644531,0.0,0.0,0.0001000389092951,292.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8956298828125,0.0,0.0,0.0004745378100778,291.2108459472656,294.1499938964844,263.70001220703125,262.0228576660156,273.2626342773437,263.6374816894531,290.96929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.87135505676269,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
