time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676560,291.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625305175781,0.0,0.0,9.50125977396965e-05,292.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077941894531,0.0,0.0,0.0001000521660898,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1802978515625,0.0,0.0,7.389867823803797e-05,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47882080078125,0.0,0.0,0.0001000529446173,292.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8847961425781,0.0,0.0,0.0004746043996419,291.2105407714844,294.1499938964844,263.710693359375,262.0312805175781,273.1766052246094,263.64715576171875,290.9633178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.86240005493164,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0387878417969,0.0,0.0,9.503767068963498e-05,292.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,0.000100078577816,291.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1550598144531,0.0,0.0,7.391817780444399e-05,291.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4624328613281,0.0,0.0,0.0001000793417915,292.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8633117675781,0.0,0.0,0.000474729691632,291.2099304199219,294.1499938964844,263.7310485839844,262.0472106933594,273.0070495605469,263.6668701171875,290.9512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126590495929,7.344341579340606e-09,0.0010126517154276,-0.0182927325367927,0.0,0.0,0.0,-0.0084537211805582,60.0,-18.844736099243164,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0387878417969,0.0,0.0,9.503767068963498e-05,292.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,0.000100078577816,291.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1550598144531,0.0,0.0,7.391817780444399e-05,291.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4624328613281,0.0,0.0,0.0001000793417915,292.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8633117675781,0.0,0.0,0.000474729691632,291.2099304199219,294.1499938964844,263.7310485839844,262.0472106933594,273.0070495605469,263.6668701171875,290.9512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126590495929,7.344341579340606e-09,0.0010126517154276,-0.0182927325367927,0.0,0.0,0.0,-0.0084537211805582,60.0,-18.844736099243164,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0152893066406,0.0,0.0,9.506072092335673e-05,292.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,0.0001001028576865,291.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.130126953125,0.0,0.0,7.393610576400533e-05,291.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4461975097656,0.0,0.0,0.0001001036143861,292.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8420104980469,0.0,0.0,0.0004748448554892,291.2092590332031,294.1499938964844,263.75,262.0618896484375,272.8408203125,263.6866149902344,290.9391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.372996435606183e-09,0.00101289676968,-0.0183677840977907,0.0,0.0,0.0,-0.0084679266437888,60.0,-18.82747840881348,-0.0,-6.99513833524179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0152893066406,0.0,0.0,9.506072092335673e-05,292.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,0.0001001028576865,291.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.130126953125,0.0,0.0,7.393610576400533e-05,291.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4461975097656,0.0,0.0,0.0001001036143861,292.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8420104980469,0.0,0.0,0.0004748448554892,291.2092590332031,294.1499938964844,263.75,262.0618896484375,272.8408203125,263.6866149902344,290.9391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.372996435606183e-09,0.00101289676968,-0.0183677840977907,0.0,0.0,0.0,-0.0084679266437888,60.0,-18.82747840881348,-0.0,-6.99513833524179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9920349121094,0.0,0.0,9.508177754469216e-05,292.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065124511719,0.0,0.0,0.0001001250493573,291.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054077148437,0.0,0.0,7.395249122055247e-05,291.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4301147460937,0.0,0.0,0.0001001257915049,292.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8209533691406,0.0,0.0,0.0004749500949401,291.20855712890625,294.1499938964844,263.7681579589844,262.0757751464844,272.67791748046875,263.70611572265625,290.9268493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131280869245,7.399175494526844e-09,0.0010131206363439,-0.0184363517910242,0.0,0.0,0.0,-0.008480904623866,60.0,-18.810585021972656,-0.0,-6.99823061722782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9920349121094,0.0,0.0,9.508177754469216e-05,292.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065124511719,0.0,0.0,0.0001001250493573,291.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054077148437,0.0,0.0,7.395249122055247e-05,291.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4301147460937,0.0,0.0,0.0001001257915049,292.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8209533691406,0.0,0.0,0.0004749500949401,291.20855712890625,294.1499938964844,263.7681579589844,262.0757751464844,272.67791748046875,263.70611572265625,290.9268493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131280869245,7.399175494526844e-09,0.0010131206363439,-0.0184363517910242,0.0,0.0,0.0,-0.008480904623866,60.0,-18.810585021972656,-0.0,-6.99823061722782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96905517578125,0.0,0.0,9.510116797173396e-05,292.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059936523437,0.0,0.0,0.0001001454656943,291.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809936523437,0.0,0.0,7.396756700472906e-05,291.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4141845703125,0.0,0.0,0.000100146207842,292.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80010986328125,0.0,0.0,0.0004750469815917,291.2077941894531,294.1499938964844,263.7862548828125,262.0895690917969,272.5181884765625,263.72528076171875,290.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423265557804369e-09,0.0010133266914635,-0.0184994470328092,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.79349708557129,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96905517578125,0.0,0.0,9.510116797173396e-05,292.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059936523437,0.0,0.0,0.0001001454656943,291.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809936523437,0.0,0.0,7.396756700472906e-05,291.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4141845703125,0.0,0.0,0.000100146207842,292.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80010986328125,0.0,0.0,0.0004750469815917,291.2077941894531,294.1499938964844,263.7862548828125,262.0895690917969,272.5181884765625,263.72528076171875,290.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423265557804369e-09,0.0010133266914635,-0.0184994470328092,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.79349708557129,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9576416015625,0.0,0.0,9.511051757726818e-05,292.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057189941406,0.0,0.0,0.0001001553173409,291.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0688781738281,0.0,0.0,7.397483568638563e-05,291.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4062805175781,0.0,0.0,0.0001001560449367,292.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7897644042969,0.0,0.0,0.0004750936932396,291.2073669433594,294.1499938964844,263.7953186035156,262.0964050292969,272.4395446777344,263.7348022460937,290.90826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.78483963012696,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9462890625,0.0,0.0,9.511980169918388e-05,292.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054443359375,0.0,0.0,0.000100165096228,291.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.05682373046875,0.0,0.0,7.398206071229652e-05,291.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3984069824219,0.0,0.0,0.0001001658238237,292.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77947998046875,0.0,0.0,0.0004751401138491,291.2069702148437,294.1499938964844,263.8043212890625,262.1032409667969,272.3616638183594,263.7442321777344,290.90203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.77614021301269,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9237365722656,0.0,0.0,9.513855184195565e-05,292.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,0.0001001848504529,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.03289794921875,0.0,0.0,7.399664173135534e-05,291.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3827819824219,0.0,0.0,0.0001001855707727,292.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.759033203125,0.0,0.0,0.0004752337990794,291.2060852050781,294.1499938964844,263.82232666015625,262.1167907714844,272.208251953125,263.76300048828125,290.8894958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158767178654,60.0,-18.75869369506836,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9237365722656,0.0,0.0,9.513855184195565e-05,292.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,0.0001001848504529,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.03289794921875,0.0,0.0,7.399664173135534e-05,291.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3827819824219,0.0,0.0,0.0001001855707727,292.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.759033203125,0.0,0.0,0.0004752337990794,291.2060852050781,294.1499938964844,263.82232666015625,262.1167907714844,272.208251953125,263.76300048828125,290.8894958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158767178654,60.0,-18.75869369506836,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9014587402344,0.0,0.0,9.515809506410732e-05,292.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,0.0001002054414129,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0092163085937,0.0,0.0,7.401184120681137e-05,291.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3673095703125,0.0,0.0,0.0001002061471808,292.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.73883056640625,0.0,0.0,0.0004753314715344,291.20513916015625,294.1499938964844,263.8402404785156,262.1302185058594,272.057861328125,263.7815856933594,290.8768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.74130821228028,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9014587402344,0.0,0.0,9.515809506410732e-05,292.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,0.0001002054414129,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0092163085937,0.0,0.0,7.401184120681137e-05,291.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3673095703125,0.0,0.0,0.0001002061471808,292.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.73883056640625,0.0,0.0,0.0004753314715344,291.20513916015625,294.1499938964844,263.8402404785156,262.1302185058594,272.057861328125,263.7815856933594,290.8768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.74130821228028,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8793640136719,0.0,0.0,9.51789625105448e-05,292.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035217285156,0.0,0.0,0.0001002274220809,291.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9857788085937,0.0,0.0,7.402807386824861e-05,291.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3519592285156,0.0,0.0,0.0001002281205728,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7187805175781,0.0,0.0,0.0004754357214551,291.20416259765625,294.1499938964844,263.85809326171875,262.1435546875,271.91046142578125,263.800048828125,290.8642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.7241153717041,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8793640136719,0.0,0.0,9.51789625105448e-05,292.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035217285156,0.0,0.0,0.0001002274220809,291.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9857788085937,0.0,0.0,7.402807386824861e-05,291.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3519592285156,0.0,0.0,0.0001002281205728,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7187805175781,0.0,0.0,0.0004754357214551,291.20416259765625,294.1499938964844,263.85809326171875,262.1435546875,271.91046142578125,263.800048828125,290.8642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.7241153717041,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8575134277344,0.0,0.0,9.520144521957263e-05,292.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,0.0001002511053229,291.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.96258544921875,0.0,0.0,7.404556527035311e-05,291.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3367614746094,0.0,0.0,0.0001002517965389,292.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6989440917969,0.0,0.0,0.0004755480913445,291.2030944824219,294.1499938964844,263.8758850097656,262.1567687988281,271.7660217285156,263.8183898925781,290.8515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.70720672607422,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8575134277344,0.0,0.0,9.520144521957263e-05,292.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,0.0001002511053229,291.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.96258544921875,0.0,0.0,7.404556527035311e-05,291.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3367614746094,0.0,0.0,0.0001002517965389,292.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6989440917969,0.0,0.0,0.0004755480913445,291.2030944824219,294.1499938964844,263.8758850097656,262.1567687988281,271.7660217285156,263.8183898925781,290.8515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.70720672607422,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8466491699219,0.0,0.0,9.52133341343142e-05,292.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,0.000100263627246,291.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9510803222656,0.0,0.0,7.405481301248074e-05,291.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3291931152344,0.0,0.0,0.0001002643184619,292.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6891174316406,0.0,0.0,0.0004756074922624,291.2025451660156,294.1499938964844,263.8847351074219,262.163330078125,271.69488525390625,263.8275451660156,290.8450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.698877334594727,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8358764648437,0.0,0.0,9.522565233055502e-05,292.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,0.0001002766002784,291.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9396057128906,0.0,0.0,7.4064388172701e-05,291.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3216857910156,0.0,0.0,0.0001002772842184,292.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6793212890625,0.0,0.0,0.00047566901776,291.2019958496094,294.1499938964844,263.8935852050781,262.1698913574219,271.6244812011719,263.8366394042969,290.8387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.69063186645508,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8144226074219,0.0,0.0,9.525148198008536e-05,292.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,0.0001003038123599,291.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9168701171875,0.0,0.0,7.408447709167376e-05,291.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3067321777344,0.0,0.0,0.000100304481748,292.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.65985107421875,0.0,0.0,0.0004757980932481,291.2008056640625,294.1499938964844,263.91119384765625,262.1828918457031,271.4857482910156,263.85479736328125,290.82586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.674392700195312,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8144226074219,0.0,0.0,9.525148198008536e-05,292.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,0.0001003038123599,291.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9168701171875,0.0,0.0,7.408447709167376e-05,291.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3067321777344,0.0,0.0,0.000100304481748,292.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.65985107421875,0.0,0.0,0.0004757980932481,291.2008056640625,294.1499938964844,263.91119384765625,262.1828918457031,271.4857482910156,263.85479736328125,290.82586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.674392700195312,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.793212890625,0.0,0.0,9.527872316539288e-05,292.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,0.0001003325014607,291.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.89434814453125,0.0,0.0,7.410566468024626e-05,291.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2919006347656,0.0,0.0,0.0001003331708488,292.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6405944824219,0.0,0.0,0.0004759341827593,291.1995849609375,294.1499938964844,263.9286804199219,262.19580078125,271.34979248046875,263.87286376953125,290.81298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.65847396850586,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.793212890625,0.0,0.0,9.527872316539288e-05,292.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,0.0001003325014607,291.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.89434814453125,0.0,0.0,7.410566468024626e-05,291.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2919006347656,0.0,0.0,0.0001003331708488,292.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6405944824219,0.0,0.0,0.0004759341827593,291.1995849609375,294.1499938964844,263.9286804199219,262.19580078125,271.34979248046875,263.87286376953125,290.81298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.65847396850586,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7721862792969,0.0,0.0,9.530708484817296e-05,292.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,0.0001003623838187,291.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8720397949219,0.0,0.0,7.412772538373247e-05,291.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2772216796875,0.0,0.0,0.0001003630386549,292.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6214904785156,0.0,0.0,0.0004760759184136,291.1982727050781,294.1499938964844,263.94610595703125,262.2086181640625,271.216552734375,263.8908386230469,290.800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.642831802368164,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7721862792969,0.0,0.0,9.530708484817296e-05,292.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,0.0001003623838187,291.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8720397949219,0.0,0.0,7.412772538373247e-05,291.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2772216796875,0.0,0.0,0.0001003630386549,292.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6214904785156,0.0,0.0,0.0004760759184136,291.1982727050781,294.1499938964844,263.94610595703125,262.2086181640625,271.216552734375,263.8908386230469,290.800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.642831802368164,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7513732910156,0.0,0.0,9.53362905420363e-05,292.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,0.0001003931392915,291.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8499755859375,0.0,0.0,7.415044092340395e-05,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2626342773437,0.0,0.0,0.0001003937941277,292.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6025695800781,0.0,0.0,0.0004762218450196,291.1968994140625,294.1499938964844,263.9634094238281,262.2213134765625,271.0859680175781,263.9087219238281,290.7870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715626360038641e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.62741470336914,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7513732910156,0.0,0.0,9.53362905420363e-05,292.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,0.0001003931392915,291.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8499755859375,0.0,0.0,7.415044092340395e-05,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2626342773437,0.0,0.0,0.0001003937941277,292.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6025695800781,0.0,0.0,0.0004762218450196,291.1968994140625,294.1499938964844,263.9634094238281,262.2213134765625,271.0859680175781,263.9087219238281,290.7870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715626360038641e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.62741470336914,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.74102783203125,0.0,0.0,9.535113349556924e-05,292.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,0.0001004087753244,291.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8389892578125,0.0,0.0,7.416198786813766e-05,291.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2554016113281,0.0,0.0,0.0001004094156087,292.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5931701660156,0.0,0.0,0.0004762959724757,291.1961975097656,294.1499938964844,263.9720153808594,262.2276611328125,271.0216979980469,263.9176330566406,290.78057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.619779586791992,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7307434082031,0.0,0.0,9.536610741633922e-05,292.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,0.0001004245423246,291.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8280944824219,0.0,0.0,7.417362940032035e-05,291.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2481689453125,0.0,0.0,0.0001004251898848,292.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58380126953125,0.0,0.0,0.0004763707984238,291.1954650878906,294.1499938964844,263.9805908203125,262.23394775390625,270.9580993652344,263.926513671875,290.7740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.6121826171875,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7102966308594,0.0,0.0,9.53964190557599e-05,292.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,0.0001004564765025,291.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8064270019531,0.0,0.0,7.419721077894792e-05,291.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2338256835937,0.0,0.0,0.0001004571095108,292.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5652160644531,0.0,0.0,0.0004765222547575,291.1939697265625,294.1499938964844,263.9976501464844,262.2464904785156,270.8327331542969,263.9441833496094,290.76104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.59710121154785,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7102966308594,0.0,0.0,9.53964190557599e-05,292.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,0.0001004564765025,291.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8064270019531,0.0,0.0,7.419721077894792e-05,291.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2338256835937,0.0,0.0,0.0001004571095108,292.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5652160644531,0.0,0.0,0.0004765222547575,291.1939697265625,294.1499938964844,263.9976501464844,262.2464904785156,270.8327331542969,263.9441833496094,290.76104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.59710121154785,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6900329589844,0.0,0.0,9.542728366795929e-05,292.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,0.0001004889782052,291.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7849426269531,0.0,0.0,7.422121416311711e-05,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2195739746094,0.0,0.0,0.0001004896039376,292.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5467834472656,0.0,0.0,0.0004766764468513,291.1923828125,294.1499938964844,264.0146179199219,262.2589416503906,270.7098999023437,263.9617614746094,290.7479858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.582172393798828,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6900329589844,0.0,0.0,9.542728366795929e-05,292.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,0.0001004889782052,291.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7849426269531,0.0,0.0,7.422121416311711e-05,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2195739746094,0.0,0.0,0.0001004896039376,292.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5467834472656,0.0,0.0,0.0004766764468513,291.1923828125,294.1499938964844,264.0146179199219,262.2589416503906,270.7098999023437,263.9617614746094,290.7479858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.582172393798828,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6699523925781,0.0,0.0,9.545891225570811e-05,292.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,0.0001005222948151,291.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.763671875,0.0,0.0,7.424581417581066e-05,291.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2054443359375,0.0,0.0,0.0001005229132715,292.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5285339355469,0.0,0.0,0.0004768344806507,291.1907653808594,294.1499938964844,264.03143310546875,262.27130126953125,270.58953857421875,263.9792175292969,290.73492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647197008132,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.567426681518555,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6699523925781,0.0,0.0,9.545891225570811e-05,292.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,0.0001005222948151,291.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.763671875,0.0,0.0,7.424581417581066e-05,291.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2054443359375,0.0,0.0,0.0001005229132715,292.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5285339355469,0.0,0.0,0.0004768344806507,291.1907653808594,294.1499938964844,264.03143310546875,262.27130126953125,270.58953857421875,263.9792175292969,290.73492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647197008132,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.567426681518555,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6500549316406,0.0,0.0,9.54917268245481e-05,292.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,0.0001005568556138,291.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7425842285156,0.0,0.0,7.427133823512122e-05,291.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.19140625,0.0,0.0,0.0001005574667942,292.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5104064941406,0.0,0.0,0.0004769984225276,291.18902587890625,294.1499938964844,264.048095703125,262.2835693359375,270.4716186523437,263.9965515136719,290.7218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716541588306,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.552928924560547,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6500549316406,0.0,0.0,9.54917268245481e-05,292.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,0.0001005568556138,291.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7425842285156,0.0,0.0,7.427133823512122e-05,291.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.19140625,0.0,0.0,0.0001005574667942,292.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5104064941406,0.0,0.0,0.0004769984225276,291.18902587890625,294.1499938964844,264.048095703125,262.2835693359375,270.4716186523437,263.9965515136719,290.7218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716541588306,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.552928924560547,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
