time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678900,291.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6401672363281,0.0,0.0,9.550875256536528e-05,292.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,0.0001005747908493,291.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.73211669921875,0.0,0.0,7.428458047797903e-05,291.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1844482421875,0.0,0.0,0.0001005754020297,292.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5014038085937,0.0,0.0,0.0004770835221279,291.18817138671875,294.1499938964844,264.056396484375,262.2897033691406,270.41357421875,264.0051574707031,290.7152404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.93021204259503e-09,0.0010176615323871,-0.0198271609842777,0.0,0.0,0.0,-0.0087441615760326,60.0,-18.545806884765625,-0.0,-7.061110807171644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6303100585937,0.0,0.0,9.552633127896117e-05,292.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,0.0001005933008855,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7216796875,0.0,0.0,7.429825200233608e-05,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.177490234375,0.0,0.0,0.00010059390479,292.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4924621582031,0.0,0.0,0.0004771712992805,291.187255859375,294.1499938964844,264.06463623046875,262.2957763671875,270.35614013671875,264.0137634277344,290.70867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952079883466467e-09,0.0010178484953939,-0.0198844317346811,0.0,0.0,0.0,-0.0087550021708011,60.0,-18.538787841796875,-0.0,-7.063706419785376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6107788085937,0.0,0.0,9.556351142236964e-05,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,0.0001006324600894,291.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.70098876953125,0.0,0.0,7.432717393385246e-05,291.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1636657714844,0.0,0.0,0.0001006330567179,292.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4746398925781,0.0,0.0,0.0004773570690304,291.1853942871094,294.1499938964844,264.0810546875,262.30792236328125,270.2429504394531,264.0308532714844,290.695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998357531846523e-09,0.0010182441910728,-0.0200056303292512,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.52512550354004,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6107788085937,0.0,0.0,9.556351142236964e-05,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,0.0001006324600894,291.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.70098876953125,0.0,0.0,7.432717393385246e-05,291.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1636657714844,0.0,0.0,0.0001006330567179,292.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4746398925781,0.0,0.0,0.0004773570690304,291.1853942871094,294.1499938964844,264.0810546875,262.30792236328125,270.2429504394531,264.0308532714844,290.695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998357531846523e-09,0.0010182441910728,-0.0200056303292512,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.52512550354004,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.59136962890625,0.0,0.0,9.5604220405221e-05,292.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,0.0001006753373076,291.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6804504394531,0.0,0.0,7.435883162543178e-05,291.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1499328613281,0.0,0.0,0.0001006759266601,292.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4569702148437,0.0,0.0,0.0004775604757014,291.1834716796875,294.1499938964844,264.0972900390625,262.3199768066406,270.1319885253906,264.0478210449219,290.6824035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.512115478515625,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.59136962890625,0.0,0.0,9.5604220405221e-05,292.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,0.0001006753373076,291.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6804504394531,0.0,0.0,7.435883162543178e-05,291.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1499328613281,0.0,0.0,0.0001006759266601,292.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4569702148437,0.0,0.0,0.0004775604757014,291.1834716796875,294.1499938964844,264.0972900390625,262.3199768066406,270.1319885253906,264.0478210449219,290.6824035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.512115478515625,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5721435546875,0.0,0.0,9.564955689711496e-05,292.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,0.0001007230821414,291.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6600646972656,0.0,0.0,7.439409091603011e-05,291.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13629150390625,0.0,0.0,0.000100723664218,292.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4394226074219,0.0,0.0,0.0004777869326062,291.1814880371094,294.1499938964844,264.1133728027344,262.3319702148437,270.0232238769531,264.0646667480469,290.6692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462079299741e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.499971389770508,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5721435546875,0.0,0.0,9.564955689711496e-05,292.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,0.0001007230821414,291.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6600646972656,0.0,0.0,7.439409091603011e-05,291.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13629150390625,0.0,0.0,0.000100723664218,292.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4394226074219,0.0,0.0,0.0004777869326062,291.1814880371094,294.1499938964844,264.1133728027344,262.3319702148437,270.0232238769531,264.0646667480469,290.6692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462079299741e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.499971389770508,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5530700683594,0.0,0.0,9.570070687914269e-05,292.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856689453125,0.0,0.0,0.0001007769533316,291.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.639892578125,0.0,0.0,7.443387585226446e-05,291.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.12274169921875,0.0,0.0,0.0001007775281323,292.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4220275878906,0.0,0.0,0.0004780424642376,291.1794128417969,294.1499938964844,264.1292724609375,262.3439025878906,269.91668701171875,264.08135986328125,290.6560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528868198394,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.488914489746094,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5530700683594,0.0,0.0,9.570070687914269e-05,292.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856689453125,0.0,0.0,0.0001007769533316,291.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.639892578125,0.0,0.0,7.443387585226446e-05,291.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.12274169921875,0.0,0.0,0.0001007775281323,292.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4220275878906,0.0,0.0,0.0004780424642376,291.1794128417969,294.1499938964844,264.1292724609375,262.3439025878906,269.91668701171875,264.08135986328125,290.6560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528868198394,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.488914489746094,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5435791015625,0.0,0.0,9.572886483510956e-05,292.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,0.0001008066028589,291.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6298522949219,0.0,0.0,7.445577648468316e-05,291.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1159973144531,0.0,0.0,0.0001008071776595,292.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.41339111328125,0.0,0.0,0.0004781831230502,291.1783447265625,294.1499938964844,264.1371765136719,262.349853515625,269.8642883300781,264.08966064453125,290.6494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200124233961,8.204197321504125e-09,0.0010200042743235,-0.0205447003245353,0.0,0.0,0.0,-0.0088799875229597,60.0,-18.4838924407959,-0.0,-7.093663612067759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5341491699219,0.0,0.0,9.575902367942037e-05,292.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18408203125,0.0,0.0,0.0001008383696898,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.619873046875,0.0,0.0,7.447923417203128e-05,291.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1092834472656,0.0,0.0,0.0001008389372145,292.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.40478515625,0.0,0.0,0.0004783338226843,291.17724609375,294.1499938964844,264.14501953125,262.35577392578125,269.8124389648437,264.0979309082031,290.6428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020333613269,8.241756610516404e-09,0.0010203253477811,-0.0206430591642856,0.0,0.0,0.0,-0.0088986074551939,60.0,-18.4792423248291,-0.0,-7.098132215332954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.515380859375,0.0,0.0,9.582556958775967e-05,292.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,0.0001009084517136,291.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6000061035156,0.0,0.0,7.453099533449858e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.09588623046875,0.0,0.0,0.0001009090119623,292.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3876647949219,0.0,0.0,0.0004786662466358,291.1750183105469,294.1499938964844,264.1605834960937,262.3675842285156,269.7102966308594,264.1143798828125,290.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.47107696533203,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.515380859375,0.0,0.0,9.582556958775967e-05,292.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,0.0001009084517136,291.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6000061035156,0.0,0.0,7.453099533449858e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.09588623046875,0.0,0.0,0.0001009090119623,292.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3876647949219,0.0,0.0,0.0004786662466358,291.1750183105469,294.1499938964844,264.1605834960937,262.3675842285156,269.7102966308594,264.1143798828125,290.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.47107696533203,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4967346191406,0.0,0.0,9.5901865279302e-05,292.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,0.0001009888001135,291.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.580322265625,0.0,0.0,7.459033076884225e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08258056640625,0.0,0.0,0.0001009893530863,292.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3706359863281,0.0,0.0,0.0004790473903995,291.1726989746094,294.1499938964844,264.1759948730469,262.3793334960937,269.6101379394531,264.1307067871094,290.616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.419627661737651e-09,0.0010218463139608,-0.021108865737915,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.46469497680664,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4967346191406,0.0,0.0,9.5901865279302e-05,292.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,0.0001009888001135,291.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.580322265625,0.0,0.0,7.459033076884225e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08258056640625,0.0,0.0,0.0001009893530863,292.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3706359863281,0.0,0.0,0.0004790473903995,291.1726989746094,294.1499938964844,264.1759948730469,262.3793334960937,269.6101379394531,264.1307067871094,290.616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.419627661737651e-09,0.0010218463139608,-0.021108865737915,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.46469497680664,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4782409667969,0.0,0.0,9.598910401109606e-05,292.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789245605469,0.0,0.0,0.0001010806736303,291.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5607604980469,0.0,0.0,7.465818634955212e-05,291.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0693359375,0.0,0.0,0.0001010812193271,292.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.353759765625,0.0,0.0,0.0004794831911567,291.1703186035156,294.1499938964844,264.1911926269531,262.3910217285156,269.511962890625,264.1468811035156,290.6032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528276751462727e-09,0.001022775308229,-0.0213933866471052,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.460411071777344,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4782409667969,0.0,0.0,9.598910401109606e-05,292.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789245605469,0.0,0.0,0.0001010806736303,291.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5607604980469,0.0,0.0,7.465818634955212e-05,291.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0693359375,0.0,0.0,0.0001010812193271,292.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.353759765625,0.0,0.0,0.0004794831911567,291.1703186035156,294.1499938964844,264.1911926269531,262.3910217285156,269.511962890625,264.1468811035156,290.6032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528276751462727e-09,0.001022775308229,-0.0213933866471052,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.460411071777344,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4598999023437,0.0,0.0,9.608840628061444e-05,292.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,0.0001011852509691,291.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5413513183594,0.0,0.0,7.473542063962668e-05,291.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0561828613281,0.0,0.0,0.00010118578939,292.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.33697509765625,0.0,0.0,0.0004799792659468,291.1678466796875,294.1499938964844,264.2062072753906,262.4026794433594,269.4157409667969,264.1629333496094,290.59002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651958260941228e-09,0.0010238328250125,-0.0217172671109437,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.45842361450196,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4598999023437,0.0,0.0,9.608840628061444e-05,292.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,0.0001011852509691,291.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5413513183594,0.0,0.0,7.473542063962668e-05,291.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0561828613281,0.0,0.0,0.00010118578939,292.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.33697509765625,0.0,0.0,0.0004799792659468,291.1678466796875,294.1499938964844,264.2062072753906,262.4026794433594,269.4157409667969,264.1629333496094,290.59002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651958260941228e-09,0.0010238328250125,-0.0217172671109437,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.45842361450196,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4507751464844,0.0,0.0,9.614291047910228e-05,292.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,0.0001012426437227,291.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5317077636719,0.0,0.0,7.477781036868691e-05,291.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04962158203125,0.0,0.0,0.0001012431821436,292.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3286437988281,0.0,0.0,0.0004802515031769,291.1665954589844,294.1499938964844,264.213623046875,262.40850830078125,269.3683776855469,264.1709289550781,290.5834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244220029562,8.71983640848839e-09,0.0010244132718071,-0.0218950156122446,0.0,0.0,0.0,-0.0091356113553047,60.0,-18.458383560180664,-0.0,-7.155130532510158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.441650390625,0.0,0.0,9.62007397902198e-05,292.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,0.000101303543488,291.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5220947265625,0.0,0.0,7.48227903386578e-05,291.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0430908203125,0.0,0.0,0.0001013040819088,292.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3203125,0.0,0.0,0.0004805403877981,291.1653137207031,294.1499938964844,264.22100830078125,262.414306640625,269.3215026855469,264.1788635253906,290.5767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.791865901969231e-09,0.0010250291088595,-0.022083630785346,0.0,0.0,0.0,-0.009171319194138,60.0,-18.45897102355957,-0.0,-7.163738047211154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4235534667969,0.0,0.0,9.63267229963094e-05,292.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,0.0001014362205751,291.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5029602050781,0.0,0.0,7.492078293580562e-05,291.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0300598144531,0.0,0.0,0.00010143675172,292.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3037414550781,0.0,0.0,0.0004811697581317,291.1626892089844,294.1499938964844,264.235595703125,262.4258728027344,269.22906494140625,264.19464111328125,290.5635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.462093353271484,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4235534667969,0.0,0.0,9.63267229963094e-05,292.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,0.0001014362205751,291.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5029602050781,0.0,0.0,7.492078293580562e-05,291.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0300598144531,0.0,0.0,0.00010143675172,292.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3037414550781,0.0,0.0,0.0004811697581317,291.1626892089844,294.1499938964844,264.235595703125,262.4258728027344,269.22906494140625,264.19464111328125,290.5635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.462093353271484,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4055480957031,0.0,0.0,9.646665421314538e-05,292.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,0.0001015835732687,291.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.48394775390625,0.0,0.0,7.502961670979857e-05,291.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.01708984375,0.0,0.0,0.0001015840971376,292.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.28729248046875,0.0,0.0,0.0004818687448278,291.15997314453125,294.1499938964844,264.25,262.4373779296875,269.138427734375,264.21026611328125,290.55035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.12309161549274e-09,0.001027861260809,-0.0229509472846984,0.0,0.0,0.0,-0.009335521608591,60.0,-18.46798515319824,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4055480957031,0.0,0.0,9.646665421314538e-05,292.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,0.0001015835732687,291.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.48394775390625,0.0,0.0,7.502961670979857e-05,291.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.01708984375,0.0,0.0,0.0001015840971376,292.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.28729248046875,0.0,0.0,0.0004818687448278,291.15997314453125,294.1499938964844,264.25,262.4373779296875,269.138427734375,264.21026611328125,290.55035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.12309161549274e-09,0.001027861260809,-0.0229509472846984,0.0,0.0,0.0,-0.009335521608591,60.0,-18.46798515319824,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3876953125,0.0,0.0,9.661644435254856e-05,292.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690979003906,0.0,0.0,0.0001017413233057,291.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4650573730469,0.0,0.0,7.514611934311688e-05,291.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0041809082031,0.0,0.0,0.0001017418398987,292.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2709045410156,0.0,0.0,0.0004826170334126,291.1571960449219,294.1499938964844,264.2631530761719,262.4479675292969,269.049560546875,264.2256164550781,290.537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.476606369018555,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3876953125,0.0,0.0,9.661644435254856e-05,292.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690979003906,0.0,0.0,0.0001017413233057,291.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4650573730469,0.0,0.0,7.514611934311688e-05,291.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0041809082031,0.0,0.0,0.0001017418398987,292.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2709045410156,0.0,0.0,0.0004826170334126,291.1571960449219,294.1499938964844,264.2631530761719,262.4479675292969,269.049560546875,264.2256164550781,290.537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.476606369018555,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3699035644531,0.0,0.0,9.677137131802738e-05,292.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,0.0001019044721033,291.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4462890625,0.0,0.0,7.526661647716537e-05,291.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9913330078125,0.0,0.0,0.0001019049814203,292.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.254638671875,0.0,0.0,0.0004833909333683,291.1543273925781,294.1499938964844,264.274169921875,262.456787109375,268.96240234375,264.2400817871094,290.5238647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502667985827884e-09,0.0010311069199815,-0.023944804444909,0.0,0.0,0.0,-0.0095236934721469,60.0,-18.487812042236328,-0.0,-7.248954858596336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3699035644531,0.0,0.0,9.677137131802738e-05,292.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,0.0001019044721033,291.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4462890625,0.0,0.0,7.526661647716537e-05,291.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9913330078125,0.0,0.0,0.0001019049814203,292.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.254638671875,0.0,0.0,0.0004833909333683,291.1543273925781,294.1499938964844,264.274169921875,262.456787109375,268.96240234375,264.2400817871094,290.5238647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502667985827884e-09,0.0010311069199815,-0.023944804444909,0.0,0.0,0.0,-0.0095236934721469,60.0,-18.487812042236328,-0.0,-7.248954858596336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3610534667969,0.0,0.0,9.685059922048822e-05,292.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,0.0001019878982333,291.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4369506835937,0.0,0.0,7.532823656219989e-05,291.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98492431640625,0.0,0.0,0.0001019884075503,292.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2465515136719,0.0,0.0,0.0004837866872549,291.1528625488281,294.1499938964844,264.2789001464844,262.4605712890625,268.91943359375,264.24688720703125,290.5172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.601357042754444e-09,0.0010319508146494,-0.0242031943053007,0.0,0.0,0.0,-0.0095726177096366,60.0,-18.49430274963379,-0.0,-7.26082589608268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35223388671875,0.0,0.0,9.693089668871836e-05,292.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,0.0001020724594127,291.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4276428222656,0.0,0.0,7.539069338236004e-05,291.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.978515625,0.0,0.0,0.0001020729687297,292.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.23846435546875,0.0,0.0,0.0004841877962462,291.1513671875,294.1499938964844,264.2831115722656,262.46392822265625,268.8768310546875,264.2532958984375,290.5106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328157804906,9.701381031845813e-09,0.0010328061180189,-0.0244650766253471,0.0,0.0,0.0,-0.0096222041174769,60.0,-18.501367568969727,-0.0,-7.272868174368341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3346862792969,0.0,0.0,9.70943583524786e-05,292.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,0.0001022446012939,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4091186523437,0.0,0.0,7.551782618975267e-05,291.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9657592773437,0.0,0.0,0.000102245096059,292.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.22235107421875,0.0,0.0,0.0004850043624173,291.1483154296875,294.1499938964844,264.2901916503906,262.46954345703125,268.7928466796875,264.2649230957031,290.4974060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345571208745,9.905003928167844e-09,0.0010345472255721,-0.0249981805682182,0.0,0.0,0.0,-0.0097231483086943,60.0,-18.517070770263672,-0.0,-7.297412452089702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3346862792969,0.0,0.0,9.70943583524786e-05,292.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,0.0001022446012939,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4091186523437,0.0,0.0,7.551782618975267e-05,291.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9657592773437,0.0,0.0,0.000102245096059,292.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.22235107421875,0.0,0.0,0.0004850043624173,291.1483154296875,294.1499938964844,264.2901916503906,262.46954345703125,268.7928466796875,264.2649230957031,290.4974060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345571208745,9.905003928167844e-09,0.0010345472255721,-0.0249981805682182,0.0,0.0,0.0,-0.0097231483086943,60.0,-18.517070770263672,-0.0,-7.297412452089702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3172302246094,0.0,0.0,9.726105781737716e-05,292.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,0.0001024201483232,291.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3907165527344,0.0,0.0,7.564748375443742e-05,291.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9530334472656,0.0,0.0,0.0001024206430884,292.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2063293457031,0.0,0.0,0.0004858370812144,291.1451721191406,294.1499938964844,264.2955322265625,262.47369384765625,268.7103881835937,264.2748413085937,290.4841613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418270826339,0.0,0.0,0.0,-0.009826092980802,60.0,-18.534730911254883,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3172302246094,0.0,0.0,9.726105781737716e-05,292.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,0.0001024201483232,291.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3907165527344,0.0,0.0,7.564748375443742e-05,291.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9530334472656,0.0,0.0,0.0001024206430884,292.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2063293457031,0.0,0.0,0.0004858370812144,291.1451721191406,294.1499938964844,264.2955322265625,262.47369384765625,268.7103881835937,264.2748413085937,290.4841613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418270826339,0.0,0.0,0.0,-0.009826092980802,60.0,-18.534730911254883,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29986572265625,0.0,0.0,9.743017290020362e-05,292.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,0.0001025982419378,291.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3724060058594,0.0,0.0,7.577901851618662e-05,291.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9403686523437,0.0,0.0,0.0001025987294269,292.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1903991699219,0.0,0.0,0.000486681878101,291.1419677734375,294.1499938964844,264.2992248535156,262.4765319824219,268.6293640136719,264.282958984375,290.4709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.55409240722656,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29986572265625,0.0,0.0,9.743017290020362e-05,292.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,0.0001025982419378,291.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3724060058594,0.0,0.0,7.577901851618662e-05,291.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9403686523437,0.0,0.0,0.0001025987294269,292.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1903991699219,0.0,0.0,0.000486681878101,291.1419677734375,294.1499938964844,264.2992248535156,262.4765319824219,268.6293640136719,264.282958984375,290.4709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.55409240722656,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2825927734375,0.0,0.0,9.760083048604427e-05,292.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.0001027779508149,291.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35418701171875,0.0,0.0,7.591175381094217e-05,291.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.927734375,0.0,0.0,0.000102778438304,292.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.174560546875,0.0,0.0,0.0004875343583989,291.138671875,294.1499938964844,264.3014221191406,262.4781799316406,268.5497741699219,264.289306640625,290.4576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.57490539550781,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
