time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681240,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2825927734375,0.0,0.0,9.760083048604427e-05,292.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.0001027779508149,291.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35418701171875,0.0,0.0,7.591175381094217e-05,291.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.927734375,0.0,0.0,0.000102778438304,292.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.174560546875,0.0,0.0,0.0004875343583989,291.138671875,294.1499938964844,264.3014221191406,262.4781799316406,268.5497741699219,264.289306640625,290.4576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.57490539550781,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27398681640625,0.0,0.0,9.768643940333276e-05,292.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,0.0001028681072057,291.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3451232910156,0.0,0.0,7.597833609906957e-05,291.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92144775390625,0.0,0.0,0.0001028685874189,292.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1666564941406,0.0,0.0,0.0004879620100837,291.136962890625,294.1499938964844,264.302001953125,262.47857666015625,268.5105285644531,264.2917785644531,290.4510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408645030111,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,-0.0100887883454561,60.0,-18.585792541503903,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2654113769531,0.0,0.0,9.777205559657888e-05,292.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0001029582708724,291.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3360900878906,0.0,0.0,7.604493293911219e-05,291.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9151611328125,0.0,0.0,0.0001029587510856,292.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1587829589844,0.0,0.0,0.0004883896908722,291.13525390625,294.1499938964844,264.30224609375,262.47869873046875,268.4715881347656,264.2938537597656,290.44439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417766170576,1.0749221956984913e-08,0.001041765906848,-0.0272081978619098,0.0,0.0,0.0,-0.0101416623219847,60.0,-18.5969295501709,-0.0,-7.399616208658699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2483215332031,0.0,0.0,9.794280776986852e-05,292.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0001031380816129,291.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3180847167969,0.0,0.0,7.617773371748626e-05,291.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9026184082031,0.0,0.0,0.0001031385545502,292.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.14306640625,0.0,0.0,0.0004892426659353,291.1317749023437,294.1499938964844,264.3018798828125,262.4782409667969,268.39471435546875,264.2969055175781,290.43115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961931806718894e-08,0.0010435846634209,-0.0277649741619825,0.0,0.0,0.0,-0.0102471113204956,60.0,-18.61980438232422,-0.0,-7.425479964240368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2483215332031,0.0,0.0,9.794280776986852e-05,292.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0001031380816129,291.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3180847167969,0.0,0.0,7.617773371748626e-05,291.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9026184082031,0.0,0.0,0.0001031385545502,292.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.14306640625,0.0,0.0,0.0004892426659353,291.1317749023437,294.1499938964844,264.3018798828125,262.4782409667969,268.39471435546875,264.2969055175781,290.43115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961931806718894e-08,0.0010435846634209,-0.0277649741619825,0.0,0.0,0.0,-0.0102471113204956,60.0,-18.61980438232422,-0.0,-7.425479964240368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2313537597656,0.0,0.0,9.811195195652544e-05,292.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0001033162043313,291.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3002014160156,0.0,0.0,7.630929030710831e-05,291.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8901062011719,0.0,0.0,0.0001033166699926,292.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.12744140625,0.0,0.0,0.0004900876083411,291.1282043457031,294.1499938964844,264.3004150390625,262.4768981933594,268.3191223144531,264.2984313964844,290.4178771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453975992277,1.1172637037759614e-08,0.0010453864233568,-0.0283164791762828,0.0,0.0,0.0,-0.0103515665978193,60.0,-18.64329719543457,-0.0,-7.451144057313287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2313537597656,0.0,0.0,9.811195195652544e-05,292.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0001033162043313,291.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3002014160156,0.0,0.0,7.630929030710831e-05,291.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8901062011719,0.0,0.0,0.0001033166699926,292.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.12744140625,0.0,0.0,0.0004900876083411,291.1282043457031,294.1499938964844,264.3004150390625,262.4768981933594,268.3191223144531,264.2984313964844,290.4178771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453975992277,1.1172637037759614e-08,0.0010453864233568,-0.0283164791762828,0.0,0.0,0.0,-0.0103515665978193,60.0,-18.64329719543457,-0.0,-7.451144057313287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2144470214844,0.0,0.0,9.827827307162806e-05,292.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,0.000103491351183,291.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28240966796875,0.0,0.0,7.643864955753088e-05,291.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.87762451171875,0.0,0.0,0.0001034918168443,292.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.11187744140625,0.0,0.0,0.0004909184062853,291.1245422363281,294.1499938964844,264.2980041503906,262.47479248046875,268.2447814941406,264.2986145019531,290.40460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471693240106,1.1379824194079902e-08,0.0010471580317243,-0.0288587510585784,0.0,0.0,0.0,-0.0104542784392833,60.0,-18.667076110839844,-0.0,-7.476422325680687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2144470214844,0.0,0.0,9.827827307162806e-05,292.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,0.000103491351183,291.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28240966796875,0.0,0.0,7.643864955753088e-05,291.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.87762451171875,0.0,0.0,0.0001034918168443,292.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.11187744140625,0.0,0.0,0.0004909184062853,291.1245422363281,294.1499938964844,264.2980041503906,262.47479248046875,268.2447814941406,264.2986145019531,290.40460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471693240106,1.1379824194079902e-08,0.0010471580317243,-0.0288587510585784,0.0,0.0,0.0,-0.0104542784392833,60.0,-18.667076110839844,-0.0,-7.476422325680687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1976318359375,0.0,0.0,9.844038868322968e-05,292.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,0.0001036620742524,291.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.26470947265625,0.0,0.0,7.656474190298468e-05,291.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8652038574219,0.0,0.0,0.0001036625326378,292.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0964050292969,0.0,0.0,0.0004917282494716,291.12078857421875,294.1499938964844,264.2947692871094,262.4720153808594,268.17169189453125,264.2975769042969,290.3913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488964617252,1.1581775538616057e-08,0.001048884820193,-0.0293872952461242,0.0,0.0,0.0,-0.0105543937534093,60.0,-18.690797805786133,-0.0,-7.501103027607314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1976318359375,0.0,0.0,9.844038868322968e-05,292.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,0.0001036620742524,291.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.26470947265625,0.0,0.0,7.656474190298468e-05,291.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8652038574219,0.0,0.0,0.0001036625326378,292.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0964050292969,0.0,0.0,0.0004917282494716,291.12078857421875,294.1499938964844,264.2947692871094,262.4720153808594,268.17169189453125,264.2975769042969,290.3913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488964617252,1.1581775538616057e-08,0.001048884820193,-0.0293872952461242,0.0,0.0,0.0,-0.0105543937534093,60.0,-18.690797805786133,-0.0,-7.501103027607314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1892395019531,0.0,0.0,9.851945651462302e-05,292.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,0.0001037453403114,291.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2558898925781,0.0,0.0,7.662623829673976e-05,291.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8589782714844,0.0,0.0,0.0001037457914208,292.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.08868408203125,0.0,0.0,0.0004921232466585,291.1188659667969,294.1499938964844,264.2928771972656,262.4704284667969,268.1355895996094,264.2966613769531,290.3847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497387265786,1.1680274525360801e-08,0.0010497270850464,-0.029645076021552,0.0,0.0,0.0,-0.010603223927319,60.0,-18.70252990722656,-0.0,-7.513155964034014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.180908203125,0.0,0.0,9.859704005066304e-05,292.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,0.0001038270347635,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2471008300781,0.0,0.0,7.66865850891918e-05,291.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.852783203125,0.0,0.0,0.0001038274931488,292.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0809936523437,0.0,0.0,0.0004925107932649,291.116943359375,294.1499938964844,264.2908630371094,262.4687194824219,268.09979248046875,264.2955017089844,290.3780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505652753636,1.1776917219208372e-08,0.0010505534010007,-0.0298979934304952,0.0,0.0,0.0,-0.0106511339545249,60.0,-18.71412467956543,-0.0,-7.524990763840833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.16424560546875,0.0,0.0,9.874678653432056e-05,292.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,0.0001039847338688,291.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2295837402344,0.0,0.0,7.680305134272203e-05,291.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8404235839844,0.0,0.0,0.0001039851849782,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.065673828125,0.0,0.0,0.0004932588199153,291.1130065917969,294.1499938964844,264.286376953125,262.4649658203125,268.02899169921875,264.2925720214844,290.3647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521605145186,1.1963460444519567e-08,0.0010521485237404,-0.0303861685097217,0.0,0.0,0.0,-0.0107436114922165,60.0,-18.73672103881836,-0.0,-7.547861002876743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.16424560546875,0.0,0.0,9.874678653432056e-05,292.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,0.0001039847338688,291.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2295837402344,0.0,0.0,7.680305134272203e-05,291.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8404235839844,0.0,0.0,0.0001039851849782,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.065673828125,0.0,0.0,0.0004932588199153,291.1130065917969,294.1499938964844,264.286376953125,262.4649658203125,268.02899169921875,264.2925720214844,290.3647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521605145186,1.1963460444519567e-08,0.0010521485237404,-0.0303861685097217,0.0,0.0,0.0,-0.0107436114922165,60.0,-18.73672103881836,-0.0,-7.547861002876743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.147705078125,0.0,0.0,9.888789645629004e-05,292.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,0.0001041333307512,291.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2121887207031,0.0,0.0,7.691280188737437e-05,291.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8280944824219,0.0,0.0,0.0001041337745846,292.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0503845214844,0.0,0.0,0.000493963714689,291.1089782714844,294.1499938964844,264.2815246582031,262.4609069824219,267.9593811035156,264.2888488769531,290.3514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053663669154,1.2139233618313485e-08,0.0010536515619605,-0.0308461394160985,0.0,0.0,0.0,-0.0108307497575879,60.0,-18.75815200805664,-0.0,-7.569442317389986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.147705078125,0.0,0.0,9.888789645629004e-05,292.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,0.0001041333307512,291.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2121887207031,0.0,0.0,7.691280188737437e-05,291.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8280944824219,0.0,0.0,0.0001041337745846,292.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0503845214844,0.0,0.0,0.000493963714689,291.1089782714844,294.1499938964844,264.2815246582031,262.4609069824219,267.9593811035156,264.2888488769531,290.3514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053663669154,1.2139233618313485e-08,0.0010536515619605,-0.0308461394160985,0.0,0.0,0.0,-0.0108307497575879,60.0,-18.75815200805664,-0.0,-7.569442317389986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1311950683594,0.0,0.0,9.901914017973468e-05,292.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,0.000104271544842,291.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1948547363281,0.0,0.0,7.701488357270136e-05,291.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8157958984375,0.0,0.0,0.0001042719813995,292.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0351867675781,0.0,0.0,0.0004946193075738,291.1048583984375,294.1499938964844,264.2763671875,262.4566345214844,267.8907470703125,264.2846069335937,290.3381652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550618171691,1.2302728613633462e-08,0.001055049477145,-0.0312739610671997,0.0,0.0,0.0,-0.0109118008986115,60.0,-18.778207778930664,-0.0,-7.589544281927375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1311950683594,0.0,0.0,9.901914017973468e-05,292.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,0.000104271544842,291.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1948547363281,0.0,0.0,7.701488357270136e-05,291.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8157958984375,0.0,0.0,0.0001042719813995,292.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0351867675781,0.0,0.0,0.0004946193075738,291.1048583984375,294.1499938964844,264.2763671875,262.4566345214844,267.8907470703125,264.2846069335937,290.3381652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550618171691,1.2302728613633462e-08,0.001055049477145,-0.0312739610671997,0.0,0.0,0.0,-0.0109118008986115,60.0,-18.778207778930664,-0.0,-7.589544281927375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11480712890625,0.0,0.0,9.913904796121642e-05,292.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,0.0001043978190864,291.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1776123046875,0.0,0.0,7.710814679739997e-05,291.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.80352783203125,0.0,0.0,0.0001043982483679,292.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.02001953125,0.0,0.0,0.0004952183226123,291.10064697265625,294.1499938964844,264.27105712890625,262.4522705078125,267.8232421875,264.2799072265625,290.3248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563391260802,1.2452089137582334e-08,0.0010563266696408,-0.0316647849977016,0.0,0.0,0.0,-0.0109858447685837,60.0,-18.796316146850582,-0.0,-7.607930996300638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11480712890625,0.0,0.0,9.913904796121642e-05,292.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,0.0001043978190864,291.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1776123046875,0.0,0.0,7.710814679739997e-05,291.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.80352783203125,0.0,0.0,0.0001043982483679,292.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.02001953125,0.0,0.0,0.0004952183226123,291.10064697265625,294.1499938964844,264.27105712890625,262.4522705078125,267.8232421875,264.2799072265625,290.3248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563391260802,1.2452089137582334e-08,0.0010563266696408,-0.0316647849977016,0.0,0.0,0.0,-0.0109858447685837,60.0,-18.796316146850582,-0.0,-7.607930996300638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.10662841796875,0.0,0.0,9.919414151227102e-05,292.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,0.0001044558302965,291.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1690368652344,0.0,0.0,7.71509949117899e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7973937988281,0.0,0.0,0.000104456259578,292.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0124816894531,0.0,0.0,0.0004954934702254,291.0985107421875,294.1499938964844,264.26837158203125,262.4500732421875,267.7899169921875,264.2774353027344,290.3182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569259757176,1.2520709802288366e-08,0.0010569135192781,-0.0318443328142166,0.0,0.0,0.0,-0.0110198631882667,60.0,-18.80447196960449,-0.0,-7.61638574431345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0984802246094,0.0,0.0,9.92458444670774e-05,292.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,0.0001045102835632,291.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16046142578125,0.0,0.0,7.719120912952349e-05,291.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7912902832031,0.0,0.0,0.0001045107128447,292.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.00494384765625,0.0,0.0,0.0004957517958246,291.09637451171875,294.1499938964844,264.2657165527344,262.4479064941406,267.75689697265625,264.27490234375,290.3115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574768530204,1.2585117836749761e-08,0.0010574641637504,-0.0320128574967384,0.0,0.0,0.0,-0.0110517926514148,60.0,-18.81204605102539,-0.0,-7.624326059385569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0822448730469,0.0,0.0,9.933780529536308e-05,292.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,0.000104607133835,291.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1434326171875,0.0,0.0,7.726273906882852e-05,291.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7790832519531,0.0,0.0,0.0001046075485646,292.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9899597167969,0.0,0.0,0.0004962111706845,291.09197998046875,294.1499938964844,264.2605285644531,262.4436950683594,267.6915283203125,264.269775390625,290.2981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584563715383,1.2699661766646386e-08,0.0010584436822682,-0.0323125571012496,0.0,0.0,0.0,-0.0111085772514343,60.0,-18.825315475463867,-0.0,-7.638457333314363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0822448730469,0.0,0.0,9.933780529536308e-05,292.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,0.000104607133835,291.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1434326171875,0.0,0.0,7.726273906882852e-05,291.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7790832519531,0.0,0.0,0.0001046075485646,292.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9899597167969,0.0,0.0,0.0004962111706845,291.09197998046875,294.1499938964844,264.2605285644531,262.4436950683594,267.6915283203125,264.269775390625,290.2981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584563715383,1.2699661766646386e-08,0.0010584436822682,-0.0323125571012496,0.0,0.0,0.0,-0.0111085772514343,60.0,-18.825315475463867,-0.0,-7.638457333314363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.06610107421875,0.0,0.0,9.941439930116758e-05,292.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,0.0001046877878252,291.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.12646484375,0.0,0.0,7.732230733381584e-05,291.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7669372558594,0.0,0.0,0.0001046882025548,292.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9750061035156,0.0,0.0,0.0004965937696397,291.0875244140625,294.1499938964844,264.255615234375,262.439697265625,267.6273498535156,264.2646484375,290.28485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592722101137,1.279505390527902e-08,0.0010592594044283,-0.0325621403753757,0.0,0.0,0.0,-0.0111558670178055,60.0,-18.83530807495117,-0.0,-7.65023600024506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.06610107421875,0.0,0.0,9.941439930116758e-05,292.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,0.0001046877878252,291.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.12646484375,0.0,0.0,7.732230733381584e-05,291.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7669372558594,0.0,0.0,0.0001046882025548,292.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9750061035156,0.0,0.0,0.0004965937696397,291.0875244140625,294.1499938964844,264.255615234375,262.439697265625,267.6273498535156,264.2646484375,290.28485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592722101137,1.279505390527902e-08,0.0010592594044283,-0.0325621403753757,0.0,0.0,0.0,-0.0111558670178055,60.0,-18.83530807495117,-0.0,-7.65023600024506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.050048828125,0.0,0.0,9.947404760168864e-05,292.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,0.0001047506084432,291.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.109619140625,0.0,0.0,7.736869883956388e-05,291.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7547912597656,0.0,0.0,0.0001047510158969,292.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.96014404296875,0.0,0.0,0.0004968917928636,291.0829467773437,294.1499938964844,264.2510681152344,262.4360656738281,267.5642395019531,264.2597045898437,290.2715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599074885249,1.2869339371945898e-08,0.0010598945664241,-0.0327564962208271,0.0,0.0,0.0,-0.0111926943063735,60.0,-18.84210586547852,-0.0,-7.65941479130561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.050048828125,0.0,0.0,9.947404760168864e-05,292.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,0.0001047506084432,291.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.109619140625,0.0,0.0,7.736869883956388e-05,291.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7547912597656,0.0,0.0,0.0001047510158969,292.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.96014404296875,0.0,0.0,0.0004968917928636,291.0829467773437,294.1499938964844,264.2510681152344,262.4360656738281,267.5642395019531,264.2597045898437,290.2715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599074885249,1.2869339371945898e-08,0.0010598945664241,-0.0327564962208271,0.0,0.0,0.0,-0.0111926943063735,60.0,-18.84210586547852,-0.0,-7.65941479130561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0340576171875,0.0,0.0,9.95158843579702e-05,292.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082458496094,0.0,0.0,0.0001047946643666,291.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0928649902344,0.0,0.0,7.74012369220145e-05,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7427062988281,0.0,0.0,0.0001047950718202,292.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9453430175781,0.0,0.0,0.0004971007583662,291.07830810546875,294.1499938964844,264.2470397949219,262.432861328125,267.5022277832031,264.2550354003906,290.2581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603530099615,1.2921428371726051e-08,0.0010603400878608,-0.0328927785158157,0.0,0.0,0.0,-0.0112185170873999,60.0,-18.845314025878903,-0.0,-7.665853729577067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0340576171875,0.0,0.0,9.95158843579702e-05,292.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082458496094,0.0,0.0,0.0001047946643666,291.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0928649902344,0.0,0.0,7.74012369220145e-05,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7427062988281,0.0,0.0,0.0001047950718202,292.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9453430175781,0.0,0.0,0.0004971007583662,291.07830810546875,294.1499938964844,264.2470397949219,262.432861328125,267.5022277832031,264.2550354003906,290.2581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603530099615,1.2921428371726051e-08,0.0010603400878608,-0.0328927785158157,0.0,0.0,0.0,-0.0112185170873999,60.0,-18.845314025878903,-0.0,-7.665853729577067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.026123046875,0.0,0.0,9.95303998934105e-05,292.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,0.0001048099584295,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0845031738281,0.0,0.0,7.741252920823172e-05,291.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7366638183594,0.0,0.0,0.0001048103586072,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.93798828125,0.0,0.0,0.0004971732851117,291.0759582519531,294.1499938964844,264.2452697753906,262.4314880371094,267.4715881347656,264.2528686523437,290.25146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605074930936,1.293949747349643e-08,0.0010604945709928,-0.0329400524497032,0.0,0.0,0.0,-0.0112274745479226,60.0,-18.84555435180664,-0.0,-7.668088386481031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0181884765625,0.0,0.0,9.953980043064804e-05,292.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045227050781,0.0,0.0,0.0001048198537318,291.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0762023925781,0.0,0.0,7.741984154563397e-05,291.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73065185546875,0.0,0.0,0.0001048202539095,292.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9306335449219,0.0,0.0,0.0004972202586941,291.0735778808594,294.1499938964844,264.2436828613281,262.4302673339844,267.44122314453125,264.25079345703125,290.2447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060607493855,1.2951187677856524e-08,0.0010605945717543,-0.0329706370830535,0.0,0.0,0.0,-0.0112332701683044,60.0,-18.844757080078125,-0.0,-7.669533630405567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0023803710937,0.0,0.0,9.954417328117417e-05,292.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007385253906,0.0,0.0,0.000104824466689,291.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.05963134765625,0.0,0.0,7.742324669379741e-05,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7186279296875,0.0,0.0,0.0001048248595907,292.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9159851074219,0.0,0.0,0.0004972421447746,291.0687866210937,294.1499938964844,264.2411193847656,262.4283447265625,267.3812561035156,264.2471008300781,290.2313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606538271531,1.2956602901681435e-08,0.0010606409050524,-0.0329848043620586,0.0,0.0,0.0,-0.011235955171287,60.0,-18.840316772460938,-0.0,-7.670203672205389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0023803710937,0.0,0.0,9.954417328117417e-05,292.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007385253906,0.0,0.0,0.000104824466689,291.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.05963134765625,0.0,0.0,7.742324669379741e-05,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7186279296875,0.0,0.0,0.0001048248595907,292.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9159851074219,0.0,0.0,0.0004972421447746,291.0687866210937,294.1499938964844,264.2411193847656,262.4283447265625,267.3812561035156,264.2471008300781,290.2313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606538271531,1.2956602901681435e-08,0.0010606409050524,-0.0329848043620586,0.0,0.0,0.0,-0.011235955171287,60.0,-18.840316772460938,-0.0,-7.670203672205389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9866638183594,0.0,0.0,9.952889377018435e-05,292.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09686279296875,0.0,0.0,0.0001048083795467,291.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.04315185546875,0.0,0.0,7.741135777905583e-05,291.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7066345214844,0.0,0.0,0.0001048087651724,292.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9013977050781,0.0,0.0,0.0004971658345311,291.0638732910156,294.1499938964844,264.239501953125,262.4272155761719,267.3224792480469,264.24420166015625,290.218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604907292872,1.2937524829226277e-08,0.0010604778071865,-0.0329348891973495,0.0,0.0,0.0,-0.0112264975905418,60.0,-18.83111572265625,-0.0,-7.66784395977993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9866638183594,0.0,0.0,9.952889377018435e-05,292.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09686279296875,0.0,0.0,0.0001048083795467,291.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.04315185546875,0.0,0.0,7.741135777905583e-05,291.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7066345214844,0.0,0.0,0.0001048087651724,292.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9013977050781,0.0,0.0,0.0004971658345311,291.0638732910156,294.1499938964844,264.239501953125,262.4272155761719,267.3224792480469,264.24420166015625,290.218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604907292872,1.2937524829226277e-08,0.0010604778071865,-0.0329348891973495,0.0,0.0,0.0,-0.0112264975905418,60.0,-18.83111572265625,-0.0,-7.66784395977993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9710388183594,0.0,0.0,9.949296509148552e-05,292.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,0.0001047705445671,291.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0267944335937,0.0,0.0,7.738341082585976e-05,291.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6947021484375,0.0,0.0,0.0001047709301928,292.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.88690185546875,0.0,0.0,0.0004969863803125,291.05889892578125,294.1499938964844,264.2389221191406,262.4269714355469,267.2648010253906,264.2421264648437,290.2046203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601077228784,1.2892720668844504e-08,0.0010600948007777,-0.0328176692128181,0.0,0.0,0.0,-0.0112042864784598,60.0,-18.81754302978516,-0.0,-7.662304568611945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9710388183594,0.0,0.0,9.949296509148552e-05,292.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,0.0001047705445671,291.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0267944335937,0.0,0.0,7.738341082585976e-05,291.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6947021484375,0.0,0.0,0.0001047709301928,292.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.88690185546875,0.0,0.0,0.0004969863803125,291.05889892578125,294.1499938964844,264.2389221191406,262.4269714355469,267.2648010253906,264.2421264648437,290.2046203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601077228784,1.2892720668844504e-08,0.0010600948007777,-0.0328176692128181,0.0,0.0,0.0,-0.0112042864784598,60.0,-18.81754302978516,-0.0,-7.662304568611945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
