time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683580,291.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9555053710937,0.0,0.0,9.943602344719692e-05,292.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889587402344,0.0,0.0,0.0001047105906764,291.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0105285644531,0.0,0.0,7.733912934781983e-05,291.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6827697753906,0.0,0.0,0.0001047109690262,291.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8724670410156,0.0,0.0,0.0004967019776813,291.0538635253906,294.1499938964844,264.23956298828125,262.4277648925781,267.2082214355469,264.24102783203125,290.19122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595007333904,1.2821740114077327e-08,0.001059487927705,-0.0326319634914398,0.0,0.0,0.0,-0.0111690992489457,60.0,-18.79926872253418,-0.0,-7.65353220799625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9555053710937,0.0,0.0,9.943602344719692e-05,292.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889587402344,0.0,0.0,0.0001047105906764,291.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0105285644531,0.0,0.0,7.733912934781983e-05,291.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6827697753906,0.0,0.0,0.0001047109690262,291.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8724670410156,0.0,0.0,0.0004967019776813,291.0538635253906,294.1499938964844,264.23956298828125,262.4277648925781,267.2082214355469,264.24102783203125,290.19122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595007333904,1.2821740114077327e-08,0.001059487927705,-0.0326319634914398,0.0,0.0,0.0,-0.0111690992489457,60.0,-18.79926872253418,-0.0,-7.65353220799625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.94775390625,0.0,0.0,9.94007641565986e-05,292.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,0.0001046734614646,291.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0024108886719,0.0,0.0,7.731169898761436e-05,291.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6768493652344,0.0,0.0,0.0001046738398144,291.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8652648925781,0.0,0.0,0.0004965258412994,291.0513000488281,294.1499938964844,264.2403564453125,262.4285888671875,267.1803283691406,264.2408142089844,290.1845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591249447315,1.2777789493156888e-08,0.0010591121390461,-0.0325169712305069,0.0,0.0,0.0,-0.0111473109573125,60.0,-18.78851127624512,-0.0,-7.648103661495045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9400329589844,0.0,0.0,9.93590074358508e-05,292.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848693847656,0.0,0.0,0.0001046295001287,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9943542480469,0.0,0.0,7.727922638878226e-05,291.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6709289550781,0.0,0.0,0.0001046298712026,291.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.85809326171875,0.0,0.0,0.0004963172832503,291.0487365722656,294.1499938964844,264.24151611328125,262.4296875,267.1527404785156,264.240966796875,290.17779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586800053715,1.27257484550114e-08,0.0010586671996861,-0.0323808118700981,0.0,0.0,0.0,-0.0111215123906731,60.0,-18.77633285522461,-0.0,-7.641677512992828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9246826171875,0.0,0.0,9.926113852998242e-05,292.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.0,0.0,0.0001045264361891,291.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.978271484375,0.0,0.0,7.720310532022268e-05,291.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6590881347656,0.0,0.0,0.000104526807263,291.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.84381103515625,0.0,0.0,0.0004958283971063,291.04351806640625,294.1499938964844,264.2449645996094,262.432861328125,267.09832763671875,264.24200439453125,290.1643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057636924088,1.2603765142671364e-08,0.0010576242348179,-0.0320616476237773,0.0,0.0,0.0,-0.0110610406845808,60.0,-18.7486515045166,-0.0,-7.626626086221222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9246826171875,0.0,0.0,9.926113852998242e-05,292.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.0,0.0,0.0001045264361891,291.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.978271484375,0.0,0.0,7.720310532022268e-05,291.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6590881347656,0.0,0.0,0.000104526807263,291.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.84381103515625,0.0,0.0,0.0004958283971063,291.04351806640625,294.1499938964844,264.2449645996094,262.432861328125,267.09832763671875,264.24200439453125,290.1643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057636924088,1.2603765142671364e-08,0.0010576242348179,-0.0320616476237773,0.0,0.0,0.0,-0.0110610406845808,60.0,-18.7486515045166,-0.0,-7.626626086221222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.909423828125,0.0,0.0,9.914401016430928e-05,292.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765686035156,0.0,0.0,0.0001044031087076,291.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9623107910156,0.0,0.0,7.71120103308931e-05,291.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6473083496094,0.0,0.0,0.0001044034652295,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8296203613281,0.0,0.0,0.0004952433519065,291.0382385253906,294.1499938964844,264.25,262.4373779296875,267.0451354980469,264.2445068359375,290.1509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563887190073,1.2457797460285748e-08,0.0010563762625679,-0.0316797196865081,0.0,0.0,0.0,-0.0109886787831783,60.0,-18.715721130371094,-0.0,-7.60863443360904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.909423828125,0.0,0.0,9.914401016430928e-05,292.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765686035156,0.0,0.0,0.0001044031087076,291.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9623107910156,0.0,0.0,7.71120103308931e-05,291.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6473083496094,0.0,0.0,0.0001044034652295,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8296203613281,0.0,0.0,0.0004952433519065,291.0382385253906,294.1499938964844,264.25,262.4373779296875,267.0451354980469,264.2445068359375,290.1509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563887190073,1.2457797460285748e-08,0.0010563762625679,-0.0316797196865081,0.0,0.0,0.0,-0.0109886787831783,60.0,-18.715721130371094,-0.0,-7.60863443360904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8942565917969,0.0,0.0,9.902180318022148e-05,292.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722961425781,0.0,0.0,0.0001042744188453,291.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9464416503906,0.0,0.0,7.701695722062141e-05,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6355895996094,0.0,0.0,0.0001042747753672,291.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.81549072265625,0.0,0.0,0.0004946329281665,291.03289794921875,294.1499938964844,264.2574462890625,262.44403076171875,266.9931030273437,264.2486267089844,290.1375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550862643867,1.2305492624875568e-08,0.0010550739243626,-0.031281191855669,0.0,0.0,0.0,-0.0109131745994091,60.0,-18.679162979125977,-0.0,-7.589883921355067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8942565917969,0.0,0.0,9.902180318022148e-05,292.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722961425781,0.0,0.0,0.0001042744188453,291.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9464416503906,0.0,0.0,7.701695722062141e-05,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6355895996094,0.0,0.0,0.0001042747753672,291.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.81549072265625,0.0,0.0,0.0004946329281665,291.03289794921875,294.1499938964844,264.2574462890625,262.44403076171875,266.9931030273437,264.2486267089844,290.1375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550862643867,1.2305492624875568e-08,0.0010550739243626,-0.031281191855669,0.0,0.0,0.0,-0.0109131745994091,60.0,-18.679162979125977,-0.0,-7.589883921355067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8791809082031,0.0,0.0,9.890762157738207e-05,292.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679626464844,0.0,0.0,0.0001041541836457,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9306945800781,0.0,0.0,7.692814688198268e-05,291.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6238708496094,0.0,0.0,0.0001041545328916,291.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80145263671875,0.0,0.0,0.0004940626095049,291.0274658203125,294.1499938964844,264.26788330078125,262.45330810546875,266.9423217773437,264.2548217773437,290.1241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538693750277,1.2163194007541732e-08,0.0010538571514189,-0.0309088360518217,0.0,0.0,0.0,-0.0108426315709948,60.0,-18.6409912109375,-0.0,-7.572386806486976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8791809082031,0.0,0.0,9.890762157738207e-05,292.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679626464844,0.0,0.0,0.0001041541836457,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9306945800781,0.0,0.0,7.692814688198268e-05,291.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6238708496094,0.0,0.0,0.0001041545328916,291.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80145263671875,0.0,0.0,0.0004940626095049,291.0274658203125,294.1499938964844,264.26788330078125,262.45330810546875,266.9423217773437,264.2548217773437,290.1241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538693750277,1.2163194007541732e-08,0.0010538571514189,-0.0309088360518217,0.0,0.0,0.0,-0.0108426315709948,60.0,-18.6409912109375,-0.0,-7.572386806486976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8716735839844,0.0,0.0,9.885404142551124e-05,292.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657958984375,0.0,0.0,0.0001040977585944,291.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9228515625,0.0,0.0,7.688647019676864e-05,291.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6180419921875,0.0,0.0,0.0001040981151163,291.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7944641113281,0.0,0.0,0.00049379497068,291.02471923828125,294.1499938964844,264.274169921875,262.4588928222656,266.9173889160156,264.2588195800781,290.1174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532982414588,1.2096417201235e-08,0.0010532861342653,-0.0307340957224369,0.0,0.0,0.0,-0.0108095267787575,60.0,-18.62166213989257,-0.0,-7.564182169517154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8641967773437,0.0,0.0,9.880285506369546e-05,292.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635681152344,0.0,0.0,0.0001040438583004,291.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9150085449219,0.0,0.0,7.684666343266144e-05,291.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6122436523437,0.0,0.0,0.0001040442075463,291.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7874755859375,0.0,0.0,0.0004935392644256,291.02197265625,294.1499938964844,264.2810974121094,262.4650573730469,266.89276123046875,264.26336669921875,290.1106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527527192607,1.2032622898061618e-08,0.0010527406120672,-0.030567156150937,0.0,0.0,0.0,-0.0107779018580913,60.0,-18.602277755737305,-0.0,-7.556349146398136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8492736816406,0.0,0.0,9.870886424323544e-05,292.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0001039448907249,291.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8994445800781,0.0,0.0,7.677356188651174e-05,291.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6006164550781,0.0,0.0,0.0001039452326949,291.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7735595703125,0.0,0.0,0.0004930698196403,291.01641845703125,294.1499938964844,264.2968139648437,262.47906494140625,266.8443908691406,264.27423095703125,290.0972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517509654164,1.1915486375357888e-08,0.0010517390910536,-0.0302606225013732,0.0,0.0,0.0,-0.0107198320329189,60.0,-18.563570022583008,-0.0,-7.541975577396445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8492736816406,0.0,0.0,9.870886424323544e-05,292.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0001039448907249,291.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8994445800781,0.0,0.0,7.677356188651174e-05,291.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6006164550781,0.0,0.0,0.0001039452326949,291.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7735595703125,0.0,0.0,0.0004930698196403,291.01641845703125,294.1499938964844,264.2968139648437,262.47906494140625,266.8443908691406,264.27423095703125,290.0972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517509654164,1.1915486375357888e-08,0.0010517390910536,-0.0302606225013732,0.0,0.0,0.0,-0.0107198320329189,60.0,-18.563570022583008,-0.0,-7.541975577396445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8344421386719,0.0,0.0,9.862743900157513e-05,292.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545959472656,0.0,0.0,0.0001038591435644,291.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.88397216796875,0.0,0.0,7.671022467548028e-05,291.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5890197753906,0.0,0.0,0.0001038594855344,291.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7597351074219,0.0,0.0,0.0004926630645059,291.0107727050781,294.1499938964844,264.3148803710937,262.4951171875,266.7972717285156,264.2874755859375,290.0838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813994227338752e-08,0.0010508712148293,-0.029995022341609,0.0,0.0,0.0,-0.0106695182621479,60.0,-18.525320053100582,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8344421386719,0.0,0.0,9.862743900157513e-05,292.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545959472656,0.0,0.0,0.0001038591435644,291.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.88397216796875,0.0,0.0,7.671022467548028e-05,291.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5890197753906,0.0,0.0,0.0001038594855344,291.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7597351074219,0.0,0.0,0.0004926630645059,291.0107727050781,294.1499938964844,264.3148803710937,262.4951171875,266.7972717285156,264.2874755859375,290.0838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813994227338752e-08,0.0010508712148293,-0.029995022341609,0.0,0.0,0.0,-0.0106695182621479,60.0,-18.525320053100582,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8197021484375,0.0,0.0,9.856001997832208e-05,292.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500183105469,0.0,0.0,0.0001037881593219,291.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8685607910156,0.0,0.0,7.665779412491247e-05,291.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5774841308594,0.0,0.0,0.000103788494016,291.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7459411621094,0.0,0.0,0.0004923263331875,291.00506591796875,294.1499938964844,264.3349914550781,262.5130310058594,266.7514038085937,264.302978515625,290.0704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729967219764605e-08,0.001050152699463,-0.0297751240432262,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.48799133300781,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8197021484375,0.0,0.0,9.856001997832208e-05,292.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500183105469,0.0,0.0,0.0001037881593219,291.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8685607910156,0.0,0.0,7.665779412491247e-05,291.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5774841308594,0.0,0.0,0.000103788494016,291.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7459411621094,0.0,0.0,0.0004923263331875,291.00506591796875,294.1499938964844,264.3349914550781,262.5130310058594,266.7514038085937,264.302978515625,290.0704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729967219764605e-08,0.001050152699463,-0.0297751240432262,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.48799133300781,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8050231933594,0.0,0.0,9.850806964095682e-05,292.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453796386719,0.0,0.0,0.0001037334586726,291.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8532409667969,0.0,0.0,7.66173834563233e-05,291.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5659484863281,0.0,0.0,0.0001037337860907,291.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.73223876953125,0.0,0.0,0.0004920668434351,290.999267578125,294.1499938964844,264.3569641113281,262.5325622558594,266.706787109375,264.3206481933594,290.0570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.4520263671875,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8050231933594,0.0,0.0,9.850806964095682e-05,292.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453796386719,0.0,0.0,0.0001037334586726,291.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8532409667969,0.0,0.0,7.66173834563233e-05,291.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5659484863281,0.0,0.0,0.0001037337860907,291.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.73223876953125,0.0,0.0,0.0004920668434351,290.999267578125,294.1499938964844,264.3569641113281,262.5325622558594,266.706787109375,264.3206481933594,290.0570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.4520263671875,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7976989746094,0.0,0.0,9.848843910731377e-05,292.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04302978515625,0.0,0.0,0.0001037127804011,291.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456115722656,0.0,0.0,7.660211122129112e-05,291.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5602111816406,0.0,0.0,0.0001037131078192,291.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72540283203125,0.0,0.0,0.0004919687635265,290.996337890625,294.1499938964844,264.3685607910156,262.5429077148437,266.6849670410156,264.3302917480469,290.05029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494012385606,1.1640730157580492e-08,0.0010493895970284,-0.0295415855944156,0.0,0.0,0.0,-0.0105836233124136,60.0,-18.43471336364746,-0.0,-7.508315746918015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7904052734375,0.0,0.0,9.84728685580194e-05,292.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406494140625,0.0,0.0,0.0001036963949445,291.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8380126953125,0.0,0.0,7.659000402782112e-05,291.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.554443359375,0.0,0.0,0.0001036967150866,291.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71856689453125,0.0,0.0,0.0004918910562992,290.993408203125,294.1499938964844,264.38055419921875,262.5535583496094,266.6634826660156,264.34039306640625,290.0435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492351138964,1.1621318130039526e-08,0.0010492234723642,-0.0294907819479703,0.0,0.0,0.0,-0.0105739999562501,60.0,-18.41787910461425,-0.0,-7.505940402552369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7758483886719,0.0,0.0,9.84545113169588e-05,292.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0358581542969,0.0,0.0,0.0001036770627251,291.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8228454589844,0.0,0.0,7.65757285989821e-05,291.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54296875,0.0,0.0,0.0001036773828673,291.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7049560546875,0.0,0.0,0.0004917993210256,290.9874572753906,294.1499938964844,264.4055480957031,262.5757751464844,266.6214294433594,264.36181640625,290.0301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.385719299316406,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7758483886719,0.0,0.0,9.84545113169588e-05,292.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0358581542969,0.0,0.0,0.0001036770627251,291.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8228454589844,0.0,0.0,7.65757285989821e-05,291.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54296875,0.0,0.0,0.0001036773828673,291.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7049560546875,0.0,0.0,0.0004917993210256,290.9874572753906,294.1499938964844,264.4055480957031,262.5757751464844,266.6214294433594,264.36181640625,290.0301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.385719299316406,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7613525390625,0.0,0.0,9.845318709267303e-05,292.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310363769531,0.0,0.0,0.0001036756730172,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8077392578125,0.0,0.0,7.65747026889585e-05,291.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5315246582031,0.0,0.0,0.0001036759931594,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6913757324219,0.0,0.0,0.0004917927435599,290.9814758300781,294.1499938964844,264.43170166015625,262.5990600585937,266.5805969238281,264.3848876953125,290.01678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596738680452743e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.355836868286133,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7613525390625,0.0,0.0,9.845318709267303e-05,292.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310363769531,0.0,0.0,0.0001036756730172,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8077392578125,0.0,0.0,7.65747026889585e-05,291.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5315246582031,0.0,0.0,0.0001036759931594,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6913757324219,0.0,0.0,0.0004917927435599,290.9814758300781,294.1499938964844,264.43170166015625,262.5990600585937,266.5805969238281,264.3848876953125,290.01678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596738680452743e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.355836868286133,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7469482421875,0.0,0.0,9.846727334661408e-05,291.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260925292969,0.0,0.0,0.0001036905086948,291.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7926940917969,0.0,0.0,7.658565300516784e-05,291.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.52008056640625,0.0,0.0,0.000103690821561,291.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6778564453125,0.0,0.0,0.0004918631166219,290.9753723144531,294.1499938964844,264.45880126953125,262.6231384277344,266.5409851074219,264.4093933105469,290.0033874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614260664316587e-08,0.0010491630528122,-0.0294723119586706,0.0,0.0,0.0,-0.0105705000460147,60.0,-18.328235626220703,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7469482421875,0.0,0.0,9.846727334661408e-05,291.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260925292969,0.0,0.0,0.0001036905086948,291.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7926940917969,0.0,0.0,7.658565300516784e-05,291.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.52008056640625,0.0,0.0,0.000103690821561,291.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6778564453125,0.0,0.0,0.0004918631166219,290.9753723144531,294.1499938964844,264.45880126953125,262.6231384277344,266.5409851074219,264.4093933105469,290.0033874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614260664316587e-08,0.0010491630528122,-0.0294723119586706,0.0,0.0,0.0,-0.0105705000460147,60.0,-18.328235626220703,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7325439453125,0.0,0.0,9.84936923487112e-05,291.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211181640625,0.0,0.0,0.0001037183319567,291.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7777404785156,0.0,0.0,7.66062003094703e-05,291.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5086669921875,0.0,0.0,0.0001037186375469,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6643981933594,0.0,0.0,0.0004919951315969,290.96923828125,294.1499938964844,264.4866027832031,262.6478881835937,266.50262451171875,264.43511962890625,289.9900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647145470305986e-08,0.0010494441958144,-0.0295583754777908,0.0,0.0,0.0,-0.0105868028476834,60.0,-18.30264472961425,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7325439453125,0.0,0.0,9.84936923487112e-05,291.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211181640625,0.0,0.0,0.0001037183319567,291.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7777404785156,0.0,0.0,7.66062003094703e-05,291.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5086669921875,0.0,0.0,0.0001037186375469,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6643981933594,0.0,0.0,0.0004919951315969,290.96923828125,294.1499938964844,264.4866027832031,262.6478881835937,266.50262451171875,264.43511962890625,289.9900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647145470305986e-08,0.0010494441958144,-0.0295583754777908,0.0,0.0,0.0,-0.0105868028476834,60.0,-18.30264472961425,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7253723144531,0.0,0.0,9.851002687355503e-05,291.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01861572265625,0.0,0.0,0.0001037355323205,291.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.770263671875,0.0,0.0,7.661890413146466e-05,291.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5029602050781,0.0,0.0,0.0001037358379107,291.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6576538085937,0.0,0.0,0.0004920766805298,290.96612548828125,294.1499938964844,264.5007019042969,262.6604309082031,266.4839172363281,264.4483947753906,289.9833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.1667482979760281e-08,0.0010496181203052,-0.0296115987002849,0.0,0.0,0.0,-0.0105968844145536,60.0,-18.29045295715332,-0.0,-7.5115899278444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7182312011719,0.0,0.0,9.852733637671918e-05,291.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160827636719,0.0,0.0,0.0001037537658703,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7628173828125,0.0,0.0,7.663237192900851e-05,290.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49725341796875,0.0,0.0,0.0001037540714605,291.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.65093994140625,0.0,0.0,0.0004921631771139,290.9629821777344,294.1499938964844,264.5149230957031,262.67303466796875,266.46551513671875,264.4618835449219,289.9766540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.278499603271484,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7039489746094,0.0,0.0,9.856319957179947e-05,291.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0109558105469,0.0,0.0,0.0001037915353663,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7479553222656,0.0,0.0,7.666026067454368e-05,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.48583984375,0.0,0.0,0.0001037918336805,291.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6375427246094,0.0,0.0,0.0004923423402942,290.9566955566406,294.1499938964844,264.54345703125,262.69842529296875,266.4295349121094,264.4893798828125,289.9632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.254928588867188,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7039489746094,0.0,0.0,9.856319957179947e-05,291.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0109558105469,0.0,0.0,0.0001037915353663,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7479553222656,0.0,0.0,7.666026067454368e-05,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.48583984375,0.0,0.0,0.0001037918336805,291.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6375427246094,0.0,0.0,0.0004923423402942,290.9566955566406,294.1499938964844,264.54345703125,262.69842529296875,266.4295349121094,264.4893798828125,289.9632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.254928588867188,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6897277832031,0.0,0.0,9.860037243925036e-05,291.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057678222656,0.0,0.0,0.0001038306800182,291.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.733154296875,0.0,0.0,7.668917533010244e-05,290.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4744567871094,0.0,0.0,0.0001038309783325,291.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6241760253906,0.0,0.0,0.0004925280227325,290.9502868652344,294.1499938964844,264.5720520019531,262.7238464355469,266.394775390625,264.51739501953125,289.949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.231609344482425,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6897277832031,0.0,0.0,9.860037243925036e-05,291.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057678222656,0.0,0.0,0.0001038306800182,291.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.733154296875,0.0,0.0,7.668917533010244e-05,290.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4744567871094,0.0,0.0,0.0001038309783325,291.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6241760253906,0.0,0.0,0.0004925280227325,290.9502868652344,294.1499938964844,264.5720520019531,262.7238464355469,266.394775390625,264.51739501953125,289.949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.231609344482425,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.675537109375,0.0,0.0,9.863857849268244e-05,291.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00048828125,0.0,0.0,0.0001038709160638,291.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7183837890625,0.0,0.0,7.671889034099877e-05,290.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4631042480469,0.0,0.0,0.0001038712071022,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.61083984375,0.0,0.0,0.0004927188856527,290.94384765625,294.1499938964844,264.6004638671875,262.74908447265625,266.36114501953125,264.5456848144531,289.9366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.20855712890625,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
