time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685920,291.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.675537109375,0.0,0.0,9.863857849268244e-05,291.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00048828125,0.0,0.0,0.0001038709160638,291.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7183837890625,0.0,0.0,7.671889034099877e-05,290.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4631042480469,0.0,0.0,0.0001038712071022,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.61083984375,0.0,0.0,0.0004927188856527,290.94384765625,294.1499938964844,264.6004638671875,262.74908447265625,266.36114501953125,264.5456848144531,289.9366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.20855712890625,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.661376953125,0.0,0.0,9.86775557976216e-05,291.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99517822265625,0.0,0.0,0.0001039119670167,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.70367431640625,0.0,0.0,7.674920925637707e-05,290.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.45172119140625,0.0,0.0,0.000103912258055,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5975341796875,0.0,0.0,0.0004929136484861,290.93731689453125,294.1499938964844,264.62841796875,262.77392578125,266.32867431640625,264.57403564453125,289.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876103656049965e-08,0.0010514019522815,-0.0301575623452663,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.185880661010746,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.661376953125,0.0,0.0,9.86775557976216e-05,291.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99517822265625,0.0,0.0,0.0001039119670167,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.70367431640625,0.0,0.0,7.674920925637707e-05,290.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.45172119140625,0.0,0.0,0.000103912258055,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5975341796875,0.0,0.0,0.0004929136484861,290.93731689453125,294.1499938964844,264.62841796875,262.77392578125,266.32867431640625,264.57403564453125,289.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876103656049965e-08,0.0010514019522815,-0.0301575623452663,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.185880661010746,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6543273925781,0.0,0.0,9.869727364275604e-05,291.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99249267578125,0.0,0.0,0.0001039327325997,291.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.69635009765625,0.0,0.0,7.676453969907016e-05,290.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.446044921875,0.0,0.0,0.0001039330163621,291.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5909118652344,0.0,0.0,0.0004930121358484,290.9340209960937,294.1499938964844,264.6421813964844,262.7861328125,266.3128967285156,264.588134765625,289.9166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900651131213635e-08,0.0010516118491068,-0.030221801251173,0.0,0.0,0.0,-0.010712475515902,60.0,-18.17473220825196,-0.0,-7.540156587992898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.64727783203125,0.0,0.0,9.871707152342424e-05,291.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897766113281,0.0,0.0,0.0001039535854943,291.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.68902587890625,0.0,0.0,7.677994290133938e-05,290.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403686523437,0.0,0.0,0.0001039538692566,291.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58428955078125,0.0,0.0,0.0004931110306642,290.9306945800781,294.1499938964844,264.6557312011719,262.7981872558594,266.29736328125,264.6021728515625,289.9100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-18.163698196411133,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6332397460937,0.0,0.0,9.875688556348904e-05,291.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843139648437,0.0,0.0,0.000103995509562,291.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6744384765625,0.0,0.0,7.681090937694535e-05,290.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42901611328125,0.0,0.0,0.0001039957933244,291.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.571044921875,0.0,0.0,0.0004933099262416,290.92401123046875,294.1499938964844,264.68218994140625,262.8216857910156,266.2670593261719,264.6298828125,289.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974887748067433e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.1421012878418,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6332397460937,0.0,0.0,9.875688556348904e-05,291.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843139648437,0.0,0.0,0.000103995509562,291.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6744384765625,0.0,0.0,7.681090937694535e-05,290.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42901611328125,0.0,0.0,0.0001039957933244,291.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.571044921875,0.0,0.0,0.0004933099262416,290.92401123046875,294.1499938964844,264.68218994140625,262.8216857910156,266.2670593261719,264.6298828125,289.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974887748067433e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.1421012878418,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.61920166015625,0.0,0.0,9.879675053525716e-05,291.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787902832031,0.0,0.0,0.0001040374991134,291.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6598815917969,0.0,0.0,7.6841919508297e-05,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.41766357421875,0.0,0.0,0.0001040377755998,291.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5578308105469,0.0,0.0,0.0004935091128572,290.9172668457031,294.1499938964844,264.70751953125,262.8441772460937,266.23779296875,264.6569519042969,289.8834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.12123107910156,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.61920166015625,0.0,0.0,9.879675053525716e-05,291.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787902832031,0.0,0.0,0.0001040374991134,291.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6598815917969,0.0,0.0,7.6841919508297e-05,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.41766357421875,0.0,0.0,0.0001040377755998,291.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5578308105469,0.0,0.0,0.0004935091128572,290.9172668457031,294.1499938964844,264.70751953125,262.8441772460937,266.23779296875,264.6569519042969,289.8834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.12123107910156,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.605224609375,0.0,0.0,9.883646271191536e-05,291.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731750488281,0.0,0.0,0.0001040793140418,291.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6453552246094,0.0,0.0,7.68728059483692e-05,290.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.40631103515625,0.0,0.0,0.0001040795905282,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.544677734375,0.0,0.0,0.0004937074845656,290.9104309082031,294.1499938964844,264.73150634765625,262.8655090332031,266.2095031738281,264.68310546875,289.87017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.101213455200195,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.605224609375,0.0,0.0,9.883646271191536e-05,291.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731750488281,0.0,0.0,0.0001040793140418,291.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6453552246094,0.0,0.0,7.68728059483692e-05,290.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.40631103515625,0.0,0.0,0.0001040795905282,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.544677734375,0.0,0.0,0.0004937074845656,290.9104309082031,294.1499938964844,264.73150634765625,262.8655090332031,266.2095031738281,264.68310546875,289.87017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.101213455200195,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5912780761719,0.0,0.0,9.887579653877764e-05,291.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674987792969,0.0,0.0,0.0001041207360685,290.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6308898925781,0.0,0.0,7.690339407417923e-05,290.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3949890136719,0.0,0.0,0.0001041210125549,291.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5315246582031,0.0,0.0,0.0004939039354212,290.9035339355469,294.1499938964844,264.75396728515625,262.88543701171875,266.18218994140625,264.7080993652344,289.85693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.082170486450195,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5912780761719,0.0,0.0,9.887579653877764e-05,291.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674987792969,0.0,0.0,0.0001041207360685,290.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6308898925781,0.0,0.0,7.690339407417923e-05,290.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3949890136719,0.0,0.0,0.0001041210125549,291.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5315246582031,0.0,0.0,0.0004939039354212,290.9035339355469,294.1499938964844,264.75396728515625,262.88543701171875,266.18218994140625,264.7080993652344,289.85693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.082170486450195,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5843200683594,0.0,0.0,9.889525244943798e-05,291.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96466064453125,0.0,0.0,0.0001041412324411,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6236877441406,0.0,0.0,7.691852806601673e-05,290.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3893127441406,0.0,0.0,0.0001041415016516,291.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.52496337890625,0.0,0.0,0.0004940011422149,290.9000549316406,294.1499938964844,264.7645263671875,262.8948059082031,266.1688537597656,264.7200927734375,289.8503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.07305908203125,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.577392578125,0.0,0.0,9.891453373711556e-05,291.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0001041615323629,290.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6164855957031,0.0,0.0,7.693352381465957e-05,290.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3836364746094,0.0,0.0,0.0001041618015733,291.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5184020996094,0.0,0.0,0.0004940974758937,290.89654541015625,294.1499938964844,264.77459716796875,262.9037780761719,266.15576171875,264.731689453125,289.8436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539373615756,1.2171210705957948e-08,0.0010539252543821,-0.0309298150241374,0.0,0.0,0.0,-0.0108466036617755,60.0,-18.064254760742188,-0.0,-7.573371618718738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56353759765625,0.0,0.0,9.895247058011591e-05,291.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559631347656,0.0,0.0,0.0001042014846461,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60211181640625,0.0,0.0,7.696302782278508e-05,290.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.372314453125,0.0,0.0,0.0001042017465806,291.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5053100585937,0.0,0.0,0.0004942870000377,290.8894958496094,294.1499938964844,264.7932434082031,262.9203186035156,266.1302185058594,264.7536926269531,289.8304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534443706274,0.0,0.0,0.0,-0.010870024561882,60.0,-18.04752540588379,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56353759765625,0.0,0.0,9.895247058011591e-05,291.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559631347656,0.0,0.0,0.0001042014846461,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60211181640625,0.0,0.0,7.696302782278508e-05,290.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.372314453125,0.0,0.0,0.0001042017465806,291.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5053100585937,0.0,0.0,0.0004942870000377,290.8894958496094,294.1499938964844,264.7932434082031,262.9203186035156,266.1302185058594,264.7536926269531,289.8304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534443706274,0.0,0.0,0.0,-0.010870024561882,60.0,-18.04752540588379,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5497131347656,0.0,0.0,9.898938878905028e-05,291.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501037597656,0.0,0.0,0.0001042403673636,290.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5877685546875,0.0,0.0,7.699174602748826e-05,290.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3609924316406,0.0,0.0,0.0001042406292981,291.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49224853515625,0.0,0.0,0.0004944714019075,290.88238525390625,294.1499938964844,264.80963134765625,262.93487548828125,266.1054382324219,264.7738342285156,289.8172912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.032161712646484,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5497131347656,0.0,0.0,9.898938878905028e-05,291.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501037597656,0.0,0.0,0.0001042403673636,290.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5877685546875,0.0,0.0,7.699174602748826e-05,290.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3609924316406,0.0,0.0,0.0001042406292981,291.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49224853515625,0.0,0.0,0.0004944714019075,290.88238525390625,294.1499938964844,264.80963134765625,262.93487548828125,266.1054382324219,264.7738342285156,289.8172912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.032161712646484,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5359191894531,0.0,0.0,9.902508463710546e-05,291.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94415283203125,0.0,0.0,0.0001042779622366,290.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.573486328125,0.0,0.0,7.701951108174399e-05,290.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34967041015625,0.0,0.0,0.0001042782168951,291.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4792175292969,0.0,0.0,0.0004946497501805,290.87518310546875,294.1499938964844,264.8235778808594,262.9472351074219,266.0814208984375,264.7919006347656,289.8041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.018281936645508,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5359191894531,0.0,0.0,9.902508463710546e-05,291.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94415283203125,0.0,0.0,0.0001042779622366,290.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.573486328125,0.0,0.0,7.701951108174399e-05,290.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34967041015625,0.0,0.0,0.0001042782168951,291.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4792175292969,0.0,0.0,0.0004946497501805,290.87518310546875,294.1499938964844,264.8235778808594,262.9472351074219,266.0814208984375,264.7919006347656,289.8041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.018281936645508,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52215576171875,0.0,0.0,9.905935439746828e-05,291.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93817138671875,0.0,0.0,0.0001043140437104,290.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5592346191406,0.0,0.0,7.704616291448474e-05,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3383483886719,0.0,0.0,0.0001043142983689,291.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4661865234375,0.0,0.0,0.0004948209389112,290.867919921875,294.1499938964844,264.83477783203125,262.9571838378906,266.0580749511719,264.8076477050781,289.7909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.006013870239258,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52215576171875,0.0,0.0,9.905935439746828e-05,291.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93817138671875,0.0,0.0,0.0001043140437104,290.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5592346191406,0.0,0.0,7.704616291448474e-05,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3383483886719,0.0,0.0,0.0001043142983689,291.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4661865234375,0.0,0.0,0.0004948209389112,290.867919921875,294.1499938964844,264.83477783203125,262.9571838378906,266.0580749511719,264.8076477050781,289.7909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.006013870239258,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5152893066406,0.0,0.0,9.907585626933724e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93511962890625,0.0,0.0,0.0001043314332491,290.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5521240234375,0.0,0.0,7.705899770371616e-05,290.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33270263671875,0.0,0.0,0.0001043316806317,291.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4596862792969,0.0,0.0,0.0004949033609591,290.8642578125,294.1499938964844,264.8393249511719,262.9612121582031,266.0466613769531,264.81451416015625,289.7843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372112223602016e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,-0.0109461983665823,60.0,-18.00056266784668,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5084228515625,0.0,0.0,9.909195796353742e-05,291.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320678710937,0.0,0.0,0.0001043483862304,290.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5450134277344,0.0,0.0,7.707151962677017e-05,290.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3270568847656,0.0,0.0,0.0001043486336129,291.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.45318603515625,0.0,0.0,0.0004949838039465,290.860595703125,294.1499938964844,264.84307861328125,262.9645690917969,266.0353698730469,264.8207092285156,289.7777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392158410534648e-08,0.0010558144422248,-0.0315079651772975,0.0,0.0,0.0,-0.0109561365097761,60.0,-17.995546340942383,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4947204589844,0.0,0.0,9.912274254020303e-05,291.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259338378906,0.0,0.0,0.0001043808078975,290.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308532714844,0.0,0.0,7.709546480327845e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31573486328125,0.0,0.0,0.0001043810552801,291.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44024658203125,0.0,0.0,0.0004951375885866,290.8531799316406,294.1499938964844,264.8482360839844,262.9691162109375,266.0132141113281,264.8311462402344,289.7646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.98684310913086,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4947204589844,0.0,0.0,9.912274254020303e-05,291.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259338378906,0.0,0.0,0.0001043808078975,290.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308532714844,0.0,0.0,7.709546480327845e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31573486328125,0.0,0.0,0.0001043810552801,291.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44024658203125,0.0,0.0,0.0004951375885866,290.8531799316406,294.1499938964844,264.8482360839844,262.9691162109375,266.0132141113281,264.8311462402344,289.7646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.98684310913086,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4810791015625,0.0,0.0,9.915135888149962e-05,291.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91973876953125,0.0,0.0,0.0001044109449139,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5167236328125,0.0,0.0,7.711772195762023e-05,290.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3044128417969,0.0,0.0,0.0001044111922965,291.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4272766113281,0.0,0.0,0.0004952805466018,290.845703125,294.1499938964844,264.8500061035156,262.970703125,265.99151611328125,264.8385009765625,289.7514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056459499523,1.2466128573862534e-08,0.0010564470430836,-0.0317015163600444,0.0,0.0,0.0,-0.010992806404829,60.0,-17.980188369750977,-0.0,-7.609660457319478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4810791015625,0.0,0.0,9.915135888149962e-05,291.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91973876953125,0.0,0.0,0.0001044109449139,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5167236328125,0.0,0.0,7.711772195762023e-05,290.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3044128417969,0.0,0.0,0.0001044111922965,291.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4272766113281,0.0,0.0,0.0004952805466018,290.845703125,294.1499938964844,264.8500061035156,262.970703125,265.99151611328125,264.8385009765625,289.7514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056459499523,1.2466128573862534e-08,0.0010564470430836,-0.0317015163600444,0.0,0.0,0.0,-0.010992806404829,60.0,-17.980188369750977,-0.0,-7.609660457319478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4674377441406,0.0,0.0,9.917071292875336e-05,291.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134826660156,0.0,0.0,0.0001044313248712,290.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50262451171875,0.0,0.0,7.713276863796636e-05,290.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2931213378906,0.0,0.0,0.0001044315649778,291.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.41436767578125,0.0,0.0,0.0004953772295266,290.8381652832031,294.1499938964844,264.8480529785156,262.9689636230469,265.9701843261719,264.8426818847656,289.7383728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566654382273,1.2490214196247962e-08,0.0010566529817879,-0.0317645408213138,0.0,0.0,0.0,-0.0110047468915581,60.0,-17.97504425048828,-0.0,-7.612627683784012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4674377441406,0.0,0.0,9.917071292875336e-05,291.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134826660156,0.0,0.0,0.0001044313248712,290.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50262451171875,0.0,0.0,7.713276863796636e-05,290.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2931213378906,0.0,0.0,0.0001044315649778,291.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.41436767578125,0.0,0.0,0.0004953772295266,290.8381652832031,294.1499938964844,264.8480529785156,262.9689636230469,265.9701843261719,264.8426818847656,289.7383728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566654382273,1.2490214196247962e-08,0.0010566529817879,-0.0317645408213138,0.0,0.0,0.0,-0.0110047468915581,60.0,-17.97504425048828,-0.0,-7.612627683784012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.453857421875,0.0,0.0,9.917435090756044e-05,291.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071350097656,0.0,0.0,0.0001044351665768,290.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48858642578125,0.0,0.0,7.71356062614359e-05,290.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28179931640625,0.0,0.0,0.0001044353994075,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4014587402344,0.0,0.0,0.0004953954485245,290.83056640625,294.1499938964844,264.84234619140625,262.9638977050781,265.9491882324219,264.8434143066406,289.72528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567042045295,1.2494733248047396e-08,0.0010566916316747,-0.0317763648927211,0.0,0.0,0.0,-0.0110069876536726,60.0,-17.970306396484375,-0.0,-7.613184749288848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.453857421875,0.0,0.0,9.917435090756044e-05,291.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071350097656,0.0,0.0,0.0001044351665768,290.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48858642578125,0.0,0.0,7.71356062614359e-05,290.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28179931640625,0.0,0.0,0.0001044353994075,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4014587402344,0.0,0.0,0.0004953954485245,290.83056640625,294.1499938964844,264.84234619140625,262.9638977050781,265.9491882324219,264.8434143066406,289.72528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567042045295,1.2494733248047396e-08,0.0010566916316747,-0.0317763648927211,0.0,0.0,0.0,-0.0110069876536726,60.0,-17.970306396484375,-0.0,-7.613184749288848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44708251953125,0.0,0.0,9.917040733853356e-05,291.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039611816406,0.0,0.0,0.000104431012005,290.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4815673828125,0.0,0.0,7.713253580732271e-05,290.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2761535644531,0.0,0.0,0.0001044312448357,291.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.39501953125,0.0,0.0,0.0004953757743351,290.82672119140625,294.1499938964844,264.83819580078125,262.960205078125,265.93878173828125,264.8423767089844,289.7187194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056662062183,1.248980741053174e-08,0.0010566496057435,-0.0317634753882885,0.0,0.0,0.0,-0.011004545725882,60.0,-17.967931747436523,-0.0,-7.612577945792509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403076171875,0.0,0.0,9.916357521433385e-05,291.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007568359375,0.0,0.0,0.0001044238160829,290.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4745483398437,0.0,0.0,7.712722435826436e-05,290.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2705078125,0.0,0.0,0.0001044240489136,291.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3886108398437,0.0,0.0,0.0004953416064381,290.8228759765625,294.1499938964844,264.83319091796875,262.9557800292969,265.92840576171875,264.840576171875,289.7121887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565891861915,1.2481281785881038e-08,0.0010565767297521,-0.0317411683499813,0.0,0.0,0.0,-0.0110003193840384,60.0,-17.965539932250977,-0.0,-7.61152705308632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4267883300781,0.0,0.0,9.913957183016464e-05,291.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.894287109375,0.0,0.0,0.0001043985394062,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4605712890625,0.0,0.0,7.710855425102636e-05,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591857910156,0.0,0.0,0.0001043987722368,291.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3757629394531,0.0,0.0,0.0004952216986566,290.8151550292969,294.1499938964844,264.8208312988281,262.94482421875,265.9078369140625,264.8343505859375,289.6991271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563333053141,1.2451349284958724e-08,0.0010563208488747,-0.0316628441214561,0.0,0.0,0.0,-0.0109854806214571,60.0,-17.96070671081543,-0.0,-7.607840046830462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4267883300781,0.0,0.0,9.913957183016464e-05,291.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.894287109375,0.0,0.0,0.0001043985394062,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4605712890625,0.0,0.0,7.710855425102636e-05,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591857910156,0.0,0.0,0.0001043987722368,291.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3757629394531,0.0,0.0,0.0004952216986566,290.8151550292969,294.1499938964844,264.8208312988281,262.94482421875,265.9078369140625,264.8343505859375,289.6991271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563333053141,1.2451349284958724e-08,0.0010563208488747,-0.0316628441214561,0.0,0.0,0.0,-0.0109854806214571,60.0,-17.96070671081543,-0.0,-7.607840046830462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4132995605469,0.0,0.0,9.91037959465757e-05,291.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,0.0001043608717736,290.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4466552734375,0.0,0.0,7.708073098910972e-05,290.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2478942871094,0.0,0.0,0.0001043610973283,291.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3629455566406,0.0,0.0,0.0004950430593453,290.807373046875,294.1499938964844,264.8055419921875,262.9312438964844,265.88739013671875,264.8249816894531,289.68603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559519287198,1.2406755622862421e-08,0.0010559395886957,-0.031546164304018,0.0,0.0,0.0,-0.0109633738175034,60.0,-17.95581817626953,-0.0,-7.602347551483035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4132995605469,0.0,0.0,9.91037959465757e-05,291.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,0.0001043608717736,290.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4466552734375,0.0,0.0,7.708073098910972e-05,290.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2478942871094,0.0,0.0,0.0001043610973283,291.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3629455566406,0.0,0.0,0.0004950430593453,290.807373046875,294.1499938964844,264.8055419921875,262.9312438964844,265.88739013671875,264.8249816894531,289.68603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559519287198,1.2406755622862421e-08,0.0010559395886957,-0.031546164304018,0.0,0.0,0.0,-0.0109633738175034,60.0,-17.95581817626953,-0.0,-7.602347551483035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
