time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688260,291.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3998413085937,0.0,0.0,9.90571570582688e-05,291.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812255859375,0.0,0.0,0.0001043117590597,290.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4327697753906,0.0,0.0,7.70444530644454e-05,290.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.23663330078125,0.0,0.0,0.0001043119846144,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3501281738281,0.0,0.0,0.0004948100540786,290.7995300292969,294.1499938964844,264.78759765625,262.9153137207031,265.86700439453125,264.8126525878906,289.6730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.950897216796875,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3998413085937,0.0,0.0,9.90571570582688e-05,291.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812255859375,0.0,0.0,0.0001043117590597,290.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4327697753906,0.0,0.0,7.70444530644454e-05,290.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.23663330078125,0.0,0.0,0.0001043119846144,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3501281738281,0.0,0.0,0.0004948100540786,290.7995300292969,294.1499938964844,264.78759765625,262.9153137207031,265.86700439453125,264.8126525878906,289.6730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.950897216796875,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38641357421875,0.0,0.0,9.90008920780383e-05,291.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746032714844,0.0,0.0,0.0001042525109369,290.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4189147949219,0.0,0.0,7.700068817939609e-05,290.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.225341796875,0.0,0.0,0.0001042527364916,291.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3373718261719,0.0,0.0,0.0004945290274918,290.7916259765625,294.1499938964844,264.7672424316406,262.897216796875,265.8466491699219,264.7974853515625,289.6599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.94595718383789,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38641357421875,0.0,0.0,9.90008920780383e-05,291.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746032714844,0.0,0.0,0.0001042525109369,290.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4189147949219,0.0,0.0,7.700068817939609e-05,290.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.225341796875,0.0,0.0,0.0001042527364916,291.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3373718261719,0.0,0.0,0.0004945290274918,290.7916259765625,294.1499938964844,264.7672424316406,262.897216796875,265.8466491699219,264.7974853515625,289.6599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.94595718383789,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3797302246094,0.0,0.0,9.896940900944172e-05,291.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87127685546875,0.0,0.0,0.000104219361674,290.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4120178222656,0.0,0.0,7.697620458202437e-05,290.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196960449219,0.0,0.0,0.0001042195872287,291.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3309936523437,0.0,0.0,0.0004943718085996,290.7876281738281,294.1499938964844,264.7562561035156,262.887451171875,265.8364562988281,264.78887939453125,289.6534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.2239263824653792e-08,0.0010545074474066,-0.0311078932136297,0.0,0.0,0.0,-0.0108803417533636,60.0,-17.943483352661133,-0.0,-7.581737548889579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.373046875,0.0,0.0,9.893595415633172e-05,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.867919921875,0.0,0.0,0.0001041841314872,290.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4051208496094,0.0,0.0,7.695018575759605e-05,290.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140808105469,0.0,0.0,0.000104184349766,291.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3246459960937,0.0,0.0,0.0004942046361975,290.7836608886719,294.1499938964844,264.7447509765625,262.87725830078125,265.8262939453125,264.7796325683594,289.6469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541630908846,1.2197563847848867e-08,0.0010541509836912,-0.0309987757354974,0.0,0.0,0.0,-0.0108596691861748,60.0,-17.941007614135742,-0.0,-7.57661098305107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3597106933594,0.0,0.0,9.886393672786652e-05,291.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8611755371094,0.0,0.0,0.000104108294181,290.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.391357421875,0.0,0.0,7.689416815992445e-05,290.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,0.0001041085124597,291.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3119201660156,0.0,0.0,0.000493844912853,290.775634765625,294.1499938964844,264.72039794921875,262.8556213378906,265.8058776855469,264.7596435546875,289.6339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107813418538171e-08,0.0010533834574744,-0.0307639185339212,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.936054229736328,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3597106933594,0.0,0.0,9.886393672786652e-05,291.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8611755371094,0.0,0.0,0.000104108294181,290.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.391357421875,0.0,0.0,7.689416815992445e-05,290.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,0.0001041085124597,291.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3119201660156,0.0,0.0,0.000493844912853,290.775634765625,294.1499938964844,264.72039794921875,262.8556213378906,265.8058776855469,264.7596435546875,289.6339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107813418538171e-08,0.0010533834574744,-0.0307639185339212,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.936054229736328,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3464050292969,0.0,0.0,9.878540004137903e-05,291.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544006347656,0.0,0.0,0.0001040255956468,290.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.37762451171875,0.0,0.0,7.683308649575338e-05,290.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,0.0001040258139255,291.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2992553710937,0.0,0.0,0.0004934526514261,290.7675476074219,294.1499938964844,264.6944580078125,262.83258056640625,265.785400390625,264.7376708984375,289.6208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.931093215942383,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3464050292969,0.0,0.0,9.878540004137903e-05,291.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544006347656,0.0,0.0,0.0001040255956468,290.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.37762451171875,0.0,0.0,7.683308649575338e-05,290.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,0.0001040258139255,291.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2992553710937,0.0,0.0,0.0004934526514261,290.7675476074219,294.1499938964844,264.6944580078125,262.83258056640625,265.785400390625,264.7376708984375,289.6208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.931093215942383,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3331298828125,0.0,0.0,9.870157373370604e-05,291.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475646972656,0.0,0.0,0.000103937323729,290.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36395263671875,0.0,0.0,7.676788663957268e-05,290.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,0.0001039375347318,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2865905761719,0.0,0.0,0.0004930339055135,290.7594299316406,294.1499938964844,264.6671447753906,262.808349609375,265.7648010253906,264.7139587402344,289.6078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.926122665405273,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3331298828125,0.0,0.0,9.870157373370604e-05,291.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475646972656,0.0,0.0,0.000103937323729,290.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36395263671875,0.0,0.0,7.676788663957268e-05,290.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,0.0001039375347318,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2865905761719,0.0,0.0,0.0004930339055135,290.7594299316406,294.1499938964844,264.6671447753906,262.808349609375,265.7648010253906,264.7139587402344,289.6078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.926122665405273,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3199157714844,0.0,0.0,9.861348371487112e-05,291.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406677246094,0.0,0.0,0.0001038445698213,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.350341796875,0.0,0.0,7.669937622267753e-05,290.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690979003906,0.0,0.0,0.0001038447808241,291.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.27398681640625,0.0,0.0,0.0004925939138047,290.7512512207031,294.1499938964844,264.6387939453125,262.7831420898437,265.7441101074219,264.688720703125,289.59490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.92113494873047,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3199157714844,0.0,0.0,9.861348371487112e-05,291.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406677246094,0.0,0.0,0.0001038445698213,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.350341796875,0.0,0.0,7.669937622267753e-05,290.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690979003906,0.0,0.0,0.0001038447808241,291.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.27398681640625,0.0,0.0,0.0004925939138047,290.7512512207031,294.1499938964844,264.6387939453125,262.7831420898437,265.7441101074219,264.688720703125,289.59490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.92113494873047,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.31329345703125,0.0,0.0,9.856812539510428e-05,291.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83721923828125,0.0,0.0,0.0001037968031596,290.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3435363769531,0.0,0.0,7.666409510420635e-05,290.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,0.0001037970141624,291.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2677001953125,0.0,0.0,0.0004923673695884,290.7471618652344,294.1499938964844,264.6242980957031,262.770263671875,265.73370361328125,264.67559814453125,289.5884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739182070868992e-08,0.0010502315126359,-0.0297992378473281,0.0,0.0,0.0,-0.0106324302032589,60.0,-17.91863250732422,-0.0,-7.520367972801979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067321777344,0.0,0.0,9.852214861894026e-05,291.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.833740234375,0.0,0.0,0.0001037483889376,290.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3367614746094,0.0,0.0,7.662833377253264e-05,290.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.0001037485926644,291.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2613830566406,0.0,0.0,0.0004921376821585,290.7430419921875,294.1499938964844,264.6096496582031,262.7572326660156,265.7232666015625,264.6622314453125,289.5819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681882128300458e-08,0.0010497416369616,-0.0296492837369442,0.0,0.0,0.0,-0.0106040248647332,60.0,-17.91612434387207,-0.0,-7.513352784371818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2935791015625,0.0,0.0,9.84286452876404e-05,291.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82672119140625,0.0,0.0,0.0001036499234032,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3232116699219,0.0,0.0,7.655561057617888e-05,290.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,0.00010365012713,291.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24884033203125,0.0,0.0,0.0004916706238873,290.7347717285156,294.1499938964844,264.5799560546875,262.7308654785156,265.7022705078125,264.63482666015625,289.5689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.91108512878418,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2935791015625,0.0,0.0,9.84286452876404e-05,291.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82672119140625,0.0,0.0,0.0001036499234032,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3232116699219,0.0,0.0,7.655561057617888e-05,290.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,0.00010365012713,291.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24884033203125,0.0,0.0,0.0004916706238873,290.7347717285156,294.1499938964844,264.5799560546875,262.7308654785156,265.7022705078125,264.63482666015625,289.5689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.91108512878418,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28045654296875,0.0,0.0,9.833392687141897e-05,291.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197021484375,0.0,0.0,0.0001035501845763,290.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3096923828125,0.0,0.0,7.648194150533527e-05,290.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,0.0001035503883031,291.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362976074219,0.0,0.0,0.0004911975120194,290.7264404296875,294.1499938964844,264.54998779296875,262.7042236328125,265.68115234375,264.606689453125,289.55596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447330194869213e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.906003952026367,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28045654296875,0.0,0.0,9.833392687141897e-05,291.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197021484375,0.0,0.0,0.0001035501845763,290.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3096923828125,0.0,0.0,7.648194150533527e-05,290.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,0.0001035503883031,291.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362976074219,0.0,0.0,0.0004911975120194,290.7264404296875,294.1499938964844,264.54998779296875,262.7042236328125,265.68115234375,264.606689453125,289.55596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447330194869213e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.906003952026367,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2673645019531,0.0,0.0,9.823908476391809e-05,291.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125915527344,0.0,0.0,0.000103450314782,290.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2962646484375,0.0,0.0,7.640817784704268e-05,290.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,0.0001034505112329,291.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237854003906,0.0,0.0,0.0004907237598672,290.71807861328125,294.1499938964844,264.5200500488281,262.6776123046875,265.65985107421875,264.5780944824219,289.54302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329146509808652e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,-0.0104291588068008,60.0,-17.9008731842041,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2673645019531,0.0,0.0,9.823908476391809e-05,291.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125915527344,0.0,0.0,0.000103450314782,290.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2962646484375,0.0,0.0,7.640817784704268e-05,290.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,0.0001034505112329,291.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237854003906,0.0,0.0,0.0004907237598672,290.71807861328125,294.1499938964844,264.5200500488281,262.6776123046875,265.65985107421875,264.5780944824219,289.54302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329146509808652e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,-0.0104291588068008,60.0,-17.9008731842041,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2543334960937,0.0,0.0,9.814499935600908e-05,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8054504394531,0.0,0.0,0.0001033512453432,290.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2828369140625,0.0,0.0,7.633499626535922e-05,290.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130676269531,0.0,0.0,0.000103351441794,291.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113342285156,0.0,0.0,0.000490253791213,290.70965576171875,294.1499938964844,264.4903564453125,262.6512145996094,265.6384582519531,264.5492858886719,289.5300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211904293872976e-08,0.0010457229800522,-0.028419254347682,0.0,0.0,0.0,-0.0103710368275642,60.0,-17.89569854736328,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2543334960937,0.0,0.0,9.814499935600908e-05,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8054504394531,0.0,0.0,0.0001033512453432,290.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2828369140625,0.0,0.0,7.633499626535922e-05,290.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130676269531,0.0,0.0,0.000103351441794,291.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113342285156,0.0,0.0,0.000490253791213,290.70965576171875,294.1499938964844,264.4903564453125,262.6512145996094,265.6384582519531,264.5492858886719,289.5300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211904293872976e-08,0.0010457229800522,-0.028419254347682,0.0,0.0,0.0,-0.0103710368275642,60.0,-17.89569854736328,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2478332519531,0.0,0.0,9.80986442300491e-05,291.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8018798828125,0.0,0.0,0.0001033024309435,290.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2761535644531,0.0,0.0,7.629894389538094e-05,290.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,0.0001033026201184,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.205078125,0.0,0.0,0.0004900222411379,290.7054138183594,294.1499938964844,264.4757080078125,262.63818359375,265.627685546875,264.5348815917969,289.5235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452402057126,1.115413716945568e-08,0.0010452290298417,-0.0282680578529834,0.0,0.0,0.0,-0.0103423995897173,60.0,-17.893089294433594,-0.0,-7.448888794669983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2413330078125,0.0,0.0,9.80528857326135e-05,291.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7982788085937,0.0,0.0,0.0001032542495522,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2694702148437,0.0,0.0,7.626335718668997e-05,290.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,0.0001032544387271,291.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,0.0004897936596535,290.701171875,294.1499938964844,264.4612121582031,262.6252746582031,265.6169128417969,264.5205383300781,289.5171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447525419294,1.1097116114910932e-08,0.0010447414824739,-0.0281188115477561,0.0,0.0,0.0,-0.0103141320869326,60.0,-17.890466690063477,-0.0,-7.441940397256985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283630371094,0.0,0.0,9.796359518077224e-05,291.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.791015625,0.0,0.0,0.000103160222352,290.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.256103515625,0.0,0.0,7.619390817126259e-05,290.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,0.0001031604115269,291.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864318847656,0.0,0.0,0.0004893476725555,290.69268798828125,294.1499938964844,264.4328308105469,262.6000671386719,265.59527587890625,264.4920654296875,289.5041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438009630888,1.0985848675204581e-08,0.0010437900200486,-0.027827575802803,0.0,0.0,0.0,-0.0102589717134833,60.0,-17.885183334350586,-0.0,-7.42839034728604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283630371094,0.0,0.0,9.796359518077224e-05,291.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.791015625,0.0,0.0,0.000103160222352,290.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.256103515625,0.0,0.0,7.619390817126259e-05,290.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,0.0001031604115269,291.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864318847656,0.0,0.0,0.0004893476725555,290.69268798828125,294.1499938964844,264.4328308105469,262.6000671386719,265.59527587890625,264.4920654296875,289.5041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438009630888,1.0985848675204581e-08,0.0010437900200486,-0.027827575802803,0.0,0.0,0.0,-0.0102589717134833,60.0,-17.885183334350586,-0.0,-7.42839034728604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21539306640625,0.0,0.0,9.787844464881346e-05,291.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.78375244140625,0.0,0.0,0.0001030705534503,290.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2428283691406,0.0,0.0,7.61276824050583e-05,290.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.0,0.0,0.0001030707426252,291.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,0.0004889223491773,290.6841125488281,294.1499938964844,264.4055480957031,262.5758056640625,265.5735168457031,264.4641418457031,289.49127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428936220705,1.0879737999403004e-08,0.0010428826790302,-0.0275498311966657,0.0,0.0,0.0,-0.0102063687518239,60.0,-17.879844665527344,-0.0,-7.415480496320016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21539306640625,0.0,0.0,9.787844464881346e-05,291.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.78375244140625,0.0,0.0,0.0001030705534503,290.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2428283691406,0.0,0.0,7.61276824050583e-05,290.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.0,0.0,0.0001030707426252,291.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,0.0004889223491773,290.6841125488281,294.1499938964844,264.4055480957031,262.5758056640625,265.5735168457031,264.4641418457031,289.49127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428936220705,1.0879737999403004e-08,0.0010428826790302,-0.0275498311966657,0.0,0.0,0.0,-0.0102063687518239,60.0,-17.879844665527344,-0.0,-7.415480496320016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024841308594,0.0,0.0,9.779803804121912e-05,291.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77642822265625,0.0,0.0,0.0001029858831316,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22955322265625,0.0,0.0,7.606513827340677e-05,290.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683898925781,0.0,0.0,0.0001029860650305,291.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,0.0004885206581093,290.6755065917969,294.1499938964844,264.3796081542969,262.5527038574219,265.5516967773437,264.4369201660156,289.47833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420366888865,1.0779534598270857e-08,0.0010420258622616,-0.0272875409573316,0.0,0.0,0.0,-0.0101566929370164,60.0,-17.874465942382812,-0.0,-7.403298951658145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024841308594,0.0,0.0,9.779803804121912e-05,291.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77642822265625,0.0,0.0,0.0001029858831316,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22955322265625,0.0,0.0,7.606513827340677e-05,290.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683898925781,0.0,0.0,0.0001029860650305,291.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,0.0004885206581093,290.6755065917969,294.1499938964844,264.3796081542969,262.5527038574219,265.5516967773437,264.4369201660156,289.47833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420366888865,1.0779534598270857e-08,0.0010420258622616,-0.0272875409573316,0.0,0.0,0.0,-0.0101566929370164,60.0,-17.874465942382812,-0.0,-7.403298951658145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,9.772432531462982e-05,291.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76904296875,0.0,0.0,0.0001029082632157,290.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21630859375,0.0,0.0,7.600780372740701e-05,290.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572509765625,0.0,0.0,0.0001029084451147,291.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.000488152494654,290.6668701171875,294.1499938964844,264.3552551269531,262.5310363769531,265.52984619140625,264.41082763671875,289.4654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412511182948,1.0687675633391793e-08,0.0010412404080852,-0.0270470939576625,0.0,0.0,0.0,-0.010111154988408,60.0,-17.869050979614258,-0.0,-7.392141299078504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,9.772432531462982e-05,291.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76904296875,0.0,0.0,0.0001029082632157,290.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21630859375,0.0,0.0,7.600780372740701e-05,290.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572509765625,0.0,0.0,0.0001029084451147,291.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.000488152494654,290.6668701171875,294.1499938964844,264.3552551269531,262.5310363769531,265.52984619140625,264.41082763671875,289.4654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412511182948,1.0687675633391793e-08,0.0010412404080852,-0.0270470939576625,0.0,0.0,0.0,-0.010111154988408,60.0,-17.869050979614258,-0.0,-7.392141299078504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,9.76895389612764e-05,291.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.76531982421875,0.0,0.0,0.0001028716287692,290.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.209716796875,0.0,0.0,7.598075171699747e-05,290.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516662597656,0.0,0.0,0.0001028718106681,291.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,0.0004879787447862,290.6625366210937,294.1499938964844,264.34375,262.52081298828125,265.5189208984375,264.3981628417969,289.4589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408803354948,1.0644328085618326e-08,0.0010408697417005,-0.0269336234778165,0.0,0.0,0.0,-0.0100896656513214,60.0,-17.866336822509766,-0.0,-7.386879019577466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767578125,0.0,0.0,9.765729191713036e-05,291.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615966796875,0.0,0.0,0.0001028376791509,290.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,7.595567149110138e-05,290.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,0.0001028378537739,291.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,0.0004878176550846,290.6581726074219,294.1499938964844,264.332763671875,262.51104736328125,265.50799560546875,264.38592529296875,289.4525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405366774648,1.0604144229375834e-08,0.0010405260836705,-0.0268284361809492,0.0,0.0,0.0,-0.0100697446614503,60.0,-17.86362075805664,-0.0,-7.382002564781942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,9.75989896687679e-05,291.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.754150390625,0.0,0.0,0.0001027762773446,290.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,7.591032044729218e-05,290.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03497314453125,0.0,0.0,0.0001027764592436,291.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,0.0004875264130532,290.6494445800781,294.1499938964844,264.3124084472656,262.492919921875,265.4861755371094,264.3623962402344,289.4396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399153688922,1.0531483241038586e-08,0.0010399047750979,-0.0266382303088903,0.0,0.0,0.0,-0.0100337238982319,60.0,-17.858196258544922,-0.0,-7.373188282144838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,9.75989896687679e-05,291.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.754150390625,0.0,0.0,0.0001027762773446,290.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,7.591032044729218e-05,290.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03497314453125,0.0,0.0,0.0001027764592436,291.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,0.0004875264130532,290.6494445800781,294.1499938964844,264.3124084472656,262.492919921875,265.4861755371094,264.3623962402344,289.4396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399153688922,1.0531483241038586e-08,0.0010399047750979,-0.0266382303088903,0.0,0.0,0.0,-0.0100337238982319,60.0,-17.858196258544922,-0.0,-7.373188282144838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,9.75497969193384e-05,291.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7466125488281,0.0,0.0,0.0001027244798024,290.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,7.58720634621568e-05,290.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238342285156,0.0,0.0,0.0001027246544254,291.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,0.0004872807185165,290.6406555175781,294.1499938964844,264.29443359375,262.4769592285156,265.4643859863281,264.34063720703125,289.4266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393910342827,1.0470178501975624e-08,0.0010393805569037,-0.0264777522534132,0.0,0.0,0.0,-0.0100033320486545,60.0,-17.852802276611328,-0.0,-7.365756005128787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
