time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690600,291.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,9.75497969193384e-05,291.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7466125488281,0.0,0.0,0.0001027244798024,290.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,7.58720634621568e-05,290.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238342285156,0.0,0.0,0.0001027246544254,291.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,0.0004872807185165,290.6406555175781,294.1499938964844,264.29443359375,262.4769592285156,265.4643859863281,264.34063720703125,289.4266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393910342827,1.0470178501975624e-08,0.0010393805569037,-0.0264777522534132,0.0,0.0,0.0,-0.0100033320486545,60.0,-17.852802276611328,-0.0,-7.365756005128787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,9.751210745889692e-05,291.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7390441894531,0.0,0.0,0.0001026847967295,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,7.584274862892926e-05,290.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126953125,0.0,0.0,0.0001026849713525,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10009765625,0.0,0.0,0.0004870924749411,290.6318359375,294.1499938964844,264.2791442871094,262.4633483886719,265.4427490234375,264.3211364746094,289.413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389892850071,1.0423208074428205e-08,0.0010389789240434,-0.0263547953218221,0.0,0.0,0.0,-0.009980047121644,60.0,-17.84748077392578,-0.0,-7.360063847272613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,9.751210745889692e-05,291.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7390441894531,0.0,0.0,0.0001026847967295,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,7.584274862892926e-05,290.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126953125,0.0,0.0,0.0001026849713525,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10009765625,0.0,0.0,0.0004870924749411,290.6318359375,294.1499938964844,264.2791442871094,262.4633483886719,265.4427490234375,264.3211364746094,289.413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389892850071,1.0423208074428205e-08,0.0010389789240434,-0.0263547953218221,0.0,0.0,0.0,-0.009980047121644,60.0,-17.84748077392578,-0.0,-7.360063847272613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,9.748590673552826e-05,291.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314453125,0.0,0.0,0.0001026572062983,290.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,7.582236867165193e-05,290.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015563964844,0.0,0.0,0.0001026573736453,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,0.0004869615950156,290.6229553222656,294.1499938964844,264.2668151855469,262.45233154296875,265.4212646484375,264.3038024902344,289.4009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387098882347,1.0390544424865313e-08,0.001038699527271,-0.0262692868709564,0.0,0.0,0.0,-0.0099638532847166,60.0,-17.842260360717773,-0.0,-7.356106834777165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,9.748590673552826e-05,291.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314453125,0.0,0.0,0.0001026572062983,290.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,7.582236867165193e-05,290.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015563964844,0.0,0.0,0.0001026573736453,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,0.0004869615950156,290.6229553222656,294.1499938964844,264.2668151855469,262.45233154296875,265.4212646484375,264.3038024902344,289.4009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387098882347,1.0390544424865313e-08,0.001038699527271,-0.0262692868709564,0.0,0.0,0.0,-0.0099638532847166,60.0,-17.842260360717773,-0.0,-7.356106834777165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,9.747770673129708e-05,291.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72760009765625,0.0,0.0,0.0001026485770125,290.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,7.58159949327819e-05,290.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959716796875,0.0,0.0,0.0001026487443596,291.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,0.0004869206459261,290.6184997558594,294.1499938964844,264.2618103027344,262.4479064941406,265.4106140136719,264.29608154296875,289.3944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038622460328,1.0380323267611402e-08,0.0010386120993644,-0.0262425299733877,0.0,0.0,0.0,-0.0099587868899106,60.0,-17.839704513549805,-0.0,-7.354869069331471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,9.747300646267831e-05,291.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7237548828125,0.0,0.0,0.0001026436220854,290.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,7.581233512610197e-05,290.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903869628906,0.0,0.0,0.0001026437894324,291.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755615234375,0.0,0.0,0.0004868971591349,290.6140441894531,294.1499938964844,264.25762939453125,262.4441833496094,265.3999938964844,264.2890014648437,289.3880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385722853243,1.0374459513684542e-08,0.0010385619243606,-0.0262271799147129,0.0,0.0,0.0,-0.0099558793008327,60.0,-17.837190628051758,-0.0,-7.354158526595711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001281738281,0.0,0.0,9.747534204507248e-05,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7160339355469,0.0,0.0,0.0001026460813591,290.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,7.581415411550552e-05,290.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.979248046875,0.0,0.0,0.0001026462487061,291.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633239746094,0.0,0.0,0.0004869088297709,290.6050720214844,294.1499938964844,264.251953125,262.4391174316406,265.3789978027344,264.2769470214844,289.3751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385969653725,1.0377352310797504e-08,0.0010385866044089,-0.0262347515672445,0.0,0.0,0.0,-0.0099573135375976,60.0,-17.832326889038086,-0.0,-7.354509534707176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001281738281,0.0,0.0,9.747534204507248e-05,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7160339355469,0.0,0.0,0.0001026460813591,290.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,7.581415411550552e-05,290.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.979248046875,0.0,0.0,0.0001026462487061,291.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633239746094,0.0,0.0,0.0004869088297709,290.6050720214844,294.1499938964844,264.251953125,262.4391174316406,265.3789978027344,264.2769470214844,289.3751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385969653725,1.0377352310797504e-08,0.0010385866044089,-0.0262347515672445,0.0,0.0,0.0,-0.0099573135375976,60.0,-17.832326889038086,-0.0,-7.354509534707176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08740234375,0.0,0.0,9.7493059001863e-05,291.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7082824707031,0.0,0.0,0.0001026647441904,290.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114807128906,0.0,0.0,7.582793477922678e-05,290.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681091308594,0.0,0.0,0.0001026649115374,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05108642578125,0.0,0.0,0.0004869973636232,290.5960388183594,294.1499938964844,264.25,262.4373779296875,265.3583068847656,264.2679443359375,289.3622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387856746092,1.0399417327278115e-08,0.0010387753136456,-0.0262925140559673,0.0,0.0,0.0,-0.0099682519212365,60.0,-17.827716827392578,-0.0,-7.35718188593637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08740234375,0.0,0.0,9.7493059001863e-05,291.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7082824707031,0.0,0.0,0.0001026647441904,290.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114807128906,0.0,0.0,7.582793477922678e-05,290.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681091308594,0.0,0.0,0.0001026649115374,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05108642578125,0.0,0.0,0.0004869973636232,290.5960388183594,294.1499938964844,264.25,262.4373779296875,265.3583068847656,264.2679443359375,289.3622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387856746092,1.0399417327278115e-08,0.0010387753136456,-0.0262925140559673,0.0,0.0,0.0,-0.0099682519212365,60.0,-17.827716827392578,-0.0,-7.35718188593637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07470703125,0.0,0.0,9.751282777870074e-05,291.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7004699707031,0.0,0.0,0.0001026855607051,290.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984802246094,0.0,0.0,7.584330887766555e-05,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569396972656,0.0,0.0,0.0001026857280521,291.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0388488769531,0.0,0.0,0.0004870961129199,290.58697509765625,294.1499938964844,264.25,262.4384460449219,265.3379821777344,264.26177978515625,289.34942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424030527644844e-08,0.0010389857925474,-0.0263569466769695,0.0,0.0,0.0,-0.0099804531782865,60.0,-17.822731018066406,-0.0,-7.360164033798355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07470703125,0.0,0.0,9.751282777870074e-05,291.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7004699707031,0.0,0.0,0.0001026855607051,290.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984802246094,0.0,0.0,7.584330887766555e-05,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569396972656,0.0,0.0,0.0001026857280521,291.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0388488769531,0.0,0.0,0.0004870961129199,290.58697509765625,294.1499938964844,264.25,262.4384460449219,265.3379821777344,264.26177978515625,289.34942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424030527644844e-08,0.0010389857925474,-0.0263569466769695,0.0,0.0,0.0,-0.0099804531782865,60.0,-17.822731018066406,-0.0,-7.360164033798355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,9.751935431268066e-05,291.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6925964355469,0.0,0.0,0.000102692436485,290.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,7.584838749608025e-05,290.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457702636719,0.0,0.0,0.0001026925965561,291.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.026611328125,0.0,0.0,0.00048712870921,290.577880859375,294.1499938964844,264.25,262.4415283203125,265.3180236816406,264.25762939453125,289.3365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390656534582,1.0432147590222485e-08,0.0010390551760792,-0.0263781957328319,0.0,0.0,0.0,-0.0099844774231314,60.0,-17.81612777709961,-0.0,-7.361147424944647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,9.751935431268066e-05,291.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6925964355469,0.0,0.0,0.000102692436485,290.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,7.584838749608025e-05,290.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457702636719,0.0,0.0,0.0001026925965561,291.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.026611328125,0.0,0.0,0.00048712870921,290.577880859375,294.1499938964844,264.25,262.4415283203125,265.3180236816406,264.25762939453125,289.3365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390656534582,1.0432147590222485e-08,0.0010390551760792,-0.0263781957328319,0.0,0.0,0.0,-0.0099844774231314,60.0,-17.81612777709961,-0.0,-7.361147424944647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556945800781,0.0,0.0,9.751774632604791e-05,291.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.68865966796875,0.0,0.0,0.0001026907411869,290.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789794921875,0.0,0.0,7.5847128755413e-05,290.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.940185546875,0.0,0.0,0.000102690901258,291.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205078125,0.0,0.0,0.0004871206765528,290.57330322265625,294.1499938964844,264.25,262.4437866210937,265.30816650390625,264.2561340332031,289.3301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390484239906,1.0430133201566605e-08,0.0010390380630269,-0.0263729225844144,0.0,0.0,0.0,-0.009983479976654,60.0,-17.811925888061523,-0.0,-7.360902998243547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0493469238281,0.0,0.0,9.751258039614186e-05,291.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846923828125,0.0,0.0,0.0001026853060466,290.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,7.584311242680997e-05,290.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346008300781,0.0,0.0,0.0001026854588417,291.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,0.0004870948614552,290.5687255859375,294.1499938964844,264.25,262.4465026855469,265.2983703613281,264.2548828125,289.3236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389933595433,1.04236903553101e-08,0.0010389828821644,-0.0263560563325881,0.0,0.0,0.0,-0.0099802855402231,60.0,-17.807188034057617,-0.0,-7.360122111776948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03668212890625,0.0,0.0,9.749273885972798e-05,291.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767578125,0.0,0.0,0.0001026644167723,290.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,7.58276873966679e-05,290.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92340087890625,0.0,0.0,0.0001026645695674,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.002197265625,0.0,0.0,0.0004869957920163,290.5595397949219,294.1499938964844,264.25,262.4532165527344,265.2790832519531,264.25311279296875,289.3108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398961691748813e-08,0.0010387715883553,-0.0262913219630718,0.0,0.0,0.0,-0.0099680265411734,60.0,-17.795812606811523,-0.0,-7.357126463602982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03668212890625,0.0,0.0,9.749273885972798e-05,291.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767578125,0.0,0.0,0.0001026644167723,290.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,7.58276873966679e-05,290.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92340087890625,0.0,0.0,0.0001026645695674,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.002197265625,0.0,0.0,0.0004869957920163,290.5595397949219,294.1499938964844,264.25,262.4532165527344,265.2790832519531,264.25311279296875,289.3108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398961691748813e-08,0.0010387715883553,-0.0262913219630718,0.0,0.0,0.0,-0.0099680265411734,60.0,-17.795812606811523,-0.0,-7.357126463602982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240478515625,0.0,0.0,9.746129944687708e-05,291.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66876220703125,0.0,0.0,0.0001026313038892,290.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466003417969,0.0,0.0,7.580323290312663e-05,290.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122314453125,0.0,0.0,0.0001026314566843,291.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.989990234375,0.0,0.0,0.0004868387477472,290.55029296875,294.1499938964844,264.25,262.4615478515625,265.2601623535156,264.2519836425781,289.2979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384467896074,1.035977259533638e-08,0.0010384364286437,-0.0261887311935424,0.0,0.0,0.0,-0.0099485991522669,60.0,-17.78218650817871,-0.0,-7.352380038128103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240478515625,0.0,0.0,9.746129944687708e-05,291.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66876220703125,0.0,0.0,0.0001026313038892,290.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466003417969,0.0,0.0,7.580323290312663e-05,290.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122314453125,0.0,0.0,0.0001026314566843,291.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.989990234375,0.0,0.0,0.0004868387477472,290.55029296875,294.1499938964844,264.25,262.4615478515625,265.2601623535156,264.2519836425781,289.2979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384467896074,1.035977259533638e-08,0.0010384364286437,-0.0261887311935424,0.0,0.0,0.0,-0.0099485991522669,60.0,-17.78218650817871,-0.0,-7.352380038128103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01141357421875,0.0,0.0,9.74198555923067e-05,291.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.66070556640625,0.0,0.0,0.0001025876699713,290.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03369140625,0.0,0.0,7.57710004108958e-05,290.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010314941406,0.0,0.0,0.0001025878227665,291.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778137207031,0.0,0.0,0.0004866317322012,290.541015625,294.1499938964844,264.25,262.4713439941406,265.2416076660156,264.2512512207031,289.2851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308125908409238e-08,0.001037994865328,-0.0260535310953855,0.0,0.0,0.0,-0.0099229961633682,60.0,-17.76658821105957,-0.0,-7.346127262053417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01141357421875,0.0,0.0,9.74198555923067e-05,291.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.66070556640625,0.0,0.0,0.0001025876699713,290.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03369140625,0.0,0.0,7.57710004108958e-05,290.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010314941406,0.0,0.0,0.0001025878227665,291.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778137207031,0.0,0.0,0.0004866317322012,290.541015625,294.1499938964844,264.25,262.4713439941406,265.2416076660156,264.2512512207031,289.2851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308125908409238e-08,0.001037994865328,-0.0260535310953855,0.0,0.0,0.0,-0.0099229961633682,60.0,-17.76658821105957,-0.0,-7.346127262053417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988098144531,0.0,0.0,9.73702990449965e-05,291.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6526184082031,0.0,0.0,0.0001025354868033,290.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207824707031,0.0,0.0,7.573245238745585e-05,290.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898620605469,0.0,0.0,0.0001025356323225,291.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0004863842041231,290.5317077636719,294.1499938964844,264.25,262.4825134277344,265.223388671875,264.2508239746094,289.2723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374770499765,1.0246369974709069e-08,0.0010374668054282,-0.025891862809658,0.0,0.0,0.0,-0.0098923807963728,60.0,-17.749340057373047,-0.0,-7.33865377355869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988098144531,0.0,0.0,9.73702990449965e-05,291.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6526184082031,0.0,0.0,0.0001025354868033,290.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207824707031,0.0,0.0,7.573245238745585e-05,290.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898620605469,0.0,0.0,0.0001025356323225,291.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0004863842041231,290.5317077636719,294.1499938964844,264.25,262.4825134277344,265.223388671875,264.2508239746094,289.2723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374770499765,1.0246369974709069e-08,0.0010374668054282,-0.025891862809658,0.0,0.0,0.0,-0.0098923807963728,60.0,-17.749340057373047,-0.0,-7.33865377355869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925231933594,0.0,0.0,9.734312334330752e-05,291.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485595703125,0.0,0.0,0.0001025068631861,290.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,7.571131573058665e-05,290.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88427734375,0.0,0.0,0.0001025070159812,291.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.000486248434754,290.5270080566406,294.1499938964844,264.25,262.488525390625,265.2143859863281,264.2506408691406,289.265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371874086558,1.0212497514316965e-08,0.0010371772805228,-0.0258031897246837,0.0,0.0,0.0,-0.0098755890503525,60.0,-17.740209579467773,-0.0,-7.334556784144297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862060546875,0.0,0.0,9.73146889009513e-05,291.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6445007324219,0.0,0.0,0.0001024769226205,290.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079040527344,0.0,0.0,7.568919681943953e-05,290.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,0.0001024770754156,291.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534606933594,0.0,0.0,0.0004861064080614,290.5223388671875,294.1499938964844,264.25,262.4948425292969,265.2055053710937,264.2505187988281,289.25946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368844959884,1.0177066300798288e-08,0.0010368742514401,-0.0257104337215423,0.0,0.0,0.0,-0.0098580243065953,60.0,-17.730802536010742,-0.0,-7.330272211447665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,9.725514246383682e-05,291.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6363220214844,0.0,0.0,0.0001024142256937,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950561523437,0.0,0.0,7.564289262518287e-05,290.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86749267578125,0.0,0.0,0.0001024143712129,291.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413146972656,0.0,0.0,0.000485808996018,290.512939453125,294.1499938964844,264.25,262.5082702636719,265.1879577636719,264.2503356933594,289.24664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161877721548,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.711360931396484,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,9.725514246383682e-05,291.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6363220214844,0.0,0.0,0.0001024142256937,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950561523437,0.0,0.0,7.564289262518287e-05,290.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86749267578125,0.0,0.0,0.0001024143712129,291.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413146972656,0.0,0.0,0.000485808996018,290.512939453125,294.1499938964844,264.25,262.5082702636719,265.1879577636719,264.2503356933594,289.24664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161877721548,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.711360931396484,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,9.719381341710688e-05,291.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62811279296875,0.0,0.0,0.000102349637018,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98223876953125,0.0,0.0,7.559518417110667e-05,290.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562927246094,0.0,0.0,0.0001023497825372,291.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92919921875,0.0,0.0,0.0004855026199948,290.5035095214844,294.1499938964844,264.25,262.52264404296875,265.1707458496094,264.2502136230469,289.2337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355963604524,1.0026436569887665e-08,0.0010355862323194,-0.0253160931169986,0.0,0.0,0.0,-0.0097833508625626,60.0,-17.691394805908203,-0.0,-7.312070238185697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,9.719381341710688e-05,291.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62811279296875,0.0,0.0,0.000102349637018,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98223876953125,0.0,0.0,7.559518417110667e-05,290.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562927246094,0.0,0.0,0.0001023497825372,291.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92919921875,0.0,0.0,0.0004855026199948,290.5035095214844,294.1499938964844,264.25,262.52264404296875,265.1707458496094,264.2502136230469,289.2337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355963604524,1.0026436569887665e-08,0.0010355862323194,-0.0253160931169986,0.0,0.0,0.0,-0.0097833508625626,60.0,-17.691394805908203,-0.0,-7.312070238185697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9485778808594,0.0,0.0,9.71327390288934e-05,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.619873046875,0.0,0.0,0.0001022853248286,290.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96942138671875,0.0,0.0,7.554767944384366e-05,290.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8451232910156,0.0,0.0,0.0001022854703478,291.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91705322265625,0.0,0.0,0.0004851975536439,290.4940490722656,294.1499938964844,264.25,262.5378112792969,265.15386962890625,264.2501525878906,289.2209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349454823881,9.95032856110356e-09,0.0010349354706704,-0.0251168422400951,0.0,0.0,0.0,-0.0097456211224198,60.0,-17.67129135131836,-0.0,-7.30288149952685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9485778808594,0.0,0.0,9.71327390288934e-05,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.619873046875,0.0,0.0,0.0001022853248286,290.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96942138671875,0.0,0.0,7.554767944384366e-05,290.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8451232910156,0.0,0.0,0.0001022854703478,291.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91705322265625,0.0,0.0,0.0004851975536439,290.4940490722656,294.1499938964844,264.25,262.5378112792969,265.15386962890625,264.2501525878906,289.2209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349454823881,9.95032856110356e-09,0.0010349354706704,-0.0251168422400951,0.0,0.0,0.0,-0.0097456211224198,60.0,-17.67129135131836,-0.0,-7.30288149952685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93603515625,0.0,0.0,9.707385470392182e-05,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.611572265625,0.0,0.0,0.0001022233263938,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566650390625,0.0,0.0,7.550188456661999e-05,290.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8339233398437,0.0,0.0,0.000102223464637,291.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90496826171875,0.0,0.0,0.0004849034594371,290.48455810546875,294.1499938964844,264.25,262.5536193847656,265.1373291015625,264.2500915527344,289.20819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343180038034,9.876957918208973e-09,0.0010343081085011,-0.0249247532337903,0.0,0.0,0.0,-0.0097092483192682,60.0,-17.651416778564453,-0.0,-7.294029558124748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93603515625,0.0,0.0,9.707385470392182e-05,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.611572265625,0.0,0.0,0.0001022233263938,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566650390625,0.0,0.0,7.550188456661999e-05,290.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8339233398437,0.0,0.0,0.000102223464637,291.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90496826171875,0.0,0.0,0.0004849034594371,290.48455810546875,294.1499938964844,264.25,262.5536193847656,265.1373291015625,264.2500915527344,289.20819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343180038034,9.876957918208973e-09,0.0010343081085011,-0.0249247532337903,0.0,0.0,0.0,-0.0097092483192682,60.0,-17.651416778564453,-0.0,-7.294029558124748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9298095703125,0.0,0.0,9.704579133540392e-05,291.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.607421875,0.0,0.0,0.000102193771454,290.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95025634765625,0.0,0.0,7.548005669377744e-05,290.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283386230469,0.0,0.0,0.0001021939096972,291.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988952636719,0.0,0.0,0.000484763237182,290.47979736328125,294.1499938964844,264.25,262.5617370605469,265.129150390625,264.25006103515625,289.2017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340188164263,9.841980563862762e-09,0.0010340090375393,-0.0248331800103187,0.0,0.0,0.0,-0.0096919080242514,60.0,-17.641672134399414,-0.0,-7.289811776445276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9235534667969,0.0,0.0,9.701891394797713e-05,291.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.603271484375,0.0,0.0,0.0001021654679789,290.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9438781738281,0.0,0.0,7.545915286755189e-05,290.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82275390625,0.0,0.0,0.0001021656062221,291.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8928527832031,0.0,0.0,0.0004846289812121,290.4750061035156,294.1499938964844,264.25,262.5699768066406,265.12109375,264.25006103515625,289.19537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337324347347,9.80848824383429e-09,0.0010337226558476,-0.0247454941272735,0.0,0.0,0.0,-0.0096753044053912,60.0,-17.632108688354492,-0.0,-7.285773762077953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110717773437,0.0,0.0,9.696943743620068e-05,291.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5948791503906,0.0,0.0,0.0001021133721224,290.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93115234375,0.0,0.0,7.542067760368809e-05,290.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8115539550781,0.0,0.0,0.0001021135103655,291.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807678222656,0.0,0.0,0.0004843818896915,290.4654235839844,294.1499938964844,264.25,262.58673095703125,265.10516357421875,264.2500305175781,289.1825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332051897421,9.746838003366063e-09,0.0010331954108551,-0.0245840866118669,0.0,0.0,0.0,-0.00964474119246,60.0,-17.613645553588867,-0.0,-7.278343616690108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110717773437,0.0,0.0,9.696943743620068e-05,291.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5948791503906,0.0,0.0,0.0001021133721224,290.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93115234375,0.0,0.0,7.542067760368809e-05,290.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8115539550781,0.0,0.0,0.0001021135103655,291.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807678222656,0.0,0.0,0.0004843818896915,290.4654235839844,294.1499938964844,264.25,262.58673095703125,265.10516357421875,264.2500305175781,289.1825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332051897421,9.746838003366063e-09,0.0010331954108551,-0.0245840866118669,0.0,0.0,0.0,-0.00964474119246,60.0,-17.613645553588867,-0.0,-7.278343616690108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
