time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
692940,291.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89862060546875,0.0,0.0,9.692672756500542e-05,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58648681640625,0.0,0.0,0.0001020683921524,290.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9184265136719,0.0,0.0,7.538744830526412e-05,290.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8003845214844,0.0,0.0,0.0001020685231196,291.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86871337890625,0.0,0.0,0.0004841685004066,290.4558410644531,294.1499938964844,264.25,262.6037292480469,265.0895080566406,264.2500305175781,289.1697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327498894184,9.693605029781338e-09,0.0010327402269467,-0.0244447160512208,0.0,0.0,0.0,-0.0096183521673083,60.0,-17.59630584716797,-0.0,-7.271930968499873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89862060546875,0.0,0.0,9.692672756500542e-05,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58648681640625,0.0,0.0,0.0001020683921524,290.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9184265136719,0.0,0.0,7.538744830526412e-05,290.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8003845214844,0.0,0.0,0.0001020685231196,291.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86871337890625,0.0,0.0,0.0004841685004066,290.4558410644531,294.1499938964844,264.25,262.6037292480469,265.0895080566406,264.2500305175781,289.1697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327498894184,9.693605029781338e-09,0.0010327402269467,-0.0244447160512208,0.0,0.0,0.0,-0.0096183521673083,60.0,-17.59630584716797,-0.0,-7.271930968499873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861694335937,0.0,0.0,9.689176658866928e-05,291.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780334472656,0.0,0.0,0.0001020315758069,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057312011719,0.0,0.0,7.536025805165991e-05,290.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7891845703125,0.0,0.0,0.0001020317067741,291.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85662841796875,0.0,0.0,0.0004839938774239,290.4461975097656,294.1499938964844,264.25,262.620849609375,265.0741882324219,264.2500305175781,289.1570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323772439733,9.650035437402948e-09,0.0010323676979169,-0.0243306420743465,0.0,0.0,0.0,-0.0095967520028352,60.0,-17.580291748046875,-0.0,-7.266685031481759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861694335937,0.0,0.0,9.689176658866928e-05,291.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780334472656,0.0,0.0,0.0001020315758069,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057312011719,0.0,0.0,7.536025805165991e-05,290.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7891845703125,0.0,0.0,0.0001020317067741,291.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85662841796875,0.0,0.0,0.0004839938774239,290.4461975097656,294.1499938964844,264.25,262.620849609375,265.0741882324219,264.2500305175781,289.1570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323772439733,9.650035437402948e-09,0.0010323676979169,-0.0243306420743465,0.0,0.0,0.0,-0.0095967520028352,60.0,-17.580291748046875,-0.0,-7.266685031481759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87371826171875,0.0,0.0,9.686528210295364e-05,291.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5695495605469,0.0,0.0,0.0001020036943373,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930358886719,0.0,0.0,7.533965981565416e-05,290.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779846191406,0.0,0.0,0.0001020038253045,291.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8445739746094,0.0,0.0,0.0004838616005145,290.4364929199219,294.1499938964844,264.25,262.637939453125,265.05914306640625,264.25,289.14422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320950532332,9.617028950970052e-09,0.0010320853907614,-0.0242442265152931,0.0,0.0,0.0,-0.0095803895965218,60.0,-17.565763473510742,-0.0,-7.262711676503386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87371826171875,0.0,0.0,9.686528210295364e-05,291.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5695495605469,0.0,0.0,0.0001020036943373,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930358886719,0.0,0.0,7.533965981565416e-05,290.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779846191406,0.0,0.0,0.0001020038253045,291.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8445739746094,0.0,0.0,0.0004838616005145,290.4364929199219,294.1499938964844,264.25,262.637939453125,265.05914306640625,264.25,289.14422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320950532332,9.617028950970052e-09,0.0010320853907614,-0.0242442265152931,0.0,0.0,0.0,-0.0095803895965218,60.0,-17.565763473510742,-0.0,-7.262711676503386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.86749267578125,0.0,0.0,9.685547411208972e-05,291.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5652770996094,0.0,0.0,0.0001019933697534,290.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866882324219,0.0,0.0,7.53320346120745e-05,290.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723999023437,0.0,0.0,0.0001019934934447,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385314941406,0.0,0.0,0.0004838126187678,290.431640625,294.1499938964844,264.25,262.6464538574219,265.0517272949219,264.25,289.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319905122742,9.6048040632013e-09,0.0010319808498024,-0.0242122206836938,0.0,0.0,0.0,-0.0095743294805288,60.0,-17.559120178222656,-0.0,-7.261240853040364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612976074219,0.0,0.0,9.684776159701868e-05,291.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5610046386719,0.0,0.0,0.0001019852425088,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,7.532603194704279e-05,290.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.76678466796875,0.0,0.0,0.0001019853662,291.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83251953125,0.0,0.0,0.0004837740852963,290.4267883300781,294.1499938964844,264.25,262.6549072265625,265.0443725585937,264.25,289.1314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319082066416,9.595185090915948e-09,0.0010318985441699,-0.0241870358586311,0.0,0.0,0.0,-0.0095695601776242,60.0,-17.5528621673584,-0.0,-7.26008337892381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.848876953125,0.0,0.0,9.683905955171213e-05,291.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5524597167969,0.0,0.0,0.0001019760820781,290.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677062988281,0.0,0.0,7.53192653064616e-05,290.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7555847167969,0.0,0.0,0.0001019762057694,291.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204650878906,0.0,0.0,0.0004837306332774,290.4170227050781,294.1499938964844,264.25,262.67156982421875,265.0298767089844,264.25,289.11871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318154236301,9.58433599151931e-09,0.0010318057611584,-0.0241586305201053,0.0,0.0,0.0,-0.0095641817897558,60.0,-17.541500091552734,-0.0,-7.258778111918218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.848876953125,0.0,0.0,9.683905955171213e-05,291.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5524597167969,0.0,0.0,0.0001019760820781,290.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677062988281,0.0,0.0,7.53192653064616e-05,290.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7555847167969,0.0,0.0,0.0001019762057694,291.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204650878906,0.0,0.0,0.0004837306332774,290.4170227050781,294.1499938964844,264.25,262.67156982421875,265.0298767089844,264.25,289.11871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318154236301,9.58433599151931e-09,0.0010318057611584,-0.0241586305201053,0.0,0.0,0.0,-0.0095641817897558,60.0,-17.541500091552734,-0.0,-7.258778111918218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8364562988281,0.0,0.0,9.683927055448294e-05,291.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5438232421875,0.0,0.0,0.0001019763076328,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85504150390625,0.0,0.0,7.531943265348673e-05,290.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.744384765625,0.0,0.0,0.0001019764313241,291.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80841064453125,0.0,0.0,0.0004837316810153,290.4072265625,294.1499938964844,264.25,262.6878356933594,265.01568603515625,264.25,289.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318175191059,9.584585569655246e-09,0.0010318078566342,-0.0241592843085527,0.0,0.0,0.0,-0.0095643056556582,60.0,-17.531797409057617,-0.0,-7.25880795471312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8364562988281,0.0,0.0,9.683927055448294e-05,291.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5438232421875,0.0,0.0,0.0001019763076328,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85504150390625,0.0,0.0,7.531943265348673e-05,290.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.744384765625,0.0,0.0,0.0001019764313241,291.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80841064453125,0.0,0.0,0.0004837316810153,290.4072265625,294.1499938964844,264.25,262.6878356933594,265.01568603515625,264.25,289.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318175191059,9.584585569655246e-09,0.0010318078566342,-0.0241592843085527,0.0,0.0,0.0,-0.0095643056556582,60.0,-17.531797409057617,-0.0,-7.25880795471312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8240661621094,0.0,0.0,9.684779797680676e-05,291.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5351867675781,0.0,0.0,0.0001019852861645,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8424072265625,0.0,0.0,7.532606105087325e-05,290.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.733154296875,0.0,0.0,0.0001019854098558,291.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79638671875,0.0,0.0,0.0004837742890231,290.3973999023437,294.1499938964844,264.25,262.7035522460937,265.0017395019531,264.25,289.0932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319082066416,9.595201078127502e-09,0.0010318986605852,-0.0241870786994695,0.0,0.0,0.0,-0.0095695685595273,60.0,-17.52365493774414,-0.0,-7.260085510552018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8240661621094,0.0,0.0,9.684779797680676e-05,291.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5351867675781,0.0,0.0,0.0001019852861645,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8424072265625,0.0,0.0,7.532606105087325e-05,290.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.733154296875,0.0,0.0,0.0001019854098558,291.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79638671875,0.0,0.0,0.0004837742890231,290.3973999023437,294.1499938964844,264.25,262.7035522460937,265.0017395019531,264.25,289.0932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319082066416,9.595201078127502e-09,0.0010318986605852,-0.0241870786994695,0.0,0.0,0.0,-0.0095695685595273,60.0,-17.52365493774414,-0.0,-7.260085510552018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116760253906,0.0,0.0,9.68636668403633e-05,291.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5264892578125,0.0,0.0,0.0001020019990392,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.82977294921875,0.0,0.0,7.533840835094452e-05,290.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.721923828125,0.0,0.0,0.0001020021227304,291.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843322753906,0.0,0.0,0.0004838535678572,290.3875427246094,294.1499938964844,264.25,262.71856689453125,264.988037109375,264.25,289.0805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320772416889,9.614964824322673e-09,0.0010320675792172,-0.02423882111907,0.0,0.0,0.0,-0.0095793651416897,60.0,-17.516902923583984,-0.0,-7.262463697088607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116760253906,0.0,0.0,9.68636668403633e-05,291.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5264892578125,0.0,0.0,0.0001020019990392,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.82977294921875,0.0,0.0,7.533840835094452e-05,290.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.721923828125,0.0,0.0,0.0001020021227304,291.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843322753906,0.0,0.0,0.0004838535678572,290.3875427246094,294.1499938964844,264.25,262.71856689453125,264.988037109375,264.25,289.0805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320772416889,9.614964824322673e-09,0.0010320675792172,-0.02423882111907,0.0,0.0,0.0,-0.0095793651416897,60.0,-17.516902923583984,-0.0,-7.262463697088607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80548095703125,0.0,0.0,9.687415149528532e-05,291.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5221252441406,0.0,0.0,0.0001020130366669,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8234558105469,0.0,0.0,7.53465574234724e-05,290.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.71630859375,0.0,0.0,0.0001020131603581,291.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7783203125,0.0,0.0,0.0004839059256482,290.382568359375,294.1499938964844,264.25,262.72576904296875,264.9812927246094,264.25,289.0741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321888839825,9.628018382557002e-09,0.0010321792215108,-0.0242729987949132,0.0,0.0,0.0,-0.0095858369022607,60.0,-17.514036178588867,-0.0,-7.264034707077371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992858886719,0.0,0.0,9.688605496194214e-05,291.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5177307128906,0.0,0.0,0.0001020255804178,290.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.817138671875,0.0,0.0,7.535581971751526e-05,290.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106628417969,0.0,0.0,0.0001020256968331,291.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723083496094,0.0,0.0,0.0004839654138777,290.37762451171875,294.1499938964844,264.25,262.7327575683594,264.9745788574219,264.25,289.0677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032315660268,9.642851850344414e-09,0.0010323059977963,-0.0243118349462747,0.0,0.0,0.0,-0.0095931906253099,60.0,-17.511449813842773,-0.0,-7.265820300972339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868957519531,0.0,0.0,9.691371087683363e-05,291.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5089416503906,0.0,0.0,0.0001020546988002,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045349121094,0.0,0.0,7.537732744822279e-05,290.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6994323730469,0.0,0.0,0.0001020548152155,291.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76025390625,0.0,0.0,0.000484103540657,290.36767578125,294.1499938964844,264.25,262.7460021972656,264.9613952636719,264.25,289.0550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326101910322,9.677290080389866e-09,0.0010326005285605,-0.0244020018726587,0.0,0.0,0.0,-0.0096102626994252,60.0,-17.507030487060547,-0.0,-7.269966317835498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868957519531,0.0,0.0,9.691371087683363e-05,291.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5089416503906,0.0,0.0,0.0001020546988002,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045349121094,0.0,0.0,7.537732744822279e-05,290.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6994323730469,0.0,0.0,0.0001020548152155,291.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76025390625,0.0,0.0,0.000484103540657,290.36767578125,294.1499938964844,264.25,262.7460021972656,264.9613952636719,264.25,289.0550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326101910322,9.677290080389866e-09,0.0010326005285605,-0.0244020018726587,0.0,0.0,0.0,-0.0096102626994252,60.0,-17.507030487060547,-0.0,-7.269966317835498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745056152344,0.0,0.0,9.694496111478657e-05,291.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5001220703125,0.0,0.0,0.0001020876079564,290.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919311523437,0.0,0.0,7.540163642261177e-05,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6881408691406,0.0,0.0,0.0001020877243718,291.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7481994628906,0.0,0.0,0.0004842596827074,290.3576965332031,294.1499938964844,264.25,262.7581481933594,264.94842529296875,264.25,289.0423889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329431388527,9.716219828703744e-09,0.0010329333599656,-0.0245039258152246,0.0,0.0,0.0,-0.0096295615658164,60.0,-17.50339698791504,-0.0,-7.274655189348779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745056152344,0.0,0.0,9.694496111478657e-05,291.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5001220703125,0.0,0.0,0.0001020876079564,290.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919311523437,0.0,0.0,7.540163642261177e-05,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6881408691406,0.0,0.0,0.0001020877243718,291.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7481994628906,0.0,0.0,0.0004842596827074,290.3576965332031,294.1499938964844,264.25,262.7581481933594,264.94842529296875,264.25,289.0423889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329431388527,9.716219828703744e-09,0.0010329333599656,-0.0245039258152246,0.0,0.0,0.0,-0.0096295615658164,60.0,-17.50339698791504,-0.0,-7.274655189348779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621154785156,0.0,0.0,9.697851055534557e-05,291.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4912414550781,0.0,0.0,0.0001021229400066,290.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7793273925781,0.0,0.0,7.542772800661623e-05,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6768798828125,0.0,0.0,0.0001021230564219,291.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7361755371094,0.0,0.0,0.0004844272625632,290.34765625,294.1499938964844,264.25,262.7690734863281,264.9356994628906,264.25,289.0296936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758013064242732e-09,0.0010332907550036,-0.0246133469045162,0.0,0.0,0.0,-0.0096502806991338,60.0,-17.500320434570312,-0.0,-7.279690095174375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621154785156,0.0,0.0,9.697851055534557e-05,291.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4912414550781,0.0,0.0,0.0001021229400066,290.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7793273925781,0.0,0.0,7.542772800661623e-05,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6768798828125,0.0,0.0,0.0001021230564219,291.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7361755371094,0.0,0.0,0.0004844272625632,290.34765625,294.1499938964844,264.25,262.7690734863281,264.9356994628906,264.25,289.0296936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758013064242732e-09,0.0010332907550036,-0.0246133469045162,0.0,0.0,0.0,-0.0096502806991338,60.0,-17.500320434570312,-0.0,-7.279690095174375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7497253417969,0.0,0.0,9.701267845230176e-05,291.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4823303222656,0.0,0.0,0.000102158919617,290.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7667236328125,0.0,0.0,7.545429980382323e-05,290.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66558837890625,0.0,0.0,0.0001021590360323,291.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72412109375,0.0,0.0,0.000484597927425,290.33758544921875,294.1499938964844,264.25,262.7786560058594,264.9232177734375,264.25,289.0169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336644481867,9.800569245044244e-09,0.0010336546692997,-0.0247247628867626,0.0,0.0,0.0,-0.0096713779494166,60.0,-17.497501373291016,-0.0,-7.28481879264109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7497253417969,0.0,0.0,9.701267845230176e-05,291.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4823303222656,0.0,0.0,0.000102158919617,290.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7667236328125,0.0,0.0,7.545429980382323e-05,290.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66558837890625,0.0,0.0,0.0001021590360323,291.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72412109375,0.0,0.0,0.000484597927425,290.33758544921875,294.1499938964844,264.25,262.7786560058594,264.9232177734375,264.25,289.0169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336644481867,9.800569245044244e-09,0.0010336546692997,-0.0247247628867626,0.0,0.0,0.0,-0.0096713779494166,60.0,-17.497501373291016,-0.0,-7.28481879264109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435302734375,0.0,0.0,9.70295732258819e-05,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4778747558594,0.0,0.0,0.0001021767166093,290.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7604064941406,0.0,0.0,7.546744745923206e-05,290.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6599426269531,0.0,0.0,0.0001021768330247,291.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.71807861328125,0.0,0.0,0.0004846823576372,290.3325500488281,294.1499938964844,264.25,262.78289794921875,264.91705322265625,264.25,289.0106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821619073591137e-09,0.0010338346473872,-0.0247798729687929,0.0,0.0,0.0,-0.0096818124875426,60.0,-17.496109008789062,-0.0,-7.287356851293225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.73736572265625,0.0,0.0,9.704599506221712e-05,291.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.473388671875,0.0,0.0,0.0001021940042846,290.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7541198730469,0.0,0.0,7.548021676484495e-05,290.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6542663574219,0.0,0.0,0.0001021941207,291.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7120666503906,0.0,0.0,0.0004847643722314,290.3274841308594,294.1499938964844,264.25,262.7867431640625,264.91094970703125,264.25,289.0043334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842071158061572e-09,0.0010340095032006,-0.0248334165662527,0.0,0.0,0.0,-0.0096919517964124,60.0,-17.494672775268555,-0.0,-7.289822434586314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274475097656,0.0,0.0,9.7070966148749e-05,291.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4661865234375,0.0,0.0,0.0001022203068714,290.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440490722656,0.0,0.0,7.549963629571721e-05,290.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6452331542969,0.0,0.0,0.0001022204160108,291.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7024230957031,0.0,0.0,0.0004848891112487,290.31939697265625,294.1499938964844,264.25,262.79205322265625,264.9012756347656,264.25,288.99420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873176942676313e-09,0.001034275512211,-0.0249148551374673,0.0,0.0,0.0,-0.0097073726356029,60.0,-17.49220848083496,-0.0,-7.29357338968839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7249755859375,0.0,0.0,9.707693243399262e-05,291.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4643859863281,0.0,0.0,0.0001022265860228,290.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.74151611328125,0.0,0.0,7.550427835667506e-05,290.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6429748535156,0.0,0.0,0.0001022266951622,291.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70001220703125,0.0,0.0,0.0004849189135711,290.3173522949219,294.1499938964844,264.25,262.7931823730469,264.8988647460937,264.25,288.9916381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343488538637,9.880604778800262e-09,0.0010343390749767,-0.0249343011528253,0.0,0.0,0.0,-0.0097110541537404,60.0,-17.491554260253906,-0.0,-7.294469384078185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.71258544921875,0.0,0.0,9.710463928058743e-05,291.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4553527832031,0.0,0.0,0.0001022557698888,290.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289123535156,0.0,0.0,7.552582974312827e-05,290.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.63165283203125,0.0,0.0,0.0001022558790282,291.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6879577636719,0.0,0.0,0.0004850573313888,290.30718994140625,294.1499938964844,264.25,262.79791259765625,264.88702392578125,264.25,288.97900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915123833081909e-09,0.0010346341878175,-0.0250246748328208,0.0,0.0,0.0,-0.0097281672060489,60.0,-17.487951278686523,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.71258544921875,0.0,0.0,9.710463928058743e-05,291.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4553527832031,0.0,0.0,0.0001022557698888,290.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289123535156,0.0,0.0,7.552582974312827e-05,290.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.63165283203125,0.0,0.0,0.0001022558790282,291.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6879577636719,0.0,0.0,0.0004850573313888,290.30718994140625,294.1499938964844,264.25,262.79791259765625,264.88702392578125,264.25,288.97900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915123833081909e-09,0.0010346341878175,-0.0250246748328208,0.0,0.0,0.0,-0.0097281672060489,60.0,-17.487951278686523,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7002258300781,0.0,0.0,9.71353001659736e-05,291.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4462890625,0.0,0.0,0.0001022880605887,290.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7163391113281,0.0,0.0,7.554968033218756e-05,290.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62030029296875,0.0,0.0,0.0001022881624521,291.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758728027344,0.0,0.0,0.0004852105048485,290.2969665527344,294.1499938964844,264.25,262.80096435546875,264.8753967285156,264.25,288.9663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349707445129,9.953315505129012e-09,0.0010349607327952,-0.0251246616244316,0.0,0.0,0.0,-0.0097471000626683,60.0,-17.484317779541016,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7002258300781,0.0,0.0,9.71353001659736e-05,291.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4462890625,0.0,0.0,0.0001022880605887,290.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7163391113281,0.0,0.0,7.554968033218756e-05,290.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62030029296875,0.0,0.0,0.0001022881624521,291.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758728027344,0.0,0.0,0.0004852105048485,290.2969665527344,294.1499938964844,264.25,262.80096435546875,264.8753967285156,264.25,288.9663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349707445129,9.953315505129012e-09,0.0010349607327952,-0.0251246616244316,0.0,0.0,0.0,-0.0097471000626683,60.0,-17.484317779541016,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878356933594,0.0,0.0,9.717504144646227e-05,291.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4371643066406,0.0,0.0,0.0001023299118969,290.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037658691406,0.0,0.0,7.558058860013261e-05,290.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.60894775390625,0.0,0.0,0.0001023300137603,291.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.663818359375,0.0,0.0,0.000485409022076,290.2867126464844,294.1499938964844,264.25,262.8026428222656,264.86395263671875,264.25,288.95367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002821682064678e-08,0.0010353840189054,-0.0252542700618505,0.0,0.0,0.0,-0.0097716422751545,60.0,-17.481700897216797,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878356933594,0.0,0.0,9.717504144646227e-05,291.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4371643066406,0.0,0.0,0.0001023299118969,290.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037658691406,0.0,0.0,7.558058860013261e-05,290.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.60894775390625,0.0,0.0,0.0001023300137603,291.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.663818359375,0.0,0.0,0.000485409022076,290.2867126464844,294.1499938964844,264.25,262.8026428222656,264.86395263671875,264.25,288.95367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002821682064678e-08,0.0010353840189054,-0.0252542700618505,0.0,0.0,0.0,-0.0097716422751545,60.0,-17.481700897216797,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,290.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.681640625,0.0,0.0,9.719854278955609e-05,291.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4325866699219,0.0,0.0,0.0001023546501528,290.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6974792480469,0.0,0.0,7.559886580565944e-05,290.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.603271484375,0.0,0.0,0.0001023547592922,291.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65777587890625,0.0,0.0,0.0004855263978242,290.2815856933594,294.1499938964844,264.25,262.8030090332031,264.8583068847656,264.25,288.9473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035644323565,1.0032090713707476e-08,0.0010356343118473,-0.0253308936953544,0.0,0.0,0.0,-0.0097861522808671,60.0,-17.48103904724121,-0.0,-7.312753069754764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,290.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.67547607421875,0.0,0.0,9.722380491439252e-05,291.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4280090332031,0.0,0.0,0.0001023812583298,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.691162109375,0.0,0.0,7.561851816717535e-05,290.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975952148437,0.0,0.0,0.0001023813674692,291.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517639160156,0.0,0.0,0.0004856526211369,290.27642822265625,294.1499938964844,264.25,262.80303955078125,264.85272216796875,264.25,288.9410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359134757891,1.0063566868723228e-08,0.0010359033476561,-0.0254132989794015,0.0,0.0,0.0,-0.0098017565906047,60.0,-17.480712890625,-0.0,-7.316554473391079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6630859375,0.0,0.0,9.728071745485067e-05,291.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4187927246094,0.0,0.0,0.0001024411903927,290.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6785888671875,0.0,0.0,7.566277781734243e-05,290.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5862121582031,0.0,0.0,0.0001024412922561,291.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6396789550781,0.0,0.0,0.000485936878249,290.26611328125,294.1499938964844,264.25,262.8022766113281,264.8417053222656,264.25,288.92840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134462158362112e-08,0.0010365096386522,-0.0255989003926515,0.0,0.0,0.0,-0.009836901910603,60.0,-17.481182098388672,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6630859375,0.0,0.0,9.728071745485067e-05,291.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4187927246094,0.0,0.0,0.0001024411903927,290.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6785888671875,0.0,0.0,7.566277781734243e-05,290.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5862121582031,0.0,0.0,0.0001024412922561,291.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6396789550781,0.0,0.0,0.000485936878249,290.26611328125,294.1499938964844,264.25,262.8022766113281,264.8417053222656,264.25,288.92840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134462158362112e-08,0.0010365096386522,-0.0255989003926515,0.0,0.0,0.0,-0.009836901910603,60.0,-17.481182098388672,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
