time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695340,290.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.65069580078125,0.0,0.0,9.734448394738138e-05,291.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4095764160156,0.0,0.0,0.0001025083329295,290.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.666015625,0.0,0.0,7.57123707444407e-05,290.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5747985839844,0.0,0.0,0.0001025084420689,291.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6275939941406,0.0,0.0,0.0004862554196733,290.2557678222656,294.1499938964844,264.25,262.8004150390625,264.83087158203125,264.25,288.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.48291778564453,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.65069580078125,0.0,0.0,9.734448394738138e-05,291.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4095764160156,0.0,0.0,0.0001025083329295,290.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.666015625,0.0,0.0,7.57123707444407e-05,290.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5747985839844,0.0,0.0,0.0001025084420689,291.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6275939941406,0.0,0.0,0.0004862554196733,290.2557678222656,294.1499938964844,264.25,262.8004150390625,264.83087158203125,264.25,288.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.48291778564453,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6383056640625,0.0,0.0,9.741527901496738e-05,291.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4002685546875,0.0,0.0,0.0001025828896672,290.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6534118652344,0.0,0.0,7.576743519166484e-05,290.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5633850097656,0.0,0.0,0.0001025829915306,291.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6155090332031,0.0,0.0,0.0004866090603172,290.245361328125,294.1499938964844,264.25,262.7975769042969,264.8202514648437,264.25,288.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302102282366832e-08,0.0010379430605098,-0.0260377619415521,0.0,0.0,0.0,-0.0099200075492262,60.0,-17.486021041870117,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6383056640625,0.0,0.0,9.741527901496738e-05,291.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4002685546875,0.0,0.0,0.0001025828896672,290.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6534118652344,0.0,0.0,7.576743519166484e-05,290.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5633850097656,0.0,0.0,0.0001025829915306,291.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6155090332031,0.0,0.0,0.0004866090603172,290.245361328125,294.1499938964844,264.25,262.7975769042969,264.8202514648437,264.25,288.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302102282366832e-08,0.0010379430605098,-0.0260377619415521,0.0,0.0,0.0,-0.0099200075492262,60.0,-17.486021041870117,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6259155273437,0.0,0.0,9.749138553161174e-05,291.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3909606933594,0.0,0.0,0.0001026630343403,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6408386230469,0.0,0.0,7.582663238281384e-05,290.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5519714355469,0.0,0.0,0.0001026631362037,291.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033935546875,0.0,0.0,0.0004869892436545,290.23492431640625,294.1499938964844,264.25,262.7938537597656,264.8097839355469,264.25,288.8905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.490102767944336,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6259155273437,0.0,0.0,9.749138553161174e-05,291.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3909606933594,0.0,0.0,0.0001026630343403,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6408386230469,0.0,0.0,7.582663238281384e-05,290.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5519714355469,0.0,0.0,0.0001026631362037,291.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033935546875,0.0,0.0,0.0004869892436545,290.23492431640625,294.1499938964844,264.25,262.7938537597656,264.8097839355469,264.25,288.8905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.490102767944336,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6197204589844,0.0,0.0,9.753164340509102e-05,291.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3862609863281,0.0,0.0,0.0001027054313453,290.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6345520019531,0.0,0.0,7.585794082842767e-05,290.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5462646484375,0.0,0.0,0.0001027055259328,291.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.59735107421875,0.0,0.0,0.0004871903220191,290.2297058105469,294.1499938964844,264.25,262.79168701171875,264.8046264648437,264.25,288.8842163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391930118203,1.0447068987673448e-08,0.0010391825344413,-0.0264172554016113,0.0,0.0,0.0,-0.009991873987019,60.0,-17.492576599121094,-0.0,-7.362955045664421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.613525390625,0.0,0.0,9.757286170497537e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.381591796875,0.0,0.0,0.0001027488397085,290.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.62823486328125,0.0,0.0,7.589000597363338e-05,290.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54052734375,0.0,0.0,0.0001027489342959,291.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5912780761719,0.0,0.0,0.0004873962316196,290.2244567871094,294.1499938964844,264.25,262.7893371582031,264.79949951171875,264.25,288.8779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396321304142,1.0498424352078928e-08,0.0010396216530352,-0.026551691815257,0.0,0.0,0.0,-0.0100173326209187,60.0,-17.49524688720703,-0.0,-7.369180110572415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6011047363281,0.0,0.0,9.76587543846108e-05,291.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3721618652344,0.0,0.0,0.0001028392871376,290.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6156311035156,0.0,0.0,7.59568065404892e-05,290.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.529052734375,0.0,0.0,0.000102839381725,291.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57916259765625,0.0,0.0,0.0004878252802882,290.21392822265625,294.1499938964844,264.25,262.7841491699219,264.7894287109375,264.25,288.86529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605428535370722e-08,0.0010405365610495,-0.0268317982554435,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.501209259033203,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6011047363281,0.0,0.0,9.76587543846108e-05,291.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3721618652344,0.0,0.0,0.0001028392871376,290.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6156311035156,0.0,0.0,7.59568065404892e-05,290.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.529052734375,0.0,0.0,0.000102839381725,291.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57916259765625,0.0,0.0,0.0004878252802882,290.21392822265625,294.1499938964844,264.25,262.7841491699219,264.7894287109375,264.25,288.86529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605428535370722e-08,0.0010405365610495,-0.0268317982554435,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.501209259033203,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58868408203125,0.0,0.0,9.77479649009183e-05,291.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3627014160156,0.0,0.0,0.0001029332343023,290.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6030578613281,0.0,0.0,7.602619734825566e-05,290.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.517578125,0.0,0.0,0.0001029333288897,291.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5670471191406,0.0,0.0,0.000488270947244,290.203369140625,294.1499938964844,264.25,262.7783508300781,264.7795104980469,264.25,288.8526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.5078182220459,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58868408203125,0.0,0.0,9.77479649009183e-05,291.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3627014160156,0.0,0.0,0.0001029332343023,290.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6030578613281,0.0,0.0,7.602619734825566e-05,290.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.517578125,0.0,0.0,0.0001029333288897,291.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5670471191406,0.0,0.0,0.000488270947244,290.203369140625,294.1499938964844,264.25,262.7783508300781,264.7795104980469,264.25,288.8526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.5078182220459,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5762634277344,0.0,0.0,9.784032590687276e-05,291.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35321044921875,0.0,0.0,0.0001030304920277,290.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5904235839844,0.0,0.0,7.60980328777805e-05,290.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5060729980469,0.0,0.0,0.0001030305866152,291.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5549011230469,0.0,0.0,0.0004887323011644,290.1927795410156,294.1499938964844,264.25,262.7720642089844,264.769775390625,264.25,288.840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644026154665e-08,0.0010424709180369,-0.0274239443242549,0.0,0.0,0.0,-0.010182524099946,60.0,-17.515058517456055,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5762634277344,0.0,0.0,9.784032590687276e-05,291.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35321044921875,0.0,0.0,0.0001030304920277,290.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5904235839844,0.0,0.0,7.60980328777805e-05,290.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5060729980469,0.0,0.0,0.0001030305866152,291.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5549011230469,0.0,0.0,0.0004887323011644,290.1927795410156,294.1499938964844,264.25,262.7720642089844,264.769775390625,264.25,288.840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644026154665e-08,0.0010424709180369,-0.0274239443242549,0.0,0.0,0.0,-0.010182524099946,60.0,-17.515058517456055,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5638427734375,0.0,0.0,9.793456410989164e-05,291.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3436584472656,0.0,0.0,0.0001031297288136,290.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.57781982421875,0.0,0.0,7.617132359882817e-05,290.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945373535156,0.0,0.0,0.0001031298234011,291.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5427551269531,0.0,0.0,0.0004892030265182,290.1821594238281,294.1499938964844,264.25,262.7654113769531,264.7602233886719,264.25,288.8274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312472462654,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.522686004638672,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5638427734375,0.0,0.0,9.793456410989164e-05,291.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3436584472656,0.0,0.0,0.0001031297288136,290.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.57781982421875,0.0,0.0,7.617132359882817e-05,290.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945373535156,0.0,0.0,0.0001031298234011,291.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5427551269531,0.0,0.0,0.0004892030265182,290.1821594238281,294.1499938964844,264.25,262.7654113769531,264.7602233886719,264.25,288.8274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312472462654,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.522686004638672,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5576171875,0.0,0.0,9.798233804758638e-05,291.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3388671875,0.0,0.0,0.0001031800420605,290.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5715026855469,0.0,0.0,7.62084819143638e-05,290.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48876953125,0.0,0.0,0.000103180136648,291.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5366516113281,0.0,0.0,0.0004894416779279,290.17681884765625,294.1499938964844,264.25,262.7619323730469,264.7554931640625,264.25,288.8211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439947945997,1.1008569167358928e-08,0.0010439837351441,-0.0278870444744825,0.0,0.0,0.0,-0.010270232334733,60.0,-17.526636123657227,-0.0,-7.431156490156354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5513916015625,0.0,0.0,9.803033026400954e-05,291.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3340759277344,0.0,0.0,0.0001032305735861,290.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.565185546875,0.0,0.0,7.624580757692456e-05,290.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4830017089844,0.0,0.0,0.0001032306681736,291.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53057861328125,0.0,0.0,0.0004896813770756,290.1714782714844,294.1499938964844,264.25,262.7584228515625,264.7508239746094,264.25,288.8149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445059742778,1.1068355121324204e-08,0.0010444949148222,-0.02804353274405,0.0,0.0,0.0,-0.0102998707443475,60.0,-17.530643463134766,-0.0,-7.438436711026952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5389404296875,0.0,0.0,9.812668577069417e-05,291.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3244323730469,0.0,0.0,0.000103332044091,290.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5525817871094,0.0,0.0,7.632074994035065e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.471435546875,0.0,0.0,0.0001033321314025,291.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184020996094,0.0,0.0,0.0004901626962237,290.1607666015625,294.1499938964844,264.25,262.7512512207031,264.7416076660156,264.25,288.80230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.538759231567383,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5389404296875,0.0,0.0,9.812668577069417e-05,291.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3244323730469,0.0,0.0,0.000103332044091,290.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5525817871094,0.0,0.0,7.632074994035065e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.471435546875,0.0,0.0,0.0001033321314025,291.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184020996094,0.0,0.0,0.0004901626962237,290.1607666015625,294.1499938964844,264.25,262.7512512207031,264.7416076660156,264.25,288.80230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.538759231567383,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5264892578125,0.0,0.0,9.822299762163313e-05,291.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31475830078125,0.0,0.0,0.0001034334709402,290.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5399475097656,0.0,0.0,7.639566319994628e-05,290.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598693847656,0.0,0.0,0.0001034335655276,291.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5061950683594,0.0,0.0,0.0004906438407488,290.1500244140625,294.1499938964844,264.25,262.7439880371094,264.7325439453125,264.25,288.7897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.546918869018555,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5264892578125,0.0,0.0,9.822299762163313e-05,291.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31475830078125,0.0,0.0,0.0001034334709402,290.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5399475097656,0.0,0.0,7.639566319994628e-05,290.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598693847656,0.0,0.0,0.0001034335655276,291.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5061950683594,0.0,0.0,0.0004906438407488,290.1500244140625,294.1499938964844,264.25,262.7439880371094,264.7325439453125,264.25,288.7897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.546918869018555,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140075683594,0.0,0.0,9.831844363361596e-05,291.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3050231933594,0.0,0.0,0.0001035339737427,290.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5272827148437,0.0,0.0,7.64698997954838e-05,290.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4482421875,0.0,0.0,0.0001035340683301,291.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4939880371094,0.0,0.0,0.0004911206196993,290.13922119140625,294.1499938964844,264.25,262.7367248535156,264.7236328125,264.25,288.7771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830174297094,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.55498504638672,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140075683594,0.0,0.0,9.831844363361596e-05,291.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3050231933594,0.0,0.0,0.0001035339737427,290.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5272827148437,0.0,0.0,7.64698997954838e-05,290.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4482421875,0.0,0.0,0.0001035340683301,291.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4939880371094,0.0,0.0,0.0004911206196993,290.13922119140625,294.1499938964844,264.25,262.7367248535156,264.7236328125,264.25,288.7771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830174297094,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.55498504638672,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5015563964844,0.0,0.0,9.841237624641508e-05,291.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2952575683594,0.0,0.0,0.0001036328976624,290.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5146484375,0.0,0.0,7.654295768588781e-05,290.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4366149902344,0.0,0.0,0.0001036329849739,291.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4817810058594,0.0,0.0,0.0004915898316539,290.12841796875,294.1499938964844,264.25,262.72955322265625,264.7148742675781,264.25,288.7645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893107980489,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.562837600708008,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5015563964844,0.0,0.0,9.841237624641508e-05,291.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2952575683594,0.0,0.0,0.0001036328976624,290.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5146484375,0.0,0.0,7.654295768588781e-05,290.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4366149902344,0.0,0.0,0.0001036329849739,291.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4817810058594,0.0,0.0,0.0004915898316539,290.12841796875,294.1499938964844,264.25,262.72955322265625,264.7148742675781,264.25,288.7645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893107980489,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.562837600708008,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.49530029296875,0.0,0.0,9.845853492151946e-05,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2903747558594,0.0,0.0,0.0001036815010593,290.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.50830078125,0.0,0.0,7.65788572607562e-05,290.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4308166503906,0.0,0.0,0.0001036815883708,291.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4756774902344,0.0,0.0,0.0004918203921988,290.1229858398437,294.1499938964844,264.25,262.7260131835937,264.7105407714844,264.25,288.7582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601839489117085e-08,0.001049056649208,-0.0294398050755262,0.0,0.0,0.0,-0.0105643412098288,60.0,-17.56663703918457,-0.0,-7.50355724221663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4890441894531,0.0,0.0,9.850398782873526e-05,291.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.28546142578125,0.0,0.0,0.0001037293623085,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5019836425781,0.0,0.0,7.661421113880351e-05,290.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.42498779296875,0.0,0.0,0.00010372944962,291.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.46954345703125,0.0,0.0,0.000492047460284,290.1175537109375,294.1499938964844,264.25,262.7225646972656,264.7062683105469,264.25,288.7519226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658465304265064e-08,0.0010495408205315,-0.0295879989862442,0.0,0.0,0.0,-0.0105924131348729,60.0,-17.570329666137695,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765625,0.0,0.0,9.85923907137476e-05,291.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.275634765625,0.0,0.0,0.0001038224581861,290.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48931884765625,0.0,0.0,7.668296893825755e-05,290.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.413330078125,0.0,0.0,0.0001038225454976,291.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573059082031,0.0,0.0,0.0004924890818074,290.1066589355469,294.1499938964844,264.25,262.71588134765625,264.69781494140625,264.25,288.7393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768608310092077e-08,0.0010504826204851,-0.0298762489110231,0.0,0.0,0.0,-0.0106470156461,60.0,-17.577314376831055,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765625,0.0,0.0,9.85923907137476e-05,291.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.275634765625,0.0,0.0,0.0001038224581861,290.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48931884765625,0.0,0.0,7.668296893825755e-05,290.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.413330078125,0.0,0.0,0.0001038225454976,291.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573059082031,0.0,0.0,0.0004924890818074,290.1066589355469,294.1499938964844,264.25,262.71588134765625,264.69781494140625,264.25,288.7393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768608310092077e-08,0.0010504826204851,-0.0298762489110231,0.0,0.0,0.0,-0.0106470156461,60.0,-17.577314376831055,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.46405029296875,0.0,0.0,9.86771919997409e-05,291.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2657470703125,0.0,0.0,0.0001039117560139,290.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4766540527344,0.0,0.0,7.674892549403012e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4016418457031,0.0,0.0,0.0001039118433254,291.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.445068359375,0.0,0.0,0.0004929126589559,290.095703125,294.1499938964844,264.25,262.7095947265625,264.68951416015625,264.25,288.72674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874254468580148e-08,0.0010513860033825,-0.0301527213305234,0.0,0.0,0.0,-0.0106993885710835,60.0,-17.58373260498047,-0.0,-7.53692006583151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.46405029296875,0.0,0.0,9.86771919997409e-05,291.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2657470703125,0.0,0.0,0.0001039117560139,290.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4766540527344,0.0,0.0,7.674892549403012e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4016418457031,0.0,0.0,0.0001039118433254,291.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.445068359375,0.0,0.0,0.0004929126589559,290.095703125,294.1499938964844,264.25,262.7095947265625,264.68951416015625,264.25,288.72674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874254468580148e-08,0.0010513860033825,-0.0301527213305234,0.0,0.0,0.0,-0.0106993885710835,60.0,-17.58373260498047,-0.0,-7.53692006583151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4515380859375,0.0,0.0,9.875727846520022e-05,291.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557983398437,0.0,0.0,0.0001039960916386,290.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4639892578125,0.0,0.0,7.681121496716514e-05,290.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38995361328125,0.0,0.0,0.0001039961789501,291.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.43280029296875,0.0,0.0,0.0004933127202093,290.0847473144531,294.1499938964844,264.25,262.70379638671875,264.6813659667969,264.25,288.7141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.1974031544070842e-08,0.0010522390948608,-0.0304138325154781,0.0,0.0,0.0,-0.0107488529756665,60.0,-17.5893611907959,-0.0,-7.549157743369508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4515380859375,0.0,0.0,9.875727846520022e-05,291.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557983398437,0.0,0.0,0.0001039960916386,290.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4639892578125,0.0,0.0,7.681121496716514e-05,290.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38995361328125,0.0,0.0,0.0001039961789501,291.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.43280029296875,0.0,0.0,0.0004933127202093,290.0847473144531,294.1499938964844,264.25,262.70379638671875,264.6813659667969,264.25,288.7141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.1974031544070842e-08,0.0010522390948608,-0.0304138325154781,0.0,0.0,0.0,-0.0107488529756665,60.0,-17.5893611907959,-0.0,-7.549157743369508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.43902587890625,0.0,0.0,9.883243183139712e-05,291.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.245849609375,0.0,0.0,0.0001040752322296,290.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4512939453125,0.0,0.0,7.686967001063749e-05,290.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.37823486328125,0.0,0.0,0.0001040753195411,291.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4205322265625,0.0,0.0,0.0004936881014145,290.07373046875,294.1499938964844,264.25,262.6985778808594,264.67333984375,264.25,288.7015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067661536718788e-08,0.001053039683029,-0.0306588485836982,0.0,0.0,0.0,-0.0107952691614627,60.0,-17.594112396240234,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.43902587890625,0.0,0.0,9.883243183139712e-05,291.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.245849609375,0.0,0.0,0.0001040752322296,290.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4512939453125,0.0,0.0,7.686967001063749e-05,290.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.37823486328125,0.0,0.0,0.0001040753195411,291.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4205322265625,0.0,0.0,0.0004936881014145,290.07373046875,294.1499938964844,264.25,262.6985778808594,264.67333984375,264.25,288.7015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067661536718788e-08,0.001053039683029,-0.0306588485836982,0.0,0.0,0.0,-0.0107952691614627,60.0,-17.594112396240234,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4327697753906,0.0,0.0,9.886765474220738e-05,291.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2408447265625,0.0,0.0,0.0001041123323375,290.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449462890625,0.0,0.0,7.689706399105489e-05,290.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37237548828125,0.0,0.0,0.000104112412373,291.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.41436767578125,0.0,0.0,0.0004938640631735,290.0682373046875,294.1499938964844,264.25,262.6962280273437,264.6694030761719,264.25,288.6952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105342711322,1.2111549096971432e-08,0.0010534150060266,-0.0307736936956644,0.0,0.0,0.0,-0.0108170257881283,60.0,-17.596113204956055,-0.0,-7.566040949313901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.426513671875,0.0,0.0,9.890128421830012e-05,291.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23583984375,0.0,0.0,0.0001041477444232,290.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385986328125,0.0,0.0,7.692322105867788e-05,290.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36651611328125,0.0,0.0,0.0001041478244587,291.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4082336425781,0.0,0.0,0.0004940320504829,290.0627136230469,294.1499938964844,264.25,262.6940612792969,264.6654968261719,264.25,288.68896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537854395806,1.2153442696671846e-08,0.0010537732159718,-0.0308833196759223,0.0,0.0,0.0,-0.0108377942815423,60.0,-17.597843170166016,-0.0,-7.57118812089175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4139709472656,0.0,0.0,9.896314440993592e-05,291.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2257995605469,0.0,0.0,0.0001042128860717,290.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4259338378906,0.0,0.0,7.697133696638048e-05,290.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3547668457031,0.0,0.0,0.0001042129661072,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3959350585937,0.0,0.0,0.0004943410749547,290.0516357421875,294.1499938964844,264.25,262.6903381347656,264.65777587890625,264.25,288.6763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544444667175,1.2230509938149224e-08,0.0010544322431087,-0.0310849864035844,0.0,0.0,0.0,-0.0108759999275207,60.0,-17.600412368774414,-0.0,-7.580661076644901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4139709472656,0.0,0.0,9.896314440993592e-05,291.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2257995605469,0.0,0.0,0.0001042128860717,290.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4259338378906,0.0,0.0,7.697133696638048e-05,290.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3547668457031,0.0,0.0,0.0001042129661072,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3959350585937,0.0,0.0,0.0004943410749547,290.0516357421875,294.1499938964844,264.25,262.6903381347656,264.65777587890625,264.25,288.6763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544444667175,1.2230509938149224e-08,0.0010544322431087,-0.0310849864035844,0.0,0.0,0.0,-0.0108759999275207,60.0,-17.600412368774414,-0.0,-7.580661076644901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
