time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697740,290.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40142822265625,0.0,0.0,9.901801968226208e-05,291.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2157287597656,0.0,0.0,0.0001042706717271,290.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4132385253906,0.0,0.0,7.701401045778766e-05,290.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3429870605469,0.0,0.0,0.0001042707517626,291.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3836364746094,0.0,0.0,0.0004946151748299,290.04052734375,294.1499938964844,264.25,262.6874694824219,264.65020751953125,264.25,288.66375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550291044637,1.2298873031113544e-08,0.0010550167644396,-0.0312638729810714,0.0,0.0,0.0,-0.010909890756011,60.0,-17.601778030395508,-0.0,-7.589069639379886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40142822265625,0.0,0.0,9.901801968226208e-05,291.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2157287597656,0.0,0.0,0.0001042706717271,290.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4132385253906,0.0,0.0,7.701401045778766e-05,290.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3429870605469,0.0,0.0,0.0001042707517626,291.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3836364746094,0.0,0.0,0.0004946151748299,290.04052734375,294.1499938964844,264.25,262.6874694824219,264.65020751953125,264.25,288.66375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550291044637,1.2298873031113544e-08,0.0010550167644396,-0.0312638729810714,0.0,0.0,0.0,-0.010909890756011,60.0,-17.601778030395508,-0.0,-7.589069639379886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,9.906405466608704e-05,291.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2055969238281,0.0,0.0,0.0001043191514327,290.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4005432128906,0.0,0.0,7.704982272116467e-05,290.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3312072753906,0.0,0.0,0.0001043192314682,291.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.371337890625,0.0,0.0,0.0004948451532982,290.0294189453125,294.1499938964844,264.25,262.6856384277344,264.64276123046875,264.25,288.6511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555195622146,1.235622448803042e-08,0.0010555072221904,-0.0314139425754547,0.0,0.0,0.0,-0.0109383221715688,60.0,-17.6016902923584,-0.0,-7.596126749831458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,9.906405466608704e-05,291.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2055969238281,0.0,0.0,0.0001043191514327,290.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4005432128906,0.0,0.0,7.704982272116467e-05,290.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3312072753906,0.0,0.0,0.0001043192314682,291.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.371337890625,0.0,0.0,0.0004948451532982,290.0294189453125,294.1499938964844,264.25,262.6856384277344,264.64276123046875,264.25,288.6511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555195622146,1.235622448803042e-08,0.0010555072221904,-0.0314139425754547,0.0,0.0,0.0,-0.0109383221715688,60.0,-17.6016902923584,-0.0,-7.596126749831458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3763427734375,0.0,0.0,9.910161315929145e-05,291.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1954650878906,0.0,0.0,0.0001043586962623,290.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3878479003906,0.0,0.0,7.7079028415028e-05,290.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3194274902344,0.0,0.0,0.0001043587762978,291.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3590087890625,0.0,0.0,0.0004950327565893,290.01824951171875,294.1499938964844,264.25,262.6848449707031,264.63543701171875,264.25,288.6385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559196816757,1.2403009286288125e-08,0.0010559072252362,-0.0315363593399524,0.0,0.0,0.0,-0.010961515828967,60.0,-17.600130081176758,-0.0,-7.601886409247528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3763427734375,0.0,0.0,9.910161315929145e-05,291.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1954650878906,0.0,0.0,0.0001043586962623,290.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3878479003906,0.0,0.0,7.7079028415028e-05,290.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3194274902344,0.0,0.0,0.0001043587762978,291.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3590087890625,0.0,0.0,0.0004950327565893,290.01824951171875,294.1499938964844,264.25,262.6848449707031,264.63543701171875,264.25,288.6385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559196816757,1.2403009286288125e-08,0.0010559072252362,-0.0315363593399524,0.0,0.0,0.0,-0.010961515828967,60.0,-17.600130081176758,-0.0,-7.601886409247528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3700866699219,0.0,0.0,9.911678353091702e-05,291.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1903686523437,0.0,0.0,0.0001043746815412,290.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3815002441406,0.0,0.0,7.709083001827821e-05,290.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.31353759765625,0.0,0.0,0.0001043747615767,291.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3528747558594,0.0,0.0,0.0004951085429638,290.0126647949219,294.1499938964844,264.25,262.6849060058594,264.6318359375,264.25,288.6322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560813825577,1.2421914163951442e-08,0.0010560689261183,-0.0315858274698257,0.0,0.0,0.0,-0.0109708877280354,60.0,-17.59874725341797,-0.0,-7.604214857792614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3638000488281,0.0,0.0,9.912927635014056e-05,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1852722167969,0.0,0.0,0.0001043878364725,290.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3751525878906,0.0,0.0,7.710055069765076e-05,290.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3076171875,0.0,0.0,0.0001043879165081,291.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3467102050781,0.0,0.0,0.0004951709415763,290.007080078125,294.1499938964844,264.25,262.68524169921875,264.6282653808594,264.25,288.6259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562144452705,1.2437476826221427e-08,0.0010562019888311,-0.0316265486180782,0.0,0.0,0.0,-0.0109786028042435,60.0,-17.596912384033203,-0.0,-7.606131191550959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.35125732421875,0.0,0.0,9.914633847074585e-05,291.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1750793457031,0.0,0.0,0.0001044058008119,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3624572753906,0.0,0.0,7.711382204433903e-05,290.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958068847656,0.0,0.0,0.0001044058808474,291.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3343811035156,0.0,0.0,0.0004952561575919,289.9958801269531,294.1499938964844,264.25,262.6869506835937,264.6212158203125,264.25,288.61334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563961695879,1.2458725606734332e-08,0.0010563837131485,-0.0316821485757827,0.0,0.0,0.0,-0.010989136993885,60.0,-17.59191131591797,-0.0,-7.608748830989499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.35125732421875,0.0,0.0,9.914633847074585e-05,291.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1750793457031,0.0,0.0,0.0001044058008119,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3624572753906,0.0,0.0,7.711382204433903e-05,290.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958068847656,0.0,0.0,0.0001044058808474,291.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3343811035156,0.0,0.0,0.0004952561575919,289.9958801269531,294.1499938964844,264.25,262.6869506835937,264.6212158203125,264.25,288.61334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563961695879,1.2458725606734332e-08,0.0010563837131485,-0.0316821485757827,0.0,0.0,0.0,-0.010989136993885,60.0,-17.59191131591797,-0.0,-7.608748830989499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3387145996094,0.0,0.0,9.915249393088744e-05,291.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16485595703125,0.0,0.0,0.0001044122836901,290.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3497619628906,0.0,0.0,7.711860962444916e-05,290.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28399658203125,0.0,0.0,0.0001044123637257,291.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3220520019531,0.0,0.0,0.0004952869494445,289.9846496582031,294.1499938964844,264.25,262.69000244140625,264.6142883300781,264.25,288.6007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.58506965637207,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3387145996094,0.0,0.0,9.915249393088744e-05,291.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16485595703125,0.0,0.0,0.0001044122836901,290.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3497619628906,0.0,0.0,7.711860962444916e-05,290.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28399658203125,0.0,0.0,0.0001044123637257,291.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3220520019531,0.0,0.0,0.0004952869494445,289.9846496582031,294.1499938964844,264.25,262.69000244140625,264.6142883300781,264.25,288.6007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.58506965637207,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.326171875,0.0,0.0,9.914779366226868e-05,291.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1545715332031,0.0,0.0,0.000104407336039,290.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3370666503906,0.0,0.0,7.711494981776923e-05,290.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27215576171875,0.0,0.0,0.0001044074087985,291.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3097229003906,0.0,0.0,0.0004952634335495,289.973388671875,294.1499938964844,264.251953125,262.6960144042969,264.6075134277344,264.25054931640625,288.588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460524168034226e-08,0.0010563991963863,-0.0316868536174297,0.0,0.0,0.0,-0.0109900282695889,60.0,-17.575389862060547,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.326171875,0.0,0.0,9.914779366226868e-05,291.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1545715332031,0.0,0.0,0.000104407336039,290.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3370666503906,0.0,0.0,7.711494981776923e-05,290.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27215576171875,0.0,0.0,0.0001044074087985,291.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3097229003906,0.0,0.0,0.0004952634335495,289.973388671875,294.1499938964844,264.251953125,262.6960144042969,264.6075134277344,264.25054931640625,288.588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460524168034226e-08,0.0010563991963863,-0.0316868536174297,0.0,0.0,0.0,-0.0109900282695889,60.0,-17.575389862060547,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3136291503906,0.0,0.0,9.913509711623192e-05,291.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.144287109375,0.0,0.0,0.0001043939701048,290.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3243713378906,0.0,0.0,7.710507634328678e-05,290.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2603454589844,0.0,0.0,0.0001043940428644,291.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2973937988281,0.0,0.0,0.0004952000454068,289.9621276855469,294.1499938964844,264.25762939453125,262.706298828125,264.6009521484375,264.2525329589844,288.5755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.562320709228516,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3136291503906,0.0,0.0,9.913509711623192e-05,291.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.144287109375,0.0,0.0,0.0001043939701048,290.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3243713378906,0.0,0.0,7.710507634328678e-05,290.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2603454589844,0.0,0.0,0.0001043940428644,291.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2973937988281,0.0,0.0,0.0004952000454068,289.9621276855469,294.1499938964844,264.25762939453125,262.706298828125,264.6009521484375,264.2525329589844,288.5755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.562320709228516,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.307373046875,0.0,0.0,9.91253909887746e-05,290.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1391296386719,0.0,0.0,0.0001043837473844,290.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.31805419921875,0.0,0.0,7.709752389928326e-05,290.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2544250488281,0.0,0.0,0.0001043838201439,291.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2912292480469,0.0,0.0,0.0004951515584252,289.9564819335937,294.1499938964844,264.2618103027344,262.7129211425781,264.5977783203125,264.2545166015625,288.5692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432597173983597e-08,0.0010561604285612,-0.0316137783229351,0.0,0.0,0.0,-0.0109761841595172,60.0,-17.554065704345703,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30108642578125,0.0,0.0,9.911422239383684e-05,290.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.13397216796875,0.0,0.0,0.0001043719821609,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31170654296875,0.0,0.0,7.708883640589193e-05,290.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2485046386719,0.0,0.0,0.0001043720549205,291.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2850952148437,0.0,0.0,0.0004950957372784,289.9508361816406,294.1499938964844,264.2668151855469,262.7204895019531,264.5946655273437,264.2570495605469,288.5628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418678529968474e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,-0.0109692839905619,60.0,-17.545013427734375,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28857421875,0.0,0.0,9.908583160722628e-05,290.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1236267089844,0.0,0.0,0.000104342092527,290.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2990417480469,0.0,0.0,7.706675387453288e-05,290.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2366638183594,0.0,0.0,0.0001043421580106,291.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.27276611328125,0.0,0.0,0.0004949539434164,289.93951416015625,294.1499938964844,264.2791442871094,262.73834228515625,264.5887145996094,264.2643737792969,288.55029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383298830798141e-08,0.0010557388886809,-0.0314847826957702,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.52399253845215,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28857421875,0.0,0.0,9.908583160722628e-05,290.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1236267089844,0.0,0.0,0.000104342092527,290.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2990417480469,0.0,0.0,7.706675387453288e-05,290.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2366638183594,0.0,0.0,0.0001043421580106,291.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.27276611328125,0.0,0.0,0.0004949539434164,289.93951416015625,294.1499938964844,264.2791442871094,262.73834228515625,264.5887145996094,264.2643737792969,288.55029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383298830798141e-08,0.0010557388886809,-0.0314847826957702,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.52399253845215,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2760314941406,0.0,0.0,9.905129991238935e-05,290.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1132507324219,0.0,0.0,0.0001043057272909,290.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.286376953125,0.0,0.0,7.703989831497893e-05,290.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2248229980469,0.0,0.0,0.0001043058000504,291.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26043701171875,0.0,0.0,0.0004947814741171,289.9281921386719,294.1499938964844,264.29443359375,262.7594909667969,264.5831298828125,264.274169921875,288.5376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.499874114990234,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2760314941406,0.0,0.0,9.905129991238935e-05,290.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1132507324219,0.0,0.0,0.0001043057272909,290.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.286376953125,0.0,0.0,7.703989831497893e-05,290.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2248229980469,0.0,0.0,0.0001043058000504,291.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26043701171875,0.0,0.0,0.0004947814741171,289.9281921386719,294.1499938964844,264.29443359375,262.7594909667969,264.5831298828125,264.274169921875,288.5376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.499874114990234,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2635192871094,0.0,0.0,9.901011799229308e-05,290.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1028747558594,0.0,0.0,0.0001042623625835,290.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2737121582031,0.0,0.0,7.700786954956129e-05,290.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.21295166015625,0.0,0.0,0.0001042624353431,291.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2481384277344,0.0,0.0,0.0004945757682435,289.9168701171875,294.1499938964844,264.3124084472656,262.7836608886719,264.5780029296875,264.287109375,288.52508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,-0.010904973372817,60.0,-17.472183227539062,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2635192871094,0.0,0.0,9.901011799229308e-05,290.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1028747558594,0.0,0.0,0.0001042623625835,290.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2737121582031,0.0,0.0,7.700786954956129e-05,290.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.21295166015625,0.0,0.0,0.0001042624353431,291.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2481384277344,0.0,0.0,0.0004945757682435,289.9168701171875,294.1499938964844,264.3124084472656,262.7836608886719,264.5780029296875,264.287109375,288.52508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,-0.010904973372817,60.0,-17.472183227539062,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2510070800781,0.0,0.0,9.896402480080724e-05,290.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.09246826171875,0.0,0.0,0.0001042138173943,290.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2610778808594,0.0,0.0,7.69720136304386e-05,290.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2011108398437,0.0,0.0,0.0001042138901539,291.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2358093261719,0.0,0.0,0.0004943454987369,289.905517578125,294.1499938964844,264.332763671875,262.810546875,264.5732727050781,264.3023681640625,288.5124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.442033767700195,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2510070800781,0.0,0.0,9.896402480080724e-05,290.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.09246826171875,0.0,0.0,0.0001042138173943,290.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2610778808594,0.0,0.0,7.69720136304386e-05,290.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2011108398437,0.0,0.0,0.0001042138901539,291.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2358093261719,0.0,0.0,0.0004943454987369,289.905517578125,294.1499938964844,264.332763671875,262.810546875,264.5732727050781,264.3023681640625,288.5124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.442033767700195,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2447509765625,0.0,0.0,9.893879905575886e-05,290.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0872497558594,0.0,0.0,0.000104187260149,290.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2547607421875,0.0,0.0,7.695239764871076e-05,290.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1951904296875,0.0,0.0,0.0001041873256326,291.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2296447753906,0.0,0.0,0.000494219479151,289.8998107910156,294.1499938964844,264.34375,262.8249206542969,264.5711364746094,264.31109619140625,288.50616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.220007472824136e-08,0.0010541722876951,-0.0310053434222936,0.0,0.0,0.0,-0.0108609134331345,60.0,-17.425790786743164,-0.0,-7.576919358598388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2384948730469,0.0,0.0,9.891276567941532e-05,290.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.08203125,0.0,0.0,0.0001041598443407,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2484436035156,0.0,0.0,7.693214865867049e-05,290.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18927001953125,0.0,0.0,0.0001041599098243,291.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2235107421875,0.0,0.0,0.0004940894432365,289.8941345214844,294.1499938964844,264.3552551269531,262.83984375,264.569091796875,264.3203125,288.4998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167635787818654e-08,0.0010538949863985,-0.030920460820198,0.0,0.0,0.0,-0.0108448322862386,60.0,-17.409069061279297,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2260131835937,0.0,0.0,9.88570973277092e-05,290.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0715637207031,0.0,0.0,0.0001041012219502,290.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2358093261719,0.0,0.0,7.688884943490848e-05,290.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1773986816406,0.0,0.0,0.0001041012874338,291.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2112121582031,0.0,0.0,0.0004938113852404,289.8827514648437,294.1499938964844,264.3796081542969,262.8712158203125,264.5654602050781,264.34051513671875,288.4872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098268165061654e-08,0.0010533018503338,-0.03073894046247,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.373899459838867,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2260131835937,0.0,0.0,9.88570973277092e-05,290.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0715637207031,0.0,0.0,0.0001041012219502,290.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2358093261719,0.0,0.0,7.688884943490848e-05,290.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1773986816406,0.0,0.0,0.0001041012874338,291.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2112121582031,0.0,0.0,0.0004938113852404,289.8827514648437,294.1499938964844,264.3796081542969,262.8712158203125,264.5654602050781,264.34051513671875,288.4872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098268165061654e-08,0.0010533018503338,-0.03073894046247,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.373899459838867,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2135009765625,0.0,0.0,9.879817662294954e-05,290.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06109619140625,0.0,0.0,0.0001040391798596,290.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22320556640625,0.0,0.0,7.684302545385435e-05,290.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1655578613281,0.0,0.0,0.0001040392453433,291.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.19891357421875,0.0,0.0,0.0004935170873068,289.8713684082031,294.1499938964844,264.4055480957031,262.90435791015625,264.5622863769531,264.3624572753906,288.47467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.3370418548584,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2135009765625,0.0,0.0,9.879817662294954e-05,290.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06109619140625,0.0,0.0,0.0001040391798596,290.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22320556640625,0.0,0.0,7.684302545385435e-05,290.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1655578613281,0.0,0.0,0.0001040392453433,291.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.19891357421875,0.0,0.0,0.0004935170873068,289.8713684082031,294.1499938964844,264.4055480957031,262.90435791015625,264.5622863769531,264.3624572753906,288.47467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.3370418548584,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2010192871094,0.0,0.0,9.873601084109396e-05,290.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05059814453125,0.0,0.0,0.000103973718069,290.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2105712890625,0.0,0.0,7.67946767155081e-05,290.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1536865234375,0.0,0.0,0.0001039737835526,291.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1866149902344,0.0,0.0,0.0004932065494358,289.8599548339844,294.1499938964844,264.4328308105469,262.9389953613281,264.5596923828125,264.38623046875,288.46209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.298423767089844,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2010192871094,0.0,0.0,9.873601084109396e-05,290.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05059814453125,0.0,0.0,0.000103973718069,290.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2105712890625,0.0,0.0,7.67946767155081e-05,290.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1536865234375,0.0,0.0,0.0001039737835526,291.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1866149902344,0.0,0.0,0.0004932065494358,289.8599548339844,294.1499938964844,264.4328308105469,262.9389953613281,264.5596923828125,264.38623046875,288.46209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.298423767089844,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1885681152344,0.0,0.0,9.867142944131048e-05,290.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.04010009765625,0.0,0.0,0.0001039057096932,290.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.197998046875,0.0,0.0,7.674444350413978e-05,290.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.141845703125,0.0,0.0,0.0001039057751768,291.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1743469238281,0.0,0.0,0.000492883962579,289.8485412597656,294.1499938964844,264.4612121582031,262.9747619628906,264.5576477050781,264.4115295410156,288.44952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.258472442626953,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1885681152344,0.0,0.0,9.867142944131048e-05,290.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.04010009765625,0.0,0.0,0.0001039057096932,290.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.197998046875,0.0,0.0,7.674444350413978e-05,290.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.141845703125,0.0,0.0,0.0001039057751768,291.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1743469238281,0.0,0.0,0.000492883962579,289.8485412597656,294.1499938964844,264.4612121582031,262.9747619628906,264.5576477050781,264.4115295410156,288.44952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.258472442626953,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1823425292969,0.0,0.0,9.863839659374209e-05,290.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03485107421875,0.0,0.0,0.0001038709233398,290.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19171142578125,0.0,0.0,7.67187520978041e-05,290.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.13592529296875,0.0,0.0,0.0001038709888234,291.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.168212890625,0.0,0.0,0.0004927189438603,289.84283447265625,294.1499938964844,264.4757080078125,262.99298095703125,264.5568542480469,264.4246826171875,288.4432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.238079071044922,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1761169433594,0.0,0.0,9.860499267233536e-05,290.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0295715332031,0.0,0.0,0.0001038357513607,290.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1853942871094,0.0,0.0,7.669276965316385e-05,290.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1299743652344,0.0,0.0,0.0001038358095684,291.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1620483398437,0.0,0.0,0.0004925520624965,289.83709716796875,294.1499938964844,264.4903564453125,263.0113830566406,264.5562438964844,264.4381408691406,288.4369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506157996132,-0.0299168843775987,0.0,0.0,0.0,-0.0106547158211469,60.0,-17.217466354370117,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636657714844,0.0,0.0,9.853741357801482e-05,290.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0190124511719,0.0,0.0,0.0001037645852193,290.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1728210449219,0.0,0.0,7.664020813535899e-05,290.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181335449219,0.0,0.0,0.0001037646434269,291.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1497802734375,0.0,0.0,0.0004922145162709,289.8256530761719,294.1499938964844,264.5200500488281,263.0485534667969,264.555419921875,264.4657287597656,288.42437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.175800323486328,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
