time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
700080,290.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636657714844,0.0,0.0,9.853741357801482e-05,290.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0190124511719,0.0,0.0,0.0001037645852193,290.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1728210449219,0.0,0.0,7.664020813535899e-05,290.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181335449219,0.0,0.0,0.0001037646434269,291.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1497802734375,0.0,0.0,0.0004922145162709,289.8256530761719,294.1499938964844,264.5200500488281,263.0485534667969,264.555419921875,264.4657287597656,288.42437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.175800323486328,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1512145996094,0.0,0.0,9.846920875133948e-05,290.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0084533691406,0.0,0.0,0.0001036927642417,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1602783203125,0.0,0.0,7.658715912839398e-05,290.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1062927246094,0.0,0.0,0.0001036928224493,291.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1375427246094,0.0,0.0,0.0004918738268315,289.814208984375,294.1499938964844,264.54998779296875,263.0859375,264.5551147460937,264.49395751953125,288.41180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.133739471435547,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1512145996094,0.0,0.0,9.846920875133948e-05,290.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0084533691406,0.0,0.0,0.0001036927642417,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1602783203125,0.0,0.0,7.658715912839398e-05,290.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1062927246094,0.0,0.0,0.0001036928224493,291.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1375427246094,0.0,0.0,0.0004918738268315,289.814208984375,294.1499938964844,264.54998779296875,263.0859375,264.5551147460937,264.49395751953125,288.41180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.133739471435547,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1387634277344,0.0,0.0,9.840108396019788e-05,290.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9978942871094,0.0,0.0,0.0001036210232996,290.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1477355957031,0.0,0.0,7.65341756050475e-05,290.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0944519042969,0.0,0.0,0.0001036210887832,291.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1252746582031,0.0,0.0,0.0004915335448458,289.8027648925781,294.1499938964844,264.5799560546875,263.12322998046875,264.5554504394531,264.522705078125,288.3992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484432568773,-0.0292519405484199,0.0,0.0,0.0,-0.0105287581682205,60.0,-17.091577529907227,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1387634277344,0.0,0.0,9.840108396019788e-05,290.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9978942871094,0.0,0.0,0.0001036210232996,290.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1477355957031,0.0,0.0,7.65341756050475e-05,290.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0944519042969,0.0,0.0,0.0001036210887832,291.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1252746582031,0.0,0.0,0.0004915335448458,289.8027648925781,294.1499938964844,264.5799560546875,263.12322998046875,264.5554504394531,264.522705078125,288.3992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484432568773,-0.0292519405484199,0.0,0.0,0.0,-0.0105287581682205,60.0,-17.091577529907227,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263427734375,0.0,0.0,9.83334393822588e-05,290.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9873046875,0.0,0.0,0.0001035497916745,290.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351928710937,0.0,0.0,7.648156315553933e-05,290.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08258056640625,0.0,0.0,0.0001035498498822,291.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.113037109375,0.0,0.0,0.0004911956493742,289.7912902832031,294.1499938964844,264.6096496582031,263.1600952148437,264.5562744140625,264.5516662597656,288.3867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.0495548248291,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263427734375,0.0,0.0,9.83334393822588e-05,290.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9873046875,0.0,0.0,0.0001035497916745,290.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351928710937,0.0,0.0,7.648156315553933e-05,290.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08258056640625,0.0,0.0,0.0001035498498822,291.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.113037109375,0.0,0.0,0.0004911956493742,289.7912902832031,294.1499938964844,264.6096496582031,263.1600952148437,264.5562744140625,264.5516662597656,288.3867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.0495548248291,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1201477050781,0.0,0.0,9.83001009444706e-05,290.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.98199462890625,0.0,0.0,0.000103514692455,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.12890625,0.0,0.0,7.645563891856e-05,290.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07666015625,0.0,0.0,0.0001035147506627,291.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1069030761719,0.0,0.0,0.0004910291172564,289.7855529785156,294.1499938964844,264.6242980957031,263.1782531738281,264.5569152832031,264.5661315917969,288.3804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.1404235777945361e-08,0.0010473674628883,-0.0289226397871971,0.0,0.0,0.0,-0.0104663837701082,60.0,-17.028724670410156,-0.0,-7.479403762999939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11395263671875,0.0,0.0,9.826708992477506e-05,290.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9766845703125,0.0,0.0,0.0001034799279295,290.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1226501464844,0.0,0.0,7.642995478818193e-05,290.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0707397460937,0.0,0.0,0.0001034799861372,291.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1007995605469,0.0,0.0,0.000490864214953,289.7798156738281,294.1499938964844,264.6387939453125,263.1962280273437,264.5576477050781,264.58056640625,288.3742370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363098906258529e-08,0.0010470156557857,-0.0288149770349264,0.0,0.0,0.0,-0.0104459905996918,60.0,-17.008037567138672,-0.0,-7.474380225858114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1015319824219,0.0,0.0,9.820264676818624e-05,290.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.966064453125,0.0,0.0,0.0001034120650729,290.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1101379394531,0.0,0.0,7.637983799213544e-05,290.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05889892578125,0.0,0.0,0.0001034121232805,291.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08856201171875,0.0,0.0,0.0004905423265881,289.7683410644531,294.1499938964844,264.6671447753906,263.2313232421875,264.5595397949219,264.60919189453125,288.3617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463290382176,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.967317581176758,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1015319824219,0.0,0.0,9.820264676818624e-05,290.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.966064453125,0.0,0.0,0.0001034120650729,290.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1101379394531,0.0,0.0,7.637983799213544e-05,290.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05889892578125,0.0,0.0,0.0001034121232805,291.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08856201171875,0.0,0.0,0.0004905423265881,289.7683410644531,294.1499938964844,264.6671447753906,263.2313232421875,264.5595397949219,264.60919189453125,288.3617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463290382176,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.967317581176758,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0891418457031,0.0,0.0,9.814043005462736e-05,290.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9554138183594,0.0,0.0,0.0001033465450746,290.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0976257324219,0.0,0.0,7.63314455980435e-05,290.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.04705810546875,0.0,0.0,0.0001033466032822,291.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0763244628906,0.0,0.0,0.0004902314976789,289.7568359375,294.1499938964844,264.6944580078125,263.2650451660156,264.5618591308594,264.6373291015625,288.3492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.028401905670762,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.92755889892578,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0891418457031,0.0,0.0,9.814043005462736e-05,290.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9554138183594,0.0,0.0,0.0001033465450746,290.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0976257324219,0.0,0.0,7.63314455980435e-05,290.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.04705810546875,0.0,0.0,0.0001033466032822,291.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0763244628906,0.0,0.0,0.0004902314976789,289.7568359375,294.1499938964844,264.6944580078125,263.2650451660156,264.5618591308594,264.6373291015625,288.3492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.028401905670762,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.92755889892578,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0767517089844,0.0,0.0,9.80813492788002e-05,290.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447631835937,0.0,0.0,0.0001032843356369,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08514404296875,0.0,0.0,7.628549792570993e-05,290.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03521728515625,0.0,0.0,0.0001032843938446,291.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0641174316406,0.0,0.0,0.0004899364430457,289.7453308105469,294.1499938964844,264.72039794921875,263.2970886230469,264.56463623046875,264.6646423339844,288.3367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450478876009,1.1131663590902008e-08,0.00104503671173,-0.0282092355191707,0.0,0.0,0.0,-0.0103312581777572,60.0,-16.889259338378906,-0.0,-7.446149652423628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0767517089844,0.0,0.0,9.80813492788002e-05,290.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447631835937,0.0,0.0,0.0001032843356369,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08514404296875,0.0,0.0,7.628549792570993e-05,290.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03521728515625,0.0,0.0,0.0001032843938446,291.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0641174316406,0.0,0.0,0.0004899364430457,289.7453308105469,294.1499938964844,264.72039794921875,263.2970886230469,264.56463623046875,264.6646423339844,288.3367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450478876009,1.1131663590902008e-08,0.00104503671173,-0.0282092355191707,0.0,0.0,0.0,-0.0103312581777572,60.0,-16.889259338378906,-0.0,-7.446149652423628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0643615722656,0.0,0.0,9.802621934795752e-05,290.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.93408203125,0.0,0.0,0.0001032262807711,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726318359375,0.0,0.0,7.624261343153194e-05,290.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0001032263389788,291.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0518798828125,0.0,0.0,0.0004896610043942,289.7338256835937,294.1499938964844,264.7447509765625,263.3271179199219,264.5678405761719,264.6908569335937,288.3243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444603394716,1.1062965654673462e-08,0.0010444492800161,-0.0280294250696897,0.0,0.0,0.0,-0.0102972015738487,60.0,-16.852672576904297,-0.0,-7.43778016953911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0643615722656,0.0,0.0,9.802621934795752e-05,290.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.93408203125,0.0,0.0,0.0001032262807711,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726318359375,0.0,0.0,7.624261343153194e-05,290.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0001032263389788,291.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0518798828125,0.0,0.0,0.0004896610043942,289.7338256835937,294.1499938964844,264.7447509765625,263.3271179199219,264.5678405761719,264.6908569335937,288.3243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444603394716,1.1062965654673462e-08,0.0010444492800161,-0.0280294250696897,0.0,0.0,0.0,-0.0102972015738487,60.0,-16.852672576904297,-0.0,-7.43778016953911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0581970214844,0.0,0.0,9.799977851798758e-05,290.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9287414550781,0.0,0.0,0.0001031984356814,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06640625,0.0,0.0,7.622205157531425e-05,290.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0174560546875,0.0,0.0,0.000103198493889,291.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0457763671875,0.0,0.0,0.0004895289894193,289.7280578613281,294.1499938964844,264.7562561035156,263.3412780761719,264.569580078125,264.7035217285156,288.318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441786143928,1.1030023117086785e-08,0.0010441676713526,-0.0279431995004415,0.0,0.0,0.0,-0.0102808699011802,60.0,-16.834983825683594,-0.0,-7.433768445253008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.052001953125,0.0,0.0,9.797484381124376e-05,290.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92340087890625,0.0,0.0,0.0001031721840263,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0601501464844,0.0,0.0,7.620265387231484e-05,290.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.01153564453125,0.0,0.0,0.000103172234958,291.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0396728515625,0.0,0.0,0.0004894044250249,289.7223205566406,294.1499938964844,264.7672424316406,263.35479736328125,264.5714111328125,264.7158508300781,288.3118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439129546284,1.0998951971430417e-08,0.0010439018951728,-0.0278618726879358,0.0,0.0,0.0,-0.0102654676884412,60.0,-16.817861557006836,-0.0,-7.429985515727824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0396423339844,0.0,0.0,9.79286342044361e-05,290.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9127197265625,0.0,0.0,0.0001031235224218,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0476989746094,0.0,0.0,7.616671791765839e-05,290.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99969482421875,0.0,0.0,0.0001031235733535,291.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0274658203125,0.0,0.0,0.0004891735734418,289.7107849121094,294.1499938964844,264.78759765625,263.3798522949219,264.5752868652344,264.7392883300781,288.29949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434205178171,1.0941371364481256e-08,0.0010434095747768,-0.0277111567556858,0.0,0.0,0.0,-0.0102369217202067,60.0,-16.78535270690918,-0.0,-7.422978143267758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0396423339844,0.0,0.0,9.79286342044361e-05,290.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9127197265625,0.0,0.0,0.0001031235224218,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0476989746094,0.0,0.0,7.616671791765839e-05,290.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99969482421875,0.0,0.0,0.0001031235733535,291.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0274658203125,0.0,0.0,0.0004891735734418,289.7107849121094,294.1499938964844,264.78759765625,263.3798522949219,264.5752868652344,264.7392883300781,288.29949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434205178171,1.0941371364481256e-08,0.0010434095747768,-0.0277111567556858,0.0,0.0,0.0,-0.0102369217202067,60.0,-16.78535270690918,-0.0,-7.422978143267758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272827148437,0.0,0.0,9.788780880626292e-05,290.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9019775390625,0.0,0.0,0.0001030805287882,290.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03521728515625,0.0,0.0,7.613496563863009e-05,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98785400390625,0.0,0.0,0.0001030805869959,291.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0152587890625,0.0,0.0,0.0004889696720056,289.6992492675781,294.1499938964844,264.8055419921875,263.40191650390625,264.5794372558594,264.7610168457031,288.2870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429854737594,1.089050272184977e-08,0.0010429745307192,-0.0275780074298381,0.0,0.0,0.0,-0.0102117042988538,60.0,-16.75526237487793,-0.0,-7.416789316039285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272827148437,0.0,0.0,9.788780880626292e-05,290.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9019775390625,0.0,0.0,0.0001030805287882,290.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03521728515625,0.0,0.0,7.613496563863009e-05,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98785400390625,0.0,0.0,0.0001030805869959,291.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0152587890625,0.0,0.0,0.0004889696720056,289.6992492675781,294.1499938964844,264.8055419921875,263.40191650390625,264.5794372558594,264.7610168457031,288.2870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429854737594,1.089050272184977e-08,0.0010429745307192,-0.0275780074298381,0.0,0.0,0.0,-0.0102117042988538,60.0,-16.75526237487793,-0.0,-7.416789316039285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0149230957031,0.0,0.0,9.78529642452486e-05,290.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8912353515625,0.0,0.0,0.000103043836134,290.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.02276611328125,0.0,0.0,7.610786269651726e-05,290.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9759826660156,0.0,0.0,0.0001030438943416,291.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0030517578125,0.0,0.0,0.0004887956310994,289.68768310546875,294.1499938964844,264.8208312988281,263.42071533203125,264.5837707519531,264.7806701660156,288.27471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426141088828,1.0847085007981151e-08,0.0010426032822579,-0.0274643618613481,0.0,0.0,0.0,-0.0101901805028319,60.0,-16.72802734375,-0.0,-7.411509983512587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0149230957031,0.0,0.0,9.78529642452486e-05,290.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8912353515625,0.0,0.0,0.000103043836134,290.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.02276611328125,0.0,0.0,7.610786269651726e-05,290.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9759826660156,0.0,0.0,0.0001030438943416,291.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0030517578125,0.0,0.0,0.0004887956310994,289.68768310546875,294.1499938964844,264.8208312988281,263.42071533203125,264.5837707519531,264.7806701660156,288.27471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426141088828,1.0847085007981151e-08,0.0010426032822579,-0.0274643618613481,0.0,0.0,0.0,-0.0101901805028319,60.0,-16.72802734375,-0.0,-7.411509983512587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0025634765625,0.0,0.0,9.782504639588296e-05,290.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8804931640625,0.0,0.0,0.0001030144412652,290.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01031494140625,0.0,0.0,7.608615123899654e-05,290.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9641418457031,0.0,0.0,0.0001030144921969,291.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9908752441406,0.0,0.0,0.0004886561655439,289.6761474609375,294.1499938964844,264.83319091796875,263.4358825683594,264.5882873535156,264.7979736328125,288.2623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423166677355,1.0812296835638337e-08,0.0010423058411106,-0.0273732990026474,0.0,0.0,0.0,-0.0101729342713952,60.0,-16.703922271728516,-0.0,-7.407280833149343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0025634765625,0.0,0.0,9.782504639588296e-05,290.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8804931640625,0.0,0.0,0.0001030144412652,290.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01031494140625,0.0,0.0,7.608615123899654e-05,290.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9641418457031,0.0,0.0,0.0001030144921969,291.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9908752441406,0.0,0.0,0.0004886561655439,289.6761474609375,294.1499938964844,264.83319091796875,263.4358825683594,264.5882873535156,264.7979736328125,288.2623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423166677355,1.0812296835638337e-08,0.0010423058411106,-0.0273732990026474,0.0,0.0,0.0,-0.0101729342713952,60.0,-16.703922271728516,-0.0,-7.407280833149343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99639892578125,0.0,0.0,9.781342669157313e-05,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8751220703125,0.0,0.0,0.0001030022031045,290.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.00408935546875,0.0,0.0,7.60771072236821e-05,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9582214355469,0.0,0.0,0.0001030022540362,291.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9847717285156,0.0,0.0,0.0004885980742983,289.6703491210937,294.1499938964844,264.83819580078125,263.4420166015625,264.5906066894531,264.8056335449219,288.2561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421928018331,1.0797811533791446e-08,0.0010421819752082,-0.0273353848606348,0.0,0.0,0.0,-0.0101657528430223,60.0,-16.693143844604492,-0.0,-7.40552010825013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9902038574219,0.0,0.0,9.78039315668866e-05,290.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8697204589844,0.0,0.0,0.0001029921986628,290.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99786376953125,0.0,0.0,7.606972212670371e-05,290.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9523010253906,0.0,0.0,0.0001029922495945,291.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9786682128906,0.0,0.0,0.0004885506350547,289.6645812988281,294.1499938964844,264.84234619140625,263.4471130371094,264.5929260253906,264.8126220703125,288.2500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420915205031,1.0785977444527362e-08,0.0010420808102935,-0.0273044072091579,0.0,0.0,0.0,-0.0101598864421248,60.0,-16.683204650878906,-0.0,-7.404081969752951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9778747558594,0.0,0.0,9.779122046893464e-05,290.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85894775390625,0.0,0.0,0.0001029788181767,290.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98541259765625,0.0,0.0,7.605983410030603e-05,290.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9404296875,0.0,0.0,0.0001029788691084,291.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9664611816406,0.0,0.0,0.0004884871887043,289.6529846191406,294.1499938964844,264.8480529785156,263.4540710449219,264.5975952148437,264.8244323730469,288.2377014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419561294838,1.0770138558768852e-08,0.0010419453028589,-0.0272629484534263,0.0,0.0,0.0,-0.0101520344614982,60.0,-16.666168212890625,-0.0,-7.402157820024513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9778747558594,0.0,0.0,9.779122046893464e-05,290.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85894775390625,0.0,0.0,0.0001029788181767,290.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98541259765625,0.0,0.0,7.605983410030603e-05,290.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9404296875,0.0,0.0,0.0001029788691084,291.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9664611816406,0.0,0.0,0.0004884871887043,289.6529846191406,294.1499938964844,264.8480529785156,263.4540710449219,264.5975952148437,264.8244323730469,288.2377014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419561294838,1.0770138558768852e-08,0.0010419453028589,-0.0272629484534263,0.0,0.0,0.0,-0.0101520344614982,60.0,-16.666168212890625,-0.0,-7.402157820024513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.96551513671875,0.0,0.0,9.77865420281887e-05,290.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.84814453125,0.0,0.0,0.0001029738923534,290.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9729919433594,0.0,0.0,7.605619612149894e-05,290.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9285888671875,0.0,0.0,0.0001029739432851,291.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.95428466796875,0.0,0.0,0.0004884637892246,289.6413879394531,294.1499938964844,264.8500061035156,263.4564819335937,264.60223388671875,264.8334350585937,288.22540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419061873108,1.076430411472984e-08,0.0010418953606858,-0.0272476766258478,0.0,0.0,0.0,-0.0101491417735815,60.0,-16.652734756469727,-0.0,-7.401448698374224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.96551513671875,0.0,0.0,9.77865420281887e-05,290.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.84814453125,0.0,0.0,0.0001029738923534,290.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9729919433594,0.0,0.0,7.605619612149894e-05,290.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9285888671875,0.0,0.0,0.0001029739432851,291.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.95428466796875,0.0,0.0,0.0004884637892246,289.6413879394531,294.1499938964844,264.8500061035156,263.4564819335937,264.60223388671875,264.8334350585937,288.22540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419061873108,1.076430411472984e-08,0.0010418953606858,-0.0272476766258478,0.0,0.0,0.0,-0.0101491417735815,60.0,-16.652734756469727,-0.0,-7.401448698374224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.95318603515625,0.0,0.0,9.77840754785575e-05,290.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8373107910156,0.0,0.0,0.0001029712948366,290.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9605407714844,0.0,0.0,7.605428254464641e-05,290.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9167175292969,0.0,0.0,0.0001029713457683,291.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.94207763671875,0.0,0.0,0.0004884515074081,289.6297912597656,294.1499938964844,264.8500061035156,263.4564819335937,264.6067810058594,264.8393249511719,288.213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041879877448,1.0761227464683998e-08,0.0010418690508231,-0.0272396225482225,0.0,0.0,0.0,-0.0101476162672042,60.0,-16.64255142211914,-0.0,-7.401074952895216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.95318603515625,0.0,0.0,9.77840754785575e-05,290.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8373107910156,0.0,0.0,0.0001029712948366,290.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9605407714844,0.0,0.0,7.605428254464641e-05,290.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9167175292969,0.0,0.0,0.0001029713457683,291.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.94207763671875,0.0,0.0,0.0004884515074081,289.6297912597656,294.1499938964844,264.8500061035156,263.4564819335937,264.6067810058594,264.8393249511719,288.213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041879877448,1.0761227464683998e-08,0.0010418690508231,-0.0272396225482225,0.0,0.0,0.0,-0.0101476162672042,60.0,-16.64255142211914,-0.0,-7.401074952895216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9408264160156,0.0,0.0,9.777758532436565e-05,290.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8264465332031,0.0,0.0,0.0001029644627124,290.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9480895996094,0.0,0.0,7.604923303006217e-05,290.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.90484619140625,0.0,0.0,0.0001029645136441,291.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.92987060546875,0.0,0.0,0.000488419085741,289.6181640625,294.1499938964844,264.8500061035156,263.4564819335937,264.6112365722656,264.84307861328125,288.2008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418107267469,1.0753136159280533e-08,0.0010417999001219,-0.0272184424102306,0.0,0.0,0.0,-0.0101436059921979,60.0,-16.632841110229492,-0.0,-7.400092272291658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9408264160156,0.0,0.0,9.777758532436565e-05,290.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8264465332031,0.0,0.0,0.0001029644627124,290.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9480895996094,0.0,0.0,7.604923303006217e-05,290.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.90484619140625,0.0,0.0,0.0001029645136441,291.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.92987060546875,0.0,0.0,0.000488419085741,289.6181640625,294.1499938964844,264.8500061035156,263.4564819335937,264.6112365722656,264.84307861328125,288.2008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418107267469,1.0753136159280533e-08,0.0010417999001219,-0.0272184424102306,0.0,0.0,0.0,-0.0101436059921979,60.0,-16.632841110229492,-0.0,-7.400092272291658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9346618652344,0.0,0.0,9.777292871149255e-05,290.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8210144042969,0.0,0.0,0.0001029595587169,290.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.94189453125,0.0,0.0,7.60456096031703e-05,290.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988952636719,0.0,0.0,0.0001029596096486,291.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9237670898437,0.0,0.0,0.0004883958026766,289.61236572265625,294.1499938964844,264.8500061035156,263.4564819335937,264.61346435546875,264.84442138671875,288.1947631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417610174044,1.0747334577843048e-08,0.0010417503071948,-0.0272032562643289,0.0,0.0,0.0,-0.010140729136765,60.0,-16.627830505371094,-0.0,-7.399387413897784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9284973144531,0.0,0.0,9.776746446732432e-05,290.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8155822753906,0.0,0.0,0.0001029538107104,290.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9356689453125,0.0,0.0,7.604136044392362e-05,290.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8929748535156,0.0,0.0,0.0001029538543662,291.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9176940917969,0.0,0.0,0.0004883685614913,289.6065368652344,294.1499938964844,264.8500061035156,263.4564819335937,264.6156311035156,264.8454895019531,288.18865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740525802077629e-08,0.0010416920995339,-0.0271854344755411,0.0,0.0,0.0,-0.0101373540237545,60.0,-16.622692108154297,-0.0,-7.39856034215336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9198719701447225e-21,7.514342944566118e-21,-2.5944709744213945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
